time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799000,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291442871094,0.0,0.0,9.55285649979487e-05,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.031982421875,0.0,0.0,0.0001005962185445,299.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03424072265625,0.0,0.0,7.430009281961247e-05,298.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.028076171875,0.0,0.0,0.0001005962112685,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263977050781,0.0,0.0,0.0004771843669004,285.94464111328125,294.1499938964844,293.11968994140625,292.0321044921875,294.1181030273437,293.1408996582031,286.2528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178614174947,7.952621672302485e-09,0.0010178533848375,-0.0198858510702848,0.0,0.0,0.0,-0.0087552731856703,60.0,10.20486545562744,-0.0,-7.06377107917433e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277404785156,0.0,0.0,9.553047129884362e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0305480957031,0.0,0.0,0.0001005982267088,299.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03277587890625,0.0,0.0,7.430157711496577e-05,298.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02667236328125,0.0,0.0,0.0001005982267088,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250244140625,0.0,0.0,0.0004771939129568,285.94415283203125,294.1499938964844,293.1185913085937,292.0336608886719,294.10028076171875,293.13507080078125,286.26031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178810916841,7.954976233293111e-09,0.0010178731754422,-0.0198920182883739,0.0,0.0,0.0,-0.0087564382702112,60.0,10.197257995605469,-0.0,-7.064050322469484e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277404785156,0.0,0.0,9.553047129884362e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0305480957031,0.0,0.0,0.0001005982267088,299.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03277587890625,0.0,0.0,7.430157711496577e-05,298.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02667236328125,0.0,0.0,0.0001005982267088,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250244140625,0.0,0.0,0.0004771939129568,285.94415283203125,294.1499938964844,293.1185913085937,292.0336608886719,294.10028076171875,293.13507080078125,286.26031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178810916841,7.954976233293111e-09,0.0010178731754422,-0.0198920182883739,0.0,0.0,0.0,-0.0087564382702112,60.0,10.197257995605469,-0.0,-7.064050322469484e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0265808105469,0.0,0.0,9.55472787609324e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02935791015625,0.0,0.0,0.0001006159218377,299.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03155517578125,0.0,0.0,7.431464473484084e-05,298.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255432128906,0.0,0.0,0.0001006159218377,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238952636719,0.0,0.0,0.0004772778775077,285.9439697265625,294.1499938964844,293.1187744140625,292.03466796875,294.0834045410156,293.1327819824219,286.2677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180602548643,7.975891946898628e-09,0.0010180522222071,-0.0199467949569225,0.0,0.0,0.0,-0.0087668085470795,60.0,10.188682556152344,-0.0,-7.06653295878823e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0265808105469,0.0,0.0,9.55472787609324e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02935791015625,0.0,0.0,0.0001006159218377,299.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03155517578125,0.0,0.0,7.431464473484084e-05,298.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255432128906,0.0,0.0,0.0001006159218377,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238952636719,0.0,0.0,0.0004772778775077,285.9439697265625,294.1499938964844,293.1187744140625,292.03466796875,294.0834045410156,293.1327819824219,286.2677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180602548643,7.975891946898628e-09,0.0010180522222071,-0.0199467949569225,0.0,0.0,0.0,-0.0087668085470795,60.0,10.188682556152344,-0.0,-7.06653295878823e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0259704589844,0.0,0.0,9.555163705954328e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287170410156,0.0,0.0,0.0001006205129669,299.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308837890625,0.0,0.0,7.431803533108905e-05,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249328613281,0.0,0.0,0.000100620505691,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232849121094,0.0,0.0,0.0004772996471729,285.9438171386719,294.1499938964844,293.11932373046875,292.03497314453125,294.07476806640625,293.1308898925781,286.2713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181082179769,7.981308947080379e-09,0.0010181003017351,-0.019960980862379,0.0,0.0,0.0,-0.0087695019319653,60.0,10.184669494628906,-0.0,-7.067175999964094e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253601074219,0.0,0.0,9.556095756124704e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02813720703125,0.0,0.0,0.0001006303282338,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302734375,0.0,0.0,7.432528946083039e-05,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243530273437,0.0,0.0,0.0001006303282338,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0227355957031,0.0,0.0,0.0004773462133016,285.9437255859375,294.1499938964844,293.1201477050781,292.0351257324219,294.0663146972656,293.1297302246094,286.27508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182067053392,7.99291566266902e-09,0.0010181987890973,-0.0199913773685693,0.0,0.0,0.0,-0.008775251917541,60.0,10.18031883239746,-0.0,-7.068554452871467e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242614746094,0.0,0.0,9.558229794492944e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0269775390625,0.0,0.0,0.0001006527963909,299.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.02911376953125,0.0,0.0,7.434187864419073e-05,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0001006527963909,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216369628906,0.0,0.0,0.0004774527915287,285.943603515625,294.1499938964844,293.1224975585937,292.0351257324219,294.0495910644531,293.1281433105469,286.2825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184330167248,8.019475750131733e-09,0.0010184249840676,-0.0200609378516674,0.0,0.0,0.0,-0.0087884152308106,60.0,10.17140293121338,-0.0,-7.071708552075506e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242614746094,0.0,0.0,9.558229794492944e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0269775390625,0.0,0.0,0.0001006527963909,299.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.02911376953125,0.0,0.0,7.434187864419073e-05,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0001006527963909,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216369628906,0.0,0.0,0.0004774527915287,285.943603515625,294.1499938964844,293.1224975585937,292.0351257324219,294.0495910644531,293.1281433105469,286.2825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184330167248,8.019475750131733e-09,0.0010184249840676,-0.0200609378516674,0.0,0.0,0.0,-0.0087884152308106,60.0,10.17140293121338,-0.0,-7.071708552075506e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02325439453125,0.0,0.0,9.560933540342376e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02593994140625,0.0,0.0,0.000100681274489,299.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0280456542969,0.0,0.0,7.436291343765333e-05,298.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0222473144531,0.0,0.0,0.000100681267213,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02069091796875,0.0,0.0,0.0004775878915097,285.943603515625,294.1499938964844,293.1257629394531,292.0346984863281,294.033447265625,293.1282653808594,286.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721028231,8.053147482200984e-09,0.0010187129955738,-0.0201491191983222,0.0,0.0,0.0,-0.0088051073253154,60.0,10.161905288696287,-0.0,-7.0757081971351e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02325439453125,0.0,0.0,9.560933540342376e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02593994140625,0.0,0.0,0.000100681274489,299.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0280456542969,0.0,0.0,7.436291343765333e-05,298.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0222473144531,0.0,0.0,0.000100681267213,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02069091796875,0.0,0.0,0.0004775878915097,285.943603515625,294.1499938964844,293.1257629394531,292.0346984863281,294.033447265625,293.1282653808594,286.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721028231,8.053147482200984e-09,0.0010187129955738,-0.0201491191983222,0.0,0.0,0.0,-0.0088051073253154,60.0,10.161905288696287,-0.0,-7.0757081971351e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223083496094,0.0,0.0,9.563786443322896e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.02496337890625,0.0,0.0,0.000100711309642,299.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02703857421875,0.0,0.0,7.438509783241898e-05,298.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213317871094,0.0,0.0,0.000100711309642,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.019775390625,0.0,0.0,0.0004777303838636,285.94366455078125,294.1499938964844,293.1297302246094,292.0339050292969,294.0174865722656,293.1289367675781,286.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190247558057,8.088665737204792e-09,0.0010190166067332,-0.0202421378344297,0.0,0.0,0.0,-0.0088227149099111,60.0,10.15220832824707,-0.0,-7.079928110442779e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223083496094,0.0,0.0,9.563786443322896e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.02496337890625,0.0,0.0,0.000100711309642,299.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02703857421875,0.0,0.0,7.438509783241898e-05,298.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213317871094,0.0,0.0,0.000100711309642,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.019775390625,0.0,0.0,0.0004777303838636,285.94366455078125,294.1499938964844,293.1297302246094,292.0339050292969,294.0174865722656,293.1289367675781,286.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190247558057,8.088665737204792e-09,0.0010190166067332,-0.0202421378344297,0.0,0.0,0.0,-0.0088227149099111,60.0,10.15220832824707,-0.0,-7.079928110442779e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218811035156,0.0,0.0,9.56545554799959e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245361328125,0.0,0.0,0.0001007288883556,299.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0265808105469,0.0,0.0,7.439807814080268e-05,298.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209045410156,0.0,0.0,0.0001007288810797,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01934814453125,0.0,0.0,0.0004778137663379,285.9437866210937,294.1499938964844,293.1320495605469,292.0333557128906,294.009521484375,293.1300964355469,286.30108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192026384174,8.109449112225775e-09,0.0010191944893449,-0.0202965661883354,0.0,0.0,0.0,-0.0088330190628767,60.0,10.146830558776855,-0.0,-7.082397956992281e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215148925781,0.0,0.0,9.567003871779888e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02410888671875,0.0,0.0,0.0001007451937766,299.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02618408203125,0.0,0.0,7.441011985065416e-05,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205383300781,0.0,0.0,0.0001007451865007,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189819335937,0.0,0.0,0.0004778910952154,285.94390869140625,294.1499938964844,293.13427734375,292.03277587890625,294.0021667480469,293.13116455078125,286.3046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193673660978,8.128729689360625e-09,0.0010193592170253,-0.0203470606356859,0.0,0.0,0.0,-0.0088425762951374,60.0,10.141863822937012,-0.0,-7.084690167857843e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211181640625,0.0,0.0,9.568633686285466e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02374267578125,0.0,0.0,0.0001007623577606,299.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257568359375,0.0,0.0,7.442279456881806e-05,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201416015625,0.0,0.0,0.0001007623504847,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01861572265625,0.0,0.0,0.000477972527733,285.9440612792969,294.1499938964844,293.1367492675781,292.0321044921875,293.99462890625,293.1324768066406,286.30828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195411741733,8.149028118964452e-09,0.0010195330251008,-0.0204002186655998,0.0,0.0,0.0,-0.0088526410982012,60.0,10.136590003967283,-0.0,-7.087103170988486e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207824707031,0.0,0.0,9.570285328663886e-05,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233764648437,0.0,0.0,0.0001007797472993,299.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.025390625,0.0,0.0,7.443564390996471e-05,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198059082031,0.0,0.0,0.0001007797400234,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.018310546875,0.0,0.0,0.0004780550370924,285.9442443847656,294.1499938964844,293.1392822265625,292.0313720703125,293.9872436523437,293.1340026855469,286.3119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197169613093,8.169594778451028e-09,0.0010197088122367,-0.0204540807753801,0.0,0.0,0.0,-0.0088628362864255,60.0,10.131189346313477,-0.0,-7.089548859084972e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201721191406,0.0,0.0,9.573581337463112e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0227355957031,0.0,0.0,0.0001008144608931,299.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0247497558594,0.0,0.0,7.446127710863948e-05,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01922607421875,0.0,0.0,0.0001008144536172,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177307128906,0.0,0.0,0.0004782197065651,285.9447326660156,294.1499938964844,293.1445617675781,292.0297546386719,293.9728698730469,293.1376342773437,286.3193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200677206739,8.210642832295889e-09,0.0010200595716014,-0.0205615777522325,0.0,0.0,0.0,-0.0088831838220357,60.0,10.120046615600586,-0.0,-7.094430287679644e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201721191406,0.0,0.0,9.573581337463112e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0227355957031,0.0,0.0,0.0001008144608931,299.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0247497558594,0.0,0.0,7.446127710863948e-05,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01922607421875,0.0,0.0,0.0001008144536172,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177307128906,0.0,0.0,0.0004782197065651,285.9447326660156,294.1499938964844,293.1445617675781,292.0297546386719,293.9728698730469,293.1376342773437,286.3193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200677206739,8.210642832295889e-09,0.0010200595716014,-0.0205615777522325,0.0,0.0,0.0,-0.0088831838220357,60.0,10.120046615600586,-0.0,-7.094430287679644e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01959228515625,0.0,0.0,9.576942829880863e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0221252441406,0.0,0.0,0.0001008498511509,299.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02410888671875,0.0,0.0,7.448741962434724e-05,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186462402344,0.0,0.0,0.000100849843875,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171813964844,0.0,0.0,0.000478387606563,285.9452209472656,294.1499938964844,293.1499938964844,292.0279541015625,293.9585876464844,293.1415100097656,286.3266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204254649579,8.252498240324257e-09,0.0010204171994701,-0.0206711906939744,0.0,0.0,0.0,-0.0089039327576756,60.0,10.10880184173584,-0.0,-7.099410481714585e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01959228515625,0.0,0.0,9.576942829880863e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0221252441406,0.0,0.0,0.0001008498511509,299.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02410888671875,0.0,0.0,7.448741962434724e-05,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186462402344,0.0,0.0,0.000100849843875,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171813964844,0.0,0.0,0.000478387606563,285.9452209472656,294.1499938964844,293.1499938964844,292.0279541015625,293.9585876464844,293.1415100097656,286.3266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204254649579,8.252498240324257e-09,0.0010204171994701,-0.0206711906939744,0.0,0.0,0.0,-0.0089039327576756,60.0,10.10880184173584,-0.0,-7.099410481714585e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01910400390625,0.0,0.0,9.580145706422628e-05,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215759277344,0.0,0.0,0.0001008835824904,299.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235290527344,0.0,0.0,7.45123325032182e-05,298.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181579589844,0.0,0.0,0.0001008835752145,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166931152344,0.0,0.0,0.0004785476194228,285.94580078125,294.1499938964844,293.1554260253906,292.0260009765625,293.9446105957031,293.1456298828125,286.33404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207666782662,8.292388109509831e-09,0.0010207584127783,-0.0207756534218788,0.0,0.0,0.0,-0.0089237075299024,60.0,10.097166061401367,-0.0,-7.1041576177322e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01910400390625,0.0,0.0,9.580145706422628e-05,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215759277344,0.0,0.0,0.0001008835824904,299.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235290527344,0.0,0.0,7.45123325032182e-05,298.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181579589844,0.0,0.0,0.0001008835752145,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166931152344,0.0,0.0,0.0004785476194228,285.94580078125,294.1499938964844,293.1554260253906,292.0260009765625,293.9446105957031,293.1456298828125,286.33404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207666782662,8.292388109509831e-09,0.0010207584127783,-0.0207756534218788,0.0,0.0,0.0,-0.0089237075299024,60.0,10.097166061401367,-0.0,-7.1041576177322e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01861572265625,0.0,0.0,9.583202336216344e-05,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210876464844,0.0,0.0,0.000100915764051,299.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02301025390625,0.0,0.0,7.453610305674374e-05,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177001953125,0.0,0.0,0.000100915764051,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162658691406,0.0,0.0,0.0004787002690136,285.9464416503906,294.1499938964844,293.16070556640625,292.02398681640625,293.9308166503906,293.1498413085937,286.34136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210922919213,8.33044655479398e-09,0.0010210839100182,-0.020875321701169,0.0,0.0,0.0,-0.0089425751939415,60.0,10.0852632522583,-0.0,-7.108688748758142e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01861572265625,0.0,0.0,9.583202336216344e-05,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210876464844,0.0,0.0,0.000100915764051,299.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02301025390625,0.0,0.0,7.453610305674374e-05,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177001953125,0.0,0.0,0.000100915764051,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162658691406,0.0,0.0,0.0004787002690136,285.9464416503906,294.1499938964844,293.16070556640625,292.02398681640625,293.9308166503906,293.1498413085937,286.34136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210922919213,8.33044655479398e-09,0.0010210839100182,-0.020875321701169,0.0,0.0,0.0,-0.0089425751939415,60.0,10.0852632522583,-0.0,-7.108688748758142e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184326171875,0.0,0.0,9.584561485098676e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208740234375,0.0,0.0,0.0001009300831356,299.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0227966308594,0.0,0.0,7.454667502315715e-05,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175170898437,0.0,0.0,0.0001009300831356,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160827636719,0.0,0.0,0.0004787681973539,285.9468078613281,294.1499938964844,293.16326904296875,292.02294921875,293.924072265625,293.1519775390625,286.3450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212365305051,8.347377900008723e-09,0.0010212281486019,-0.0209196601063013,0.0,0.0,0.0,-0.0089509664103388,60.0,10.079086303710938,-0.0,-7.110705269042229e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01824951171875,0.0,0.0,9.585888619767502e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0206604003906,0.0,0.0,0.0001009440529742,299.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225830078125,0.0,0.0,7.455699233105406e-05,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.017333984375,0.0,0.0,0.0001009440456982,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158996582031,0.0,0.0,0.0004788344667758,285.9471740722656,294.1499938964844,293.16571044921875,292.0219421386719,293.9173889160156,293.1541442871094,286.3487243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213776258751,8.363895354079887e-09,0.001021369243972,-0.0209629163146018,0.0,0.0,0.0,-0.0089591536670923,60.0,10.072866439819336,-0.0,-7.112672051334813e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179138183594,0.0,0.0,9.588291868567468e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202941894531,0.0,0.0,0.0001009693660307,299.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0221862792969,0.0,0.0,7.457569154212251e-05,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169982910156,0.0,0.0,0.0001009693660307,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155944824219,0.0,0.0,0.0004789545491803,285.9479675292969,294.1499938964844,293.1702575683594,292.0199279785156,293.9041442871094,293.15838623046875,286.3560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216345544904,8.39382696682378e-09,0.0010216260561719,-0.0210412982851266,0.0,0.0,0.0,-0.0089739970862865,60.0,10.060190200805664,-0.0,-7.116237554782856e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179138183594,0.0,0.0,9.588291868567468e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202941894531,0.0,0.0,0.0001009693660307,299.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0221862792969,0.0,0.0,7.457569154212251e-05,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169982910156,0.0,0.0,0.0001009693660307,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155944824219,0.0,0.0,0.0004789545491803,285.9479675292969,294.1499938964844,293.1702575683594,292.0199279785156,293.9041442871094,293.15838623046875,286.3560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216345544904,8.39382696682378e-09,0.0010216260561719,-0.0210412982851266,0.0,0.0,0.0,-0.0089739970862865,60.0,10.060190200805664,-0.0,-7.116237554782856e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176696777344,0.0,0.0,9.590072295395656e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02001953125,0.0,0.0,0.0001009881088975,299.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218811035156,0.0,0.0,7.458953041350469e-05,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01678466796875,0.0,0.0,0.0001009881088975,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.015380859375,0.0,0.0,0.0004790434613823,285.9488525390625,294.1499938964844,293.1742553710937,292.0179748535156,293.8912658691406,293.16241455078125,286.3633728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218238458037,8.4159825775032e-09,0.0010218153474852,-0.0210993196815252,0.0,0.0,0.0,-0.0089849801734089,60.0,10.047038078308104,-0.0,-7.11887793158894e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176696777344,0.0,0.0,9.590072295395656e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02001953125,0.0,0.0,0.0001009881088975,299.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218811035156,0.0,0.0,7.458953041350469e-05,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01678466796875,0.0,0.0,0.0001009881088975,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.015380859375,0.0,0.0,0.0004790434613823,285.9488525390625,294.1499938964844,293.1742553710937,292.0179748535156,293.8912658691406,293.16241455078125,286.3633728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218238458037,8.4159825775032e-09,0.0010218153474852,-0.0210993196815252,0.0,0.0,0.0,-0.0089849801734089,60.0,10.047038078308104,-0.0,-7.11887793158894e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174560546875,0.0,0.0,9.59148455876857e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198059082031,0.0,0.0,0.0001010029809549,299.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216369628906,0.0,0.0,7.460051710950211e-05,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165710449219,0.0,0.0,0.0001010029736789,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01519775390625,0.0,0.0,0.0004791140381712,285.9497985839844,294.1499938964844,293.177490234375,292.0161437988281,293.8785705566406,293.166259765625,286.3706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219746036455,8.433560516607486e-09,0.0010219662217423,-0.021145349368453,0.0,0.0,0.0,-0.0089936964213848,60.0,10.033656120300291,-0.0,-7.120972611573961e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174560546875,0.0,0.0,9.59148455876857e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198059082031,0.0,0.0,0.0001010029809549,299.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216369628906,0.0,0.0,7.460051710950211e-05,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165710449219,0.0,0.0,0.0001010029736789,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01519775390625,0.0,0.0,0.0004791140381712,285.9497985839844,294.1499938964844,293.177490234375,292.0161437988281,293.8785705566406,293.166259765625,286.3706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219746036455,8.433560516607486e-09,0.0010219662217423,-0.021145349368453,0.0,0.0,0.0,-0.0089936964213848,60.0,10.033656120300291,-0.0,-7.120972611573961e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01739501953125,0.0,0.0,9.591777779860422e-05,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01971435546875,0.0,0.0,0.0001010060732369,299.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02154541015625,0.0,0.0,7.460280176019296e-05,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165405273437,0.0,0.0,0.0001010060732369,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151672363281,0.0,0.0,0.0004791287065017,285.950439453125,294.1499938964844,293.17901611328125,292.01513671875,293.87115478515625,293.16815185546875,286.3750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220048716291,8.437208265377194e-09,0.0010219963733106,-0.0211549047380685,0.0,0.0,0.0,-0.0089954994618892,60.0,10.025343894958496,-0.0,-7.121407463728249e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0173645019531,0.0,0.0,9.5919611339923e-05,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196533203125,0.0,0.0,0.0001010080013656,299.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.021484375,0.0,0.0,7.460422057192773e-05,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165100097656,0.0,0.0,0.0001010080013656,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01513671875,0.0,0.0,0.0004791378451045,285.9508361816406,294.1499938964844,293.17987060546875,292.0144958496094,293.8662109375,293.16943359375,286.3780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220247786492,8.439481113953207e-09,0.001022016396746,-0.0211608577519655,0.0,0.0,0.0,-0.0089966291561722,60.0,10.019801139831545,-0.0,-7.121678180510571e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.017333984375,0.0,0.0,9.59203825914301e-05,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196228027344,0.0,0.0,0.0001010088162729,299.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214233398437,0.0,0.0,7.46048244764097e-05,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164794921875,0.0,0.0,0.0001010088162729,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151062011719,0.0,0.0,0.000479141715914,285.9513854980469,294.1499938964844,293.1806945800781,292.0137634277344,293.8600769042969,293.1708984375,286.38165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220321128144,8.440435905754384e-09,0.0010220236144959,-0.0211633555591106,0.0,0.0,0.0,-0.0089970976114273,60.0,10.012792587280272,-0.0,-7.121791867348294e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0173034667969,0.0,0.0,9.591873094905168e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01959228515625,0.0,0.0,0.000101007077319,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213928222656,0.0,0.0,7.460353663191199e-05,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164489746094,0.0,0.0,0.0001010070700431,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151062011719,0.0,0.0,0.0004791334795299,285.95196533203125,294.1499938964844,293.18121337890625,292.0130920410156,293.85400390625,293.17218017578125,286.38531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220144176855,8.438368226393322e-09,0.0010220060357823,-0.0211579427123069,0.0,0.0,0.0,-0.0089960731565952,60.0,10.005681991577148,-0.0,-7.121545309018984e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.017333984375,0.0,0.0,9.591066191205756e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195617675781,0.0,0.0,0.0001009985717246,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213317871094,0.0,0.0,7.459725748049095e-05,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164794921875,0.0,0.0,0.0001009985717246,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151672363281,0.0,0.0,0.0004790931416209,285.9531555175781,294.1499938964844,293.1814270019531,292.011962890625,293.84197998046875,293.17431640625,286.3926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219300165772,8.428291842221824e-09,0.001021921634674,-0.0211315527558326,0.0,0.0,0.0,-0.0089910868555307,60.0,9.991291046142578,-0.0,-7.12034449179555e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.017333984375,0.0,0.0,9.591066191205756e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195617675781,0.0,0.0,0.0001009985717246,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213317871094,0.0,0.0,7.459725748049095e-05,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164794921875,0.0,0.0,0.0001009985717246,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151672363281,0.0,0.0,0.0004790931416209,285.9531555175781,294.1499938964844,293.1814270019531,292.011962890625,293.84197998046875,293.17431640625,286.3926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219300165772,8.428291842221824e-09,0.001021921634674,-0.0211315527558326,0.0,0.0,0.0,-0.0089910868555307,60.0,9.991291046142578,-0.0,-7.12034449179555e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
