time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801340,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174255371094,0.0,0.0,9.588947432348505e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196533203125,0.0,0.0,0.0001009762636385,299.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213928222656,0.0,0.0,7.458077743649483e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166015625,0.0,0.0,0.0001009762636385,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152893066406,0.0,0.0,0.0004789873200934,285.9544372558594,294.1499938964844,293.1802978515625,292.0111694335937,293.8302307128906,293.1751403808594,286.39990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401877416019943e-09,0.0010216949740424,-0.0210623815655708,0.0,0.0,0.0,-0.0089779878035187,60.0,9.976485252380373,-0.0,-7.117196787476132e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174255371094,0.0,0.0,9.588947432348505e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196533203125,0.0,0.0,0.0001009762636385,299.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213928222656,0.0,0.0,7.458077743649483e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166015625,0.0,0.0,0.0001009762636385,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152893066406,0.0,0.0,0.0004789873200934,285.9544372558594,294.1499938964844,293.1802978515625,292.0111694335937,293.8302307128906,293.1751403808594,286.39990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401877416019943e-09,0.0010216949740424,-0.0210623815655708,0.0,0.0,0.0,-0.0089779878035187,60.0,9.976485252380373,-0.0,-7.117196787476132e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.017578125,0.0,0.0,9.586365194991232e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.019775390625,0.0,0.0,0.0001009490733849,299.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.021484375,0.0,0.0,7.456069579347968e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0167541503906,0.0,0.0,0.0001009490733849,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0154724121094,0.0,0.0,0.0004788583610206,285.9557800292969,294.1499938964844,293.177734375,292.0107421875,293.81854248046875,293.17559814453125,286.4071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214298963546,8.369691606446851e-09,0.0010214215144515,-0.0209780931472778,0.0,0.0,0.0,-0.0089620416983962,60.0,9.961542129516602,-0.0,-7.11336269887397e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.017578125,0.0,0.0,9.586365194991232e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.019775390625,0.0,0.0,0.0001009490733849,299.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.021484375,0.0,0.0,7.456069579347968e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0167541503906,0.0,0.0,0.0001009490733849,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0154724121094,0.0,0.0,0.0004788583610206,285.9557800292969,294.1499938964844,293.177734375,292.0107421875,293.81854248046875,293.17559814453125,286.4071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214298963546,8.369691606446851e-09,0.0010214215144515,-0.0209780931472778,0.0,0.0,0.0,-0.0089620416983962,60.0,9.961542129516602,-0.0,-7.11336269887397e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0178527832031,0.0,0.0,9.581780614098534e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02001953125,0.0,0.0,0.0001009007901302,299.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.021728515625,0.0,0.0,7.452503632521257e-05,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170593261719,0.0,0.0,0.0001009007901302,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157775878906,0.0,0.0,0.0004786293138749,285.9572448730469,294.1499938964844,293.1735534667969,292.0107727050781,293.8070678710937,293.1737060546875,286.4144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209393221884,8.312545318744924e-09,0.0010209309402853,-0.0208284426480531,0.0,0.0,0.0,-0.0089337015524506,60.0,9.946122169494627,-0.0,-7.106557831093596e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0178527832031,0.0,0.0,9.581780614098534e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02001953125,0.0,0.0,0.0001009007901302,299.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.021728515625,0.0,0.0,7.452503632521257e-05,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170593261719,0.0,0.0,0.0001009007901302,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157775878906,0.0,0.0,0.0004786293138749,285.9572448730469,294.1499938964844,293.1735534667969,292.0107727050781,293.8070678710937,293.1737060546875,286.4144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209393221884,8.312545318744924e-09,0.0010209309402853,-0.0208284426480531,0.0,0.0,0.0,-0.0089337015524506,60.0,9.946122169494627,-0.0,-7.106557831093596e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179748535156,0.0,0.0,9.579681500326842e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201416015625,0.0,0.0,0.0001008786930469,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218200683594,0.0,0.0,7.450870907632634e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171813964844,0.0,0.0,0.000100878685771,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01593017578125,0.0,0.0,0.0004785245109815,285.9579772949219,294.1499938964844,293.1708374023437,292.0109558105469,293.80133056640625,293.1729431152344,286.4181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207156883552,8.286390240641595e-09,0.0010207074228674,-0.0207599475979805,0.0,0.0,0.0,-0.0089207356795668,60.0,9.93844509124756,-0.0,-7.103444232825495e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181579589844,0.0,0.0,9.576915908837692e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202941894531,0.0,0.0,0.0001008495673886,299.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02197265625,0.0,0.0,7.44871940696612e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.017333984375,0.0,0.0,0.0001008495601126,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160827636719,0.0,0.0,0.0004783863259945,285.958740234375,294.1499938964844,293.16766357421875,292.0112609863281,293.7956237792969,293.1716003417969,286.4217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204201098531,8.251918259816193e-09,0.0010204118443652,-0.0206696707755327,0.0,0.0,0.0,-0.0089036421850323,60.0,9.930619239807127,-0.0,-7.099341559069219e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184936523437,0.0,0.0,9.570711699780075e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205993652344,0.0,0.0,0.0001007842292892,299.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02227783203125,0.0,0.0,7.443893991876394e-05,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177001953125,0.0,0.0,0.0001007842292892,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164489746094,0.0,0.0,0.0004780764284078,285.9603271484375,294.1499938964844,293.15985107421875,292.0122985839844,293.78424072265625,293.1682434082031,286.42901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197616647928,8.174604992916557e-09,0.0010197535157203,-0.0204671993851661,0.0,0.0,0.0,-0.0088653294369578,60.0,9.91484546661377,-0.0,-7.090144293897539e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184936523437,0.0,0.0,9.570711699780075e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205993652344,0.0,0.0,0.0001007842292892,299.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02227783203125,0.0,0.0,7.443893991876394e-05,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177001953125,0.0,0.0,0.0001007842292892,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164489746094,0.0,0.0,0.0004780764284078,285.9603271484375,294.1499938964844,293.15985107421875,292.0122985839844,293.78424072265625,293.1682434082031,286.42901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197616647928,8.174604992916557e-09,0.0010197535157203,-0.0204671993851661,0.0,0.0,0.0,-0.0088653294369578,60.0,9.91484546661377,-0.0,-7.090144293897539e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189514160156,0.0,0.0,9.56268049776554e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210266113281,0.0,0.0,0.0001006996608339,299.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226745605469,0.0,0.0,7.437647582264617e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181579589844,0.0,0.0,0.0001006996535579,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169372558594,0.0,0.0,0.0004776752612087,285.96197509765625,294.1499938964844,293.1499938964844,292.0138854980469,293.7729187011719,293.1625671386719,286.436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074523272227907e-09,0.0010188961168751,-0.0202051009982824,0.0,0.0,0.0,-0.0088157067075371,60.0,9.898965835571287,-0.0,-7.078247676872709e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189514160156,0.0,0.0,9.56268049776554e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210266113281,0.0,0.0,0.0001006996608339,299.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226745605469,0.0,0.0,7.437647582264617e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181579589844,0.0,0.0,0.0001006996535579,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169372558594,0.0,0.0,0.0004776752612087,285.96197509765625,294.1499938964844,293.1499938964844,292.0138854980469,293.7729187011719,293.1625671386719,286.436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074523272227907e-09,0.0010188961168751,-0.0202051009982824,0.0,0.0,0.0,-0.0088157067075371,60.0,9.898965835571287,-0.0,-7.078247676872709e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194396972656,0.0,0.0,9.554018470225856e-05,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215148925781,0.0,0.0,0.0001006084421533,299.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02313232421875,0.0,0.0,7.430910045513883e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186767578125,0.0,0.0,0.0001006084421533,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174560546875,0.0,0.0,0.0004772425745613,285.9637145996094,294.1499938964844,293.1386413574219,292.01715087890625,293.7615661621094,293.1560363769531,286.4435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017983071506,7.966587389773851e-09,0.0010179750388488,-0.0199224259704351,0.0,0.0,0.0,-0.0087622078135609,60.0,9.884268760681152,-0.0,-7.065428064834124e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194396972656,0.0,0.0,9.554018470225856e-05,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215148925781,0.0,0.0,0.0001006084421533,299.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02313232421875,0.0,0.0,7.430910045513883e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186767578125,0.0,0.0,0.0001006084421533,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174560546875,0.0,0.0,0.0004772425745613,285.9637145996094,294.1499938964844,293.1386413574219,292.01715087890625,293.7615661621094,293.1560363769531,286.4435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017983071506,7.966587389773851e-09,0.0010179750388488,-0.0199224259704351,0.0,0.0,0.0,-0.0087622078135609,60.0,9.884268760681152,-0.0,-7.065428064834124e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01983642578125,0.0,0.0,9.547563240630552e-05,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218505859375,0.0,0.0,0.0001005404628813,299.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234680175781,0.0,0.0,7.425889634760097e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0190734863281,0.0,0.0,0.0001005404628813,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0178527832031,0.0,0.0,0.0004769201332237,285.96490478515625,294.1499938964844,293.1304016113281,292.0208740234375,293.7538757324219,293.15069580078125,286.44842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172927286475,7.886143293944771e-09,0.001017284928821,-0.0197117496281862,0.0,0.0,0.0,-0.0087223164737224,60.0,9.875823974609377,-0.0,-7.055881923179187e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199890136719,0.0,0.0,9.54450006247498e-05,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02203369140625,0.0,0.0,0.0001005082085612,299.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02362060546875,0.0,0.0,7.423507486237213e-05,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01922607421875,0.0,0.0,0.0001005082085612,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180358886719,0.0,0.0,0.000476767134387,285.9654846191406,294.1499938964844,293.1263732910156,292.0230407714844,293.750244140625,293.148193359375,286.45074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016967697069,7.847979155428675e-09,0.0010169598972424,-0.0196117963641881,0.0,0.0,0.0,-0.0087034031748771,60.0,9.871850967407228,-0.0,-7.051355055409658e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02032470703125,0.0,0.0,9.5394003437832e-05,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223388671875,0.0,0.0,0.000100454504718,299.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02392578125,0.0,0.0,7.41954063414596e-05,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195617675781,0.0,0.0,0.000100454504718,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01837158203125,0.0,0.0,0.000476512388559,285.9664306640625,294.1499938964844,293.11993408203125,292.02685546875,293.7445373535156,293.1437072753906,286.4543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164222912862,7.784429989499131e-09,0.0010164144914597,-0.0194453634321689,0.0,0.0,0.0,-0.0086718890815973,60.0,9.867227554321287,-0.0,-7.043821170782395e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0206298828125,0.0,0.0,9.534192213322969e-05,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02264404296875,0.0,0.0,0.0001003996658255,299.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02423095703125,0.0,0.0,7.415490108542144e-05,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198974609375,0.0,0.0,0.0001003996585495,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187072753906,0.0,0.0,0.0004762522585224,285.9673767089844,294.1499938964844,293.1132507324219,292.0312194824219,293.7388610839844,293.13897705078125,286.4579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158673394471,7.719535233263741e-09,0.0010158595396205,-0.0192754045128822,0.0,0.0,0.0,-0.0086397184059023,60.0,9.863162994384766,-0.0,-7.036130966753262e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213317871094,0.0,0.0,9.5234157925006e-05,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233154296875,0.0,0.0,0.0001002861827146,299.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248718261719,0.0,0.0,7.407108205370605e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205993652344,0.0,0.0,0.0001002861827146,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194091796875,0.0,0.0,0.0004757139540743,285.96929931640625,294.1499938964844,293.0993347167969,292.0414733886719,293.7274780273437,293.1290588378906,286.4652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147215798497,7.585256867059798e-09,0.0010147140128538,-0.0189237184822559,0.0,0.0,0.0,-0.0085731642320752,60.0,9.856534957885742,-0.0,-7.02023257304063e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213317871094,0.0,0.0,9.5234157925006e-05,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233154296875,0.0,0.0,0.0001002861827146,299.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248718261719,0.0,0.0,7.407108205370605e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205993652344,0.0,0.0,0.0001002861827146,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194091796875,0.0,0.0,0.0004757139540743,285.96929931640625,294.1499938964844,293.0993347167969,292.0414733886719,293.7274780273437,293.1290588378906,286.4652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147215798497,7.585256867059798e-09,0.0010147140128538,-0.0189237184822559,0.0,0.0,0.0,-0.0085731642320752,60.0,9.856534957885742,-0.0,-7.02023257304063e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220947265625,0.0,0.0,9.511932876193896e-05,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240478515625,0.0,0.0,0.000100165263575,299.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02557373046875,0.0,0.0,7.398176967399195e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213623046875,0.0,0.0,0.000100165256299,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02020263671875,0.0,0.0,0.0004751403466798,285.9712829589844,294.1499938964844,293.0845947265625,292.05352783203125,293.7160339355469,293.1180419921875,286.472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101349723991,7.442172655913737e-09,0.0010134897893294,-0.0185489654541015,0.0,0.0,0.0,-0.0085022272542119,60.0,9.853160858154297,-0.0,-7.003311708331239e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220947265625,0.0,0.0,9.511932876193896e-05,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240478515625,0.0,0.0,0.000100165263575,299.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02557373046875,0.0,0.0,7.398176967399195e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213623046875,0.0,0.0,0.000100165256299,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02020263671875,0.0,0.0,0.0004751403466798,285.9712829589844,294.1499938964844,293.0845947265625,292.05352783203125,293.7160339355469,293.1180419921875,286.472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101349723991,7.442172655913737e-09,0.0010134897893294,-0.0185489654541015,0.0,0.0,0.0,-0.0085022272542119,60.0,9.853160858154297,-0.0,-7.003311708331239e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229187011719,0.0,0.0,9.499953011982144e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248413085937,0.0,0.0,0.0001000391057459,299.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263671875,0.0,0.0,7.38885864848271e-05,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0221862792969,0.0,0.0,0.00010003909847,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02105712890625,0.0,0.0,0.0004745419137179,285.9733581542969,294.1499938964844,293.069091796875,292.0671691894531,293.7045288085937,293.1062316894531,286.4796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122209787368,7.292896064825527e-09,0.0010122136445716,-0.018157985061407,0.0,0.0,0.0,-0.0084282262250781,60.0,9.852157592773438,-0.0,-6.985679590343352e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229187011719,0.0,0.0,9.499953011982144e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248413085937,0.0,0.0,0.0001000391057459,299.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263671875,0.0,0.0,7.38885864848271e-05,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0221862792969,0.0,0.0,0.00010003909847,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02105712890625,0.0,0.0,0.0004745419137179,285.9733581542969,294.1499938964844,293.069091796875,292.0671691894531,293.7045288085937,293.1062316894531,286.4796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122209787368,7.292896064825527e-09,0.0010122136445716,-0.018157985061407,0.0,0.0,0.0,-0.0084282262250781,60.0,9.852157592773438,-0.0,-6.985679590343352e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0237731933594,0.0,0.0,9.48746528592892e-05,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02569580078125,0.0,0.0,9.990760736400262e-05,299.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0271911621094,0.0,0.0,7.379145972663537e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230712890625,0.0,0.0,9.9907600088045e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0219421386719,0.0,0.0,0.0004739181604236,285.9754638671875,294.1499938964844,293.0528564453125,292.0820617675781,293.6929626464844,293.0936279296875,286.48681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010890235193,7.137298307924311e-09,0.0010108830174431,-0.0177504420280456,0.0,0.0,0.0,-0.0083510894328355,60.0,9.85334587097168,-0.0,-6.967324850393197e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0237731933594,0.0,0.0,9.48746528592892e-05,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02569580078125,0.0,0.0,9.990760736400262e-05,299.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0271911621094,0.0,0.0,7.379145972663537e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230712890625,0.0,0.0,9.9907600088045e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0219421386719,0.0,0.0,0.0004739181604236,285.9754638671875,294.1499938964844,293.0528564453125,292.0820617675781,293.6929626464844,293.0936279296875,286.48681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010890235193,7.137298307924311e-09,0.0010108830174431,-0.0177504420280456,0.0,0.0,0.0,-0.0083510894328355,60.0,9.85334587097168,-0.0,-6.967324850393197e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242614746094,0.0,0.0,9.48102751863189e-05,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0261535644531,0.0,0.0,9.983980999095364e-05,299.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02764892578125,0.0,0.0,7.374138658633456e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235290527344,0.0,0.0,9.983980271499604e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224304199219,0.0,0.0,0.000473596563097,285.9765625,294.1499938964844,293.0444641113281,292.0899353027344,293.6871337890625,293.08697509765625,286.49041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102019878104,7.057076256700156e-09,0.0010101950028911,-0.0175403226166963,0.0,0.0,0.0,-0.0083113089203834,60.0,9.854766845703123,-0.0,-6.957871079293909e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0247497558594,0.0,0.0,9.474503167439252e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.026611328125,0.0,0.0,9.977110312320292e-05,299.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281066894531,0.0,0.0,7.369064405793324e-05,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240173339844,0.0,0.0,9.977110312320292e-05,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229187011719,0.0,0.0,0.0004732706584036,285.9776916503906,294.1499938964844,293.0359191894531,292.0980224609375,293.6812744140625,293.0801696777344,286.4940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095067555084,6.975782618212634e-09,0.0010094998870044,-0.0173273887485265,0.0,0.0,0.0,-0.0082710087299346,60.0,9.856552124023438,-0.0,-6.948297937015013e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257263183594,0.0,0.0,9.461206354899332e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.027587890625,0.0,0.0,9.963108459487556e-05,299.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.029052734375,0.0,0.0,7.358722359640524e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250549316406,0.0,0.0,9.963108459487556e-05,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0239562988281,0.0,0.0,0.0004726064798887,285.9799499511719,294.1499938964844,293.018310546875,292.1147766113281,293.6695556640625,293.06622314453125,286.5011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080925421789,6.8101093653183414e-09,0.0010080857900902,-0.016893433406949,0.0,0.0,0.0,-0.0081888902932405,60.0,9.860814094543455,-0.0,-6.928807039230378e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257263183594,0.0,0.0,9.461206354899332e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.027587890625,0.0,0.0,9.963108459487556e-05,299.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.029052734375,0.0,0.0,7.358722359640524e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250549316406,0.0,0.0,9.963108459487556e-05,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0239562988281,0.0,0.0,0.0004726064798887,285.9799499511719,294.1499938964844,293.018310546875,292.1147766113281,293.6695556640625,293.06622314453125,286.5011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080925421789,6.8101093653183414e-09,0.0010080857900902,-0.016893433406949,0.0,0.0,0.0,-0.0081888902932405,60.0,9.860814094543455,-0.0,-6.928807039230378e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267944335937,0.0,0.0,9.44751300266944e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0286560058594,0.0,0.0,9.948688239092009e-05,299.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03009033203125,0.0,0.0,7.348071812884882e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.026123046875,0.0,0.0,9.948688239092009e-05,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250244140625,0.0,0.0,0.0004719224525615,285.9822692871094,294.1499938964844,293.00006103515625,292.1320495605469,293.65771484375,293.0516357421875,286.50836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066329268738,6.639484073645008e-09,0.0010066262912005,-0.0164464991539716,0.0,0.0,0.0,-0.0081043019890785,60.0,9.866093635559082,-0.0,-6.908763339197321e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267944335937,0.0,0.0,9.44751300266944e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0286560058594,0.0,0.0,9.948688239092009e-05,299.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03009033203125,0.0,0.0,7.348071812884882e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.026123046875,0.0,0.0,9.948688239092009e-05,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250244140625,0.0,0.0,0.0004719224525615,285.9822692871094,294.1499938964844,293.00006103515625,292.1320495605469,293.65771484375,293.0516357421875,286.50836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066329268738,6.639484073645008e-09,0.0010066262912005,-0.0164464991539716,0.0,0.0,0.0,-0.0081043019890785,60.0,9.866093635559082,-0.0,-6.908763339197321e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279235839844,0.0,0.0,9.43351988098584e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297546386719,0.0,0.0,9.933952969731764e-05,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311584472656,0.0,0.0,7.337188435485587e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272521972656,0.0,0.0,9.933952969731764e-05,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02618408203125,0.0,0.0,0.0004712234658654,285.984619140625,294.1499938964844,292.9812316894531,292.1496276855469,293.645751953125,293.0364685058594,286.5155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051419958472,6.465128432608935e-09,0.0010051354765892,-0.0159897860139608,0.0,0.0,0.0,-0.008017866872251,60.0,9.872037887573242,-0.0,-6.888311077091204e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279235839844,0.0,0.0,9.43351988098584e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297546386719,0.0,0.0,9.933952969731764e-05,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311584472656,0.0,0.0,7.337188435485587e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272521972656,0.0,0.0,9.933952969731764e-05,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02618408203125,0.0,0.0,0.0004712234658654,285.984619140625,294.1499938964844,292.9812316894531,292.1496276855469,293.645751953125,293.0364685058594,286.5155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051419958472,6.465128432608935e-09,0.0010051354765892,-0.0159897860139608,0.0,0.0,0.0,-0.008017866872251,60.0,9.872037887573242,-0.0,-6.888311077091204e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02880859375,0.0,0.0,9.422703442396596e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306091308594,0.0,0.0,9.92256245808676e-05,299.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03204345703125,0.0,0.0,7.328775245696306e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02813720703125,0.0,0.0,9.92256245808676e-05,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.027099609375,0.0,0.0,0.0004706831823568,285.9864807128906,294.1499938964844,292.96649169921875,292.1630249023437,293.6365966796875,293.0245666503906,286.5209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039883200079,6.330354906936009e-09,0.0010039819171652,-0.015636745840311,0.0,0.0,0.0,-0.0079510482028126,60.0,9.87671184539795,-0.0,-6.872522106959877e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.02911376953125,0.0,0.0,9.41926773521118e-05,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308837890625,0.0,0.0,9.918944851960988e-05,299.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323181152344,0.0,0.0,7.326103514060378e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284423828125,0.0,0.0,9.918944851960988e-05,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273742675781,0.0,0.0,0.0004705115861725,285.987060546875,294.1499938964844,292.9617919921875,292.167236328125,293.6336975097656,293.02081298828125,286.5226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036233579739,6.28755181253382e-09,0.0010036170715466,-0.0155246220529079,0.0,0.0,0.0,-0.007929834537208,60.0,9.878188133239746,-0.0,-6.867512070130033e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297241210937,0.0,0.0,9.412060171598569e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.031494140625,0.0,0.0,9.911354572977872e-05,299.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03289794921875,0.0,0.0,7.32049738871865e-05,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.029052734375,0.0,0.0,9.911354572977872e-05,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02801513671875,0.0,0.0,0.000470151513582,285.9883117675781,294.1499938964844,292.9518737792969,292.17596435546875,293.62762451171875,293.01275634765625,286.5262756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028530377894,6.197738322555324e-09,0.0010028468677774,-0.0152893541380763,0.0,0.0,0.0,-0.0078852986916899,60.0,9.881168365478516,-0.0,-6.857004564153614e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303649902344,0.0,0.0,9.404806769452988e-05,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321350097656,0.0,0.0,9.903717000270262e-05,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03350830078125,0.0,0.0,7.314855611184612e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296936035156,0.0,0.0,9.903717000270262e-05,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0286560058594,0.0,0.0,0.0004697892291005,285.9895935058594,294.1499938964844,292.9418334960937,292.18463134765625,293.6214904785156,293.00457763671875,286.52984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020801564678,6.1073683887968855e-09,0.0010020739864557,-0.0150526221841573,0.0,0.0,0.0,-0.007840497419238,60.0,9.884110450744627,-0.0,-6.846439504215597e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316467285156,0.0,0.0,9.390190098201856e-05,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03338623046875,0.0,0.0,9.888324711937456e-05,299.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0347595214844,0.0,0.0,7.30348692741245e-05,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.031005859375,0.0,0.0,9.888323984341696e-05,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02996826171875,0.0,0.0,0.000469059072202,285.9921264648437,294.1499938964844,292.9213562011719,292.2015686035156,293.60919189453125,292.9880676269531,286.5369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005248477682,5.925243407034486e-09,0.0010005189105868,-0.0145755233243107,0.0,0.0,0.0,-0.0077502219937741,60.0,9.889725685119627,-0.0,-6.825172960134297e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
