time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803680,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316467285156,0.0,0.0,9.390190098201856e-05,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03338623046875,0.0,0.0,9.888324711937456e-05,299.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0347595214844,0.0,0.0,7.30348692741245e-05,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.031005859375,0.0,0.0,9.888323984341696e-05,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02996826171875,0.0,0.0,0.000469059072202,285.9921264648437,294.1499938964844,292.9213562011719,292.2015686035156,293.60919189453125,292.9880676269531,286.5369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005248477682,5.925243407034486e-09,0.0010005189105868,-0.0145755233243107,0.0,0.0,0.0,-0.0077502219937741,60.0,9.889725685119627,-0.0,-6.825172960134297e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0329895019531,0.0,0.0,9.375444642500952e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03472900390625,0.0,0.0,9.872797090793028e-05,299.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360717773437,0.0,0.0,7.292017835425213e-05,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323486328125,0.0,0.0,9.872796363197268e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0313415527344,0.0,0.0,0.0004683225124608,285.9947509765625,294.1499938964844,292.900390625,292.2178039550781,293.59674072265625,292.9711303710937,286.54412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989533573389,5.741517483670577e-09,0.0009989475365728,-0.0140942214056849,0.0,0.0,0.0,-0.0076591395772993,60.0,9.894200325012209,-0.0,-6.803752938822073e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0329895019531,0.0,0.0,9.375444642500952e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03472900390625,0.0,0.0,9.872797090793028e-05,299.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360717773437,0.0,0.0,7.292017835425213e-05,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323486328125,0.0,0.0,9.872796363197268e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0313415527344,0.0,0.0,0.0004683225124608,285.9947509765625,294.1499938964844,292.900390625,292.2178039550781,293.59674072265625,292.9711303710937,286.54412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989533573389,5.741517483670577e-09,0.0009989475365728,-0.0140942214056849,0.0,0.0,0.0,-0.0076591395772993,60.0,9.894200325012209,-0.0,-6.803752938822073e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.034423828125,0.0,0.0,9.360635158373044e-05,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361022949219,0.0,0.0,9.857202530838548e-05,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374450683594,0.0,0.0,7.28049999452196e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0337829589844,0.0,0.0,9.857201803242788e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03277587890625,0.0,0.0,0.0004675827804021,285.9974060058594,294.1499938964844,292.8789978027344,292.2331237792969,293.58416748046875,292.9538879394531,286.55126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973753476515,5.557001525602345e-09,0.000997369759716,-0.0136108417063951,0.0,0.0,0.0,-0.0075676669366657,60.0,9.89735507965088,-0.0,-6.782274653005518e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.034423828125,0.0,0.0,9.360635158373044e-05,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361022949219,0.0,0.0,9.857202530838548e-05,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374450683594,0.0,0.0,7.28049999452196e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0337829589844,0.0,0.0,9.857201803242788e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03277587890625,0.0,0.0,0.0004675827804021,285.9974060058594,294.1499938964844,292.8789978027344,292.2331237792969,293.58416748046875,292.9538879394531,286.55126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973753476515,5.557001525602345e-09,0.000997369759716,-0.0136108417063951,0.0,0.0,0.0,-0.0075676669366657,60.0,9.89735507965088,-0.0,-6.782274653005518e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.035888671875,0.0,0.0,9.345803846372291e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375671386719,0.0,0.0,9.841583960223944e-05,299.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03887939453125,0.0,0.0,7.268964691320434e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0352478027344,0.0,0.0,9.841583960223944e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03424072265625,0.0,0.0,0.000466841913294,286.0001525878906,294.1499938964844,292.857177734375,292.24725341796875,293.5714111328125,292.9363708496094,286.5583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957948932424,5.372204903153488e-09,0.0009957895381376,-0.013126716017723,0.0,0.0,0.0,-0.0074760550633072,60.0,9.89876937866211,-0.0,-6.760797788274432e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.035888671875,0.0,0.0,9.345803846372291e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375671386719,0.0,0.0,9.841583960223944e-05,299.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03887939453125,0.0,0.0,7.268964691320434e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0352478027344,0.0,0.0,9.841583960223944e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03424072265625,0.0,0.0,0.000466841913294,286.0001525878906,294.1499938964844,292.857177734375,292.24725341796875,293.5714111328125,292.9363708496094,286.5583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957948932424,5.372204903153488e-09,0.0009957895381376,-0.013126716017723,0.0,0.0,0.0,-0.0074760550633072,60.0,9.89876937866211,-0.0,-6.760797788274432e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03662109375,0.0,0.0,9.338418749393897e-05,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382995605469,0.0,0.0,9.833806689130142e-05,299.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.03961181640625,0.0,0.0,7.263220322784036e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360107421875,0.0,0.0,9.83380596153438e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350341796875,0.0,0.0,0.0004664729931391,286.00152587890625,294.1499938964844,292.8460998535156,292.2538146972656,293.56500244140625,292.9274597167969,286.5619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950059466063,5.280181625266778e-09,0.0009950007079169,-0.0128856338560581,0.0,0.0,0.0,-0.0074304253794252,60.0,9.898442268371582,-0.0,-6.750116199327749e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03741455078125,0.0,0.0,9.331037290394306e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390625,0.0,0.0,9.826034511206672e-05,299.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0403747558594,0.0,0.0,7.257479592226446e-05,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367736816406,0.0,0.0,9.82603378361091e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357971191406,0.0,0.0,0.0004661043058149,286.0029296875,294.1499938964844,292.8349609375,292.2599792480469,293.5585021972656,292.91851806640625,286.5655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942194446921,5.188218743512607e-09,0.0009942143224179,-0.0126447062939405,0.0,0.0,0.0,-0.0073848352767527,60.0,9.897581100463867,-0.0,-6.73944953177852e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389709472656,0.0,0.0,9.316283831140026e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406188964844,0.0,0.0,9.810498158913106e-05,298.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419311523437,0.0,0.0,7.246003951877356e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0383605957031,0.0,0.0,9.810497431317344e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03741455078125,0.0,0.0,0.0004653673386201,286.0057678222656,294.1499938964844,292.8124084472656,292.27105712890625,293.54547119140625,292.9005432128906,286.5726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099264876917,5.0043942323441115e-09,0.0009926437633112,-0.0121631082147359,0.0,0.0,0.0,-0.0072937123477458,60.0,9.894512176513672,-0.0,-6.718153144902318e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389709472656,0.0,0.0,9.316283831140026e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406188964844,0.0,0.0,9.810498158913106e-05,298.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419311523437,0.0,0.0,7.246003951877356e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0383605957031,0.0,0.0,9.810497431317344e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03741455078125,0.0,0.0,0.0004653673386201,286.0057678222656,294.1499938964844,292.8124084472656,292.27105712890625,293.54547119140625,292.9005432128906,286.5726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099264876917,5.0043942323441115e-09,0.0009926437633112,-0.0121631082147359,0.0,0.0,0.0,-0.0072937123477458,60.0,9.894512176513672,-0.0,-6.718153144902318e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406188964844,0.0,0.0,9.301662066718563e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.042236328125,0.0,0.0,9.79510004981421e-05,298.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04351806640625,0.0,0.0,7.234631630126387e-05,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400085449219,0.0,0.0,9.79510004981421e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390625,0.0,0.0,0.0004646369488909,286.0086669921875,294.1499938964844,292.7895202636719,292.2802734375,293.5322570800781,292.88238525390625,286.57977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910906665027,4.8222088544491726e-09,0.0009910858934745,-0.0116857979446649,0.0,0.0,0.0,-0.0072033950127661,60.0,9.888535499572754,-0.0,-6.697079157902408e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406188964844,0.0,0.0,9.301662066718563e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.042236328125,0.0,0.0,9.79510004981421e-05,298.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04351806640625,0.0,0.0,7.234631630126387e-05,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400085449219,0.0,0.0,9.79510004981421e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390625,0.0,0.0,0.0004646369488909,286.0086669921875,294.1499938964844,292.7895202636719,292.2802734375,293.5322570800781,292.88238525390625,286.57977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910906665027,4.8222088544491726e-09,0.0009910858934745,-0.0116857979446649,0.0,0.0,0.0,-0.0072033950127661,60.0,9.888535499572754,-0.0,-6.697079157902408e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04229736328125,0.0,0.0,9.287206921726464e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439147949219,0.0,0.0,9.779878018889576e-05,298.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.045166015625,0.0,0.0,7.223388092825189e-05,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04168701171875,0.0,0.0,9.779878018889576e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0407409667969,0.0,0.0,0.0004639148828573,286.0115966796875,294.1499938964844,292.766357421875,292.287353515625,293.5188903808594,292.8641357421875,286.5868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895502589643,4.642102258145542e-09,0.0009895456023514,-0.0112139265984296,0.0,0.0,0.0,-0.0071141077205538,60.0,9.879236221313477,-0.0,-6.676279440398504e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04229736328125,0.0,0.0,9.287206921726464e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439147949219,0.0,0.0,9.779878018889576e-05,298.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.045166015625,0.0,0.0,7.223388092825189e-05,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04168701171875,0.0,0.0,9.779878018889576e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0407409667969,0.0,0.0,0.0004639148828573,286.0115966796875,294.1499938964844,292.766357421875,292.287353515625,293.5188903808594,292.8641357421875,286.5868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895502589643,4.642102258145542e-09,0.0009895456023514,-0.0112139265984296,0.0,0.0,0.0,-0.0071141077205538,60.0,9.879236221313477,-0.0,-6.676279440398504e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04376220703125,0.0,0.0,9.27524088183418e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453491210937,0.0,0.0,9.767277515493332e-05,298.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466003417969,0.0,0.0,7.214081415440887e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04315185546875,0.0,0.0,9.767277515493332e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.042236328125,0.0,0.0,0.0004633171774912,286.0140991210937,294.1499938964844,292.7467041015625,292.2915344238281,293.5075378417969,292.8487243652344,286.5928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882748126983,4.4930161813283576e-09,0.0009882702725008,-0.0108233224600553,0.0,0.0,0.0,-0.0070401970297098,60.0,9.868327140808104,-0.0,-6.65908572727858e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440368652344,0.0,0.0,9.272954775951804e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456237792969,0.0,0.0,9.7648699011188e-05,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.046875,0.0,0.0,7.212303898995742e-05,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0434265136719,0.0,0.0,9.7648699011188e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425109863281,0.0,0.0,0.0004632029740605,286.0145874023437,294.1499938964844,292.742919921875,292.2921142578125,293.50537109375,292.8457946777344,286.593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880315046757,4.464531411230155e-09,0.0009880270808935,-0.0107486918568611,0.0,0.0,0.0,-0.0070260777138173,60.0,9.866249084472656,-0.0,-6.655803019839368e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.044921875,0.0,0.0,9.265960397897288e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0465087890625,0.0,0.0,9.757504449225962e-05,298.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477294921875,0.0,0.0,7.206863665487617e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443420410156,0.0,0.0,9.757504449225962e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433959960937,0.0,0.0,0.0004628536116797,286.01611328125,294.1499938964844,292.73114013671875,292.2935485839844,293.49853515625,292.8366394042969,286.5975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872852824628,4.377383788778388e-09,0.0009872808586806,-0.0105203641578555,0.0,0.0,0.0,-0.0069828699342906,60.0,9.857743263244627,-0.0,-6.645765893154022e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458374023437,0.0,0.0,9.25904168980196e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473937988281,0.0,0.0,9.75021830527112e-05,298.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04864501953125,0.0,0.0,7.201481639640406e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452575683594,0.0,0.0,9.75021830527112e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443420410156,0.0,0.0,0.0004625079745892,286.01763916015625,294.1499938964844,292.7192687988281,292.2943115234375,293.4916381835937,292.82745361328125,286.6011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986548140645,4.291174082737825e-09,0.0009865438332781,-0.0102944895625114,0.0,0.0,0.0,-0.0069401324726641,60.0,9.84793186187744,-0.0,-6.635843874391868e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476989746094,0.0,0.0,9.245391993317752e-05,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492553710937,0.0,0.0,9.73584537860006e-05,298.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05047607421875,0.0,0.0,7.190866017481312e-05,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.047119140625,0.0,0.0,9.7358446510043e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04620361328125,0.0,0.0,0.0004618261591531,286.020751953125,294.1499938964844,292.6954345703125,292.2937316894531,293.47772216796875,292.8092956542969,286.60821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850942296907,4.121110563914954e-09,0.0009850900387391,-0.0098489103838801,0.0,0.0,0.0,-0.0068558268249034,60.0,9.825773239135742,-0.0,-6.616292580474692e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476989746094,0.0,0.0,9.245391993317752e-05,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492553710937,0.0,0.0,9.73584537860006e-05,298.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05047607421875,0.0,0.0,7.190866017481312e-05,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.047119140625,0.0,0.0,9.7358446510043e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04620361328125,0.0,0.0,0.0004618261591531,286.020751953125,294.1499938964844,292.6954345703125,292.2937316894531,293.47772216796875,292.8092956542969,286.60821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850942296907,4.121110563914954e-09,0.0009850900387391,-0.0098489103838801,0.0,0.0,0.0,-0.0068558268249034,60.0,9.825773239135742,-0.0,-6.616292580474692e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495910644531,0.0,0.0,9.232008596882224e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511169433594,0.0,0.0,9.721751848701388e-05,298.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05230712890625,0.0,0.0,7.1804563049227e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04901123046875,0.0,0.0,9.721751121105626e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0481262207031,0.0,0.0,0.0004611576441675,286.0238952636719,294.1499938964844,292.6714172363281,292.2901611328125,293.4637145996094,292.7914428710937,286.61529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836682584136,3.954357730151514e-09,0.0009836643002927,-0.0094119999557733,0.0,0.0,0.0,-0.0067731612361967,60.0,9.800867080688477,-0.0,-6.597149848630579e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495910644531,0.0,0.0,9.232008596882224e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511169433594,0.0,0.0,9.721751848701388e-05,298.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05230712890625,0.0,0.0,7.1804563049227e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04901123046875,0.0,0.0,9.721751121105626e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0481262207031,0.0,0.0,0.0004611576441675,286.0238952636719,294.1499938964844,292.6714172363281,292.2901611328125,293.4637145996094,292.7914428710937,286.61529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836682584136,3.954357730151514e-09,0.0009836643002927,-0.0094119999557733,0.0,0.0,0.0,-0.0067731612361967,60.0,9.800867080688477,-0.0,-6.597149848630579e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.051513671875,0.0,0.0,9.218892955686896e-05,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05303955078125,0.0,0.0,9.707940625958145e-05,298.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05419921875,0.0,0.0,7.170255412347615e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05096435546875,0.0,0.0,9.707940625958145e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500793457031,0.0,0.0,0.0004605025169439,286.0270690917969,294.1499938964844,292.64727783203125,292.2833251953125,293.4495849609375,292.773681640625,286.6224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822706924751,3.790949332227456e-09,0.0009822669671848,-0.0089838476851582,0.0,0.0,0.0,-0.0066921524703502,60.0,9.771480560302734,-0.0,-6.578417810487738e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.051513671875,0.0,0.0,9.218892955686896e-05,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05303955078125,0.0,0.0,9.707940625958145e-05,298.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05419921875,0.0,0.0,7.170255412347615e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05096435546875,0.0,0.0,9.707940625958145e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500793457031,0.0,0.0,0.0004605025169439,286.0270690917969,294.1499938964844,292.64727783203125,292.2833251953125,293.4495849609375,292.773681640625,286.6224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822706924751,3.790949332227456e-09,0.0009822669671848,-0.0089838476851582,0.0,0.0,0.0,-0.0066921524703502,60.0,9.771480560302734,-0.0,-6.578417810487738e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0534973144531,0.0,0.0,9.206138201989232e-05,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05499267578125,0.0,0.0,9.694509208202362e-05,298.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05615234375,0.0,0.0,7.160334644140676e-05,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0529479980469,0.0,0.0,9.694509208202362e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05206298828125,0.0,0.0,0.0004598653758876,286.0303039550781,294.1499938964844,292.6230163574219,292.2730407714844,293.435302734375,292.7560119628906,286.6294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809115435928,3.632031342348796e-09,0.0009809079347178,-0.0085674561560153,0.0,0.0,0.0,-0.0066133695654571,60.0,9.736122131347656,-0.0,-6.56022578482407e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0534973144531,0.0,0.0,9.206138201989232e-05,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05499267578125,0.0,0.0,9.694509208202362e-05,298.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05615234375,0.0,0.0,7.160334644140676e-05,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0529479980469,0.0,0.0,9.694509208202362e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05206298828125,0.0,0.0,0.0004598653758876,286.0303039550781,294.1499938964844,292.6230163574219,292.2730407714844,293.435302734375,292.7560119628906,286.6294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809115435928,3.632031342348796e-09,0.0009809079347178,-0.0085674561560153,0.0,0.0,0.0,-0.0066133695654571,60.0,9.736122131347656,-0.0,-6.56022578482407e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05450439453125,0.0,0.0,9.19993981369771e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0559997558594,0.0,0.0,9.687981219030915e-05,298.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0571594238281,0.0,0.0,7.155513594625518e-05,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.053955078125,0.0,0.0,9.687981219030915e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530700683594,0.0,0.0,0.0004595557402353,286.03192138671875,294.1499938964844,292.6108703613281,292.2665100097656,293.4281005859375,292.7472229003906,286.633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802519343793,3.5547949028824632e-09,0.0009802483255043,-0.008365080691874,0.0,0.0,0.0,-0.0065750842913985,60.0,9.715533256530762,-0.0,-6.551393738618573e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555114746094,0.0,0.0,9.19381418498233e-05,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570068359375,0.0,0.0,9.681531082605944e-05,298.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05816650390625,0.0,0.0,7.15074929757975e-05,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549621582031,0.0,0.0,9.681530355010182e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541076660156,0.0,0.0,0.0004592497425619,286.0335693359375,294.1499938964844,292.59869384765625,292.2590637207031,293.4208374023437,292.73846435546875,286.6365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795993100851,3.4784737312776315e-09,0.0009795958176255,-0.0081651043146848,0.0,0.0,0.0,-0.0065372488461434,60.0,9.693832397460938,-0.0,-6.542671826537116e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575866699219,0.0,0.0,9.181797213386744e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0590515136719,0.0,0.0,9.668876737123357e-05,298.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601806640625,0.0,0.0,7.14140260242857e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570373535156,0.0,0.0,9.668876737123357e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0561828613281,0.0,0.0,0.0004586495051626,286.0368957519531,294.1499938964844,292.5743408203125,292.2411804199219,293.4062805175781,292.7210388183594,286.6436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783178102225,3.328752162801152e-09,0.0009783144341781,-0.0077728009782731,0.0,0.0,0.0,-0.0064630201086401,60.0,9.647346496582031,-0.0,-6.525579010485671e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575866699219,0.0,0.0,9.181797213386744e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0590515136719,0.0,0.0,9.668876737123357e-05,298.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601806640625,0.0,0.0,7.14140260242857e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570373535156,0.0,0.0,9.668876737123357e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0561828613281,0.0,0.0,0.0004586495051626,286.0368957519531,294.1499938964844,292.5743408203125,292.2411804199219,293.4062805175781,292.7210388183594,286.6436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783178102225,3.328752162801152e-09,0.0009783144341781,-0.0077728009782731,0.0,0.0,0.0,-0.0064630201086401,60.0,9.647346496582031,-0.0,-6.525579010485671e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596923828125,0.0,0.0,9.170270641334356e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611572265625,0.0,0.0,9.656738984631374e-05,298.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0622863769531,0.0,0.0,7.132437895052135e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591735839844,0.0,0.0,9.656738257035612e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0583190917969,0.0,0.0,0.0004580737440846,286.0402526855469,294.1499938964844,292.54998779296875,292.2191772460937,293.3915100097656,292.70379638671875,286.6507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770896285772,3.18513815322774e-09,0.0009770864853635,-0.007396497298032,0.0,0.0,0.0,-0.0063918246887624,60.0,9.592812538146973,-0.0,-6.509203842597344e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596923828125,0.0,0.0,9.170270641334356e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611572265625,0.0,0.0,9.656738984631374e-05,298.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0622863769531,0.0,0.0,7.132437895052135e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591735839844,0.0,0.0,9.656738257035612e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0583190917969,0.0,0.0,0.0004580737440846,286.0402526855469,294.1499938964844,292.54998779296875,292.2191772460937,293.3915100097656,292.70379638671875,286.6507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770896285772,3.18513815322774e-09,0.0009770864853635,-0.007396497298032,0.0,0.0,0.0,-0.0063918246887624,60.0,9.592812538146973,-0.0,-6.509203842597344e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618591308594,0.0,0.0,9.158631291938946e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06329345703125,0.0,0.0,9.64448117883876e-05,298.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643920898437,0.0,0.0,7.123384420992807e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.06134033203125,0.0,0.0,9.64448117883876e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604858398437,0.0,0.0,0.0004574923077598,286.04364013671875,294.1499938964844,292.5240173339844,292.19342041015625,293.3765563964844,292.6866455078125,286.6578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493979461,3.0401134942792396e-09,0.0009758463129401,-0.0070164944045245,0.0,0.0,0.0,-0.0063199293799698,60.0,9.53206729888916,-0.0,-6.492689408332808e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618591308594,0.0,0.0,9.158631291938946e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06329345703125,0.0,0.0,9.64448117883876e-05,298.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643920898437,0.0,0.0,7.123384420992807e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.06134033203125,0.0,0.0,9.64448117883876e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604858398437,0.0,0.0,0.0004574923077598,286.04364013671875,294.1499938964844,292.5240173339844,292.19342041015625,293.3765563964844,292.6866455078125,286.6578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493979461,3.0401134942792396e-09,0.0009758463129401,-0.0070164944045245,0.0,0.0,0.0,-0.0063199293799698,60.0,9.53206729888916,-0.0,-6.492689408332808e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639343261719,0.0,0.0,9.147565288003534e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653381347656,0.0,0.0,9.632828732719644e-05,298.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0664367675781,0.0,0.0,7.114777690730989e-05,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633850097656,0.0,0.0,9.632828732719644e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06256103515625,0.0,0.0,0.0004569395678117,286.0468139648437,294.1499938964844,292.4973449707031,292.1669921875,293.3624572753906,292.6704406738281,286.6642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746701689437,2.902241780233794e-09,0.0009746672585606,-0.0066552315838634,0.0,0.0,0.0,-0.00625158008188,60.0,9.468955039978027,-0.0,-6.477008440697318e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640869140625,0.0,0.0,9.14660340640694e-05,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06549072265625,0.0,0.0,9.63181591941975e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666198730469,0.0,0.0,7.114029722288251e-05,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635681152344,0.0,0.0,9.631815191823988e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.062744140625,0.0,0.0,0.0004568914882838,286.047119140625,294.1499938964844,292.49493408203125,292.1645812988281,293.3612365722656,292.66900634765625,286.66485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745676652528,2.8902547022369163e-09,0.0009745647548697,-0.006623821798712,0.0,0.0,0.0,-0.0062456373125314,60.0,9.463465690612791,-0.0,-6.475646330272866e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0652160644531,0.0,0.0,9.14051488507539e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666198730469,0.0,0.0,9.625404345570132e-05,298.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677185058594,0.0,0.0,7.109293801477179e-05,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.064697265625,0.0,0.0,9.625403617974372e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638732910156,0.0,0.0,0.0004565873823594,286.0488586425781,294.1499938964844,292.4792785644531,292.1490783691406,293.3534851074219,292.6598205566406,286.6683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739183005876,2.814395827499538e-09,0.0009739154484122,-0.0064250491559505,0.0,0.0,0.0,-0.0062080277130007,60.0,9.427762985229492,-0.0,-6.467027446888096e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663757324219,0.0,0.0,9.13439434953034e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677490234375,0.0,0.0,9.618958574719728e-05,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06884765625,0.0,0.0,7.104533142410219e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658569335937,0.0,0.0,9.618958574719728e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650329589844,0.0,0.0,0.0004562816466204,286.05059814453125,294.1499938964844,292.4629821777344,292.1329040527344,293.345703125,292.65057373046875,286.671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732660255394,2.7381366063394807e-09,0.0009732632897794,-0.0062252264469861,0.0,0.0,0.0,-0.0061702220700681,60.0,9.391018867492676,-0.0,-6.458368773110125e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
