time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806020,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06866455078125,0.0,0.0,9.122069604927674e-05,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0700378417969,0.0,0.0,9.605979721527548e-05,298.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07110595703125,0.0,0.0,7.094947068253532e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0681457519531,0.0,0.0,9.605979721527548e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673522949219,0.0,0.0,0.000455665984191,286.0541381835937,294.1499938964844,292.4284362792969,292.0986328125,293.32989501953125,292.63201904296875,286.67889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535009935,2.584576996866872e-09,0.0009719508816488,-0.0058228494599461,0.0,0.0,0.0,-0.0060940999537706,60.0,9.314924240112305,-0.0,-6.440951239028436e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06866455078125,0.0,0.0,9.122069604927674e-05,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0700378417969,0.0,0.0,9.605979721527548e-05,298.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07110595703125,0.0,0.0,7.094947068253532e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0681457519531,0.0,0.0,9.605979721527548e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673522949219,0.0,0.0,0.000455665984191,286.0541381835937,294.1499938964844,292.4284362792969,292.0986328125,293.32989501953125,292.63201904296875,286.67889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535009935,2.584576996866872e-09,0.0009719508816488,-0.0058228494599461,0.0,0.0,0.0,-0.0060940999537706,60.0,9.314924240112305,-0.0,-6.440951239028436e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710144042969,0.0,0.0,9.10967355594039e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0723571777344,0.0,0.0,9.592926653567702e-05,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07342529296875,0.0,0.0,7.085306424414739e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,9.592926653567702e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697021484375,0.0,0.0,0.000455046800198,286.0577087402344,294.1499938964844,292.3915405273437,292.06207275390625,293.31365966796875,292.6134033203125,286.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706325363367,2.430134538045081e-09,0.000970630091615,-0.0054181572049856,0.0,0.0,0.0,-0.0060175349935889,60.0,9.23346710205078,-0.0,-6.423456966331288e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710144042969,0.0,0.0,9.10967355594039e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0723571777344,0.0,0.0,9.592926653567702e-05,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07342529296875,0.0,0.0,7.085306424414739e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,9.592926653567702e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697021484375,0.0,0.0,0.000455046800198,286.0577087402344,294.1499938964844,292.3915405273437,292.06207275390625,293.31365966796875,292.6134033203125,286.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706325363367,2.430134538045081e-09,0.000970630091615,-0.0054181572049856,0.0,0.0,0.0,-0.0060175349935889,60.0,9.23346710205078,-0.0,-6.423456966331288e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733947753906,0.0,0.0,9.097345173358916e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747375488281,0.0,0.0,9.579944162396714e-05,298.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758056640625,0.0,0.0,7.075717439875007e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0729064941406,0.0,0.0,9.579944162396714e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721130371094,0.0,0.0,0.0004544309631455,286.0613098144531,294.1499938964844,292.3525695800781,292.0234375,293.2969970703125,292.5951232910156,286.69287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693187894299,2.276533184186746e-09,0.0009693165193311,-0.0050156665965914,0.0,0.0,0.0,-0.0059413877315819,60.0,9.147786140441896,-0.0,-6.406082064813745e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733947753906,0.0,0.0,9.097345173358916e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747375488281,0.0,0.0,9.579944162396714e-05,298.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758056640625,0.0,0.0,7.075717439875007e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0729064941406,0.0,0.0,9.579944162396714e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721130371094,0.0,0.0,0.0004544309631455,286.0613098144531,294.1499938964844,292.3525695800781,292.0234375,293.2969970703125,292.5951232910156,286.69287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693187894299,2.276533184186746e-09,0.0009693165193311,-0.0050156665965914,0.0,0.0,0.0,-0.0059413877315819,60.0,9.147786140441896,-0.0,-6.406082064813745e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07586669921875,0.0,0.0,9.085202327696608e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771789550781,0.0,0.0,9.567157394485548e-05,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782165527344,0.0,0.0,7.066272519296035e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0753479003906,0.0,0.0,9.567156666889788e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0745849609375,0.0,0.0,0.000453824410215,286.0649719238281,294.1499938964844,292.311767578125,291.9829406738281,293.27984619140625,292.5780639648437,286.6998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680249495431,2.1252402060412123e-09,0.0009680228540673,-0.0046192216686904,0.0,0.0,0.0,-0.0058663855306804,60.0,9.058870315551758,-0.0,-6.388990669847773e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07586669921875,0.0,0.0,9.085202327696608e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771789550781,0.0,0.0,9.567157394485548e-05,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782165527344,0.0,0.0,7.066272519296035e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0753479003906,0.0,0.0,9.567156666889788e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0745849609375,0.0,0.0,0.000453824410215,286.0649719238281,294.1499938964844,292.311767578125,291.9829406738281,293.27984619140625,292.5780639648437,286.6998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680249495431,2.1252402060412123e-09,0.0009680228540673,-0.0046192216686904,0.0,0.0,0.0,-0.0058663855306804,60.0,9.058870315551758,-0.0,-6.388990669847773e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770874023437,0.0,0.0,9.079196024686098e-05,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0783996582031,0.0,0.0,9.560832404531538e-05,298.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794372558594,0.0,0.0,7.06160135450773e-05,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765991210937,0.0,0.0,9.560831676935776e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758361816406,0.0,0.0,0.0004535243788268,286.0668334960937,294.1499938964844,292.2907409667969,291.9621276855469,293.2711486816406,292.5702209472656,286.70330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673855965957,2.050407399423193e-09,0.0009673835593275,-0.0044231303036212,0.0,0.0,0.0,-0.0058292904868721,60.0,9.013799667358398,-0.0,-6.380545869433264e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0783386230469,0.0,0.0,9.073220280697568e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07965087890625,0.0,0.0,9.554539428791033e-05,298.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806579589844,0.0,0.0,7.056953472783789e-05,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0778503417969,0.0,0.0,9.554539428791033e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770568847656,0.0,0.0,0.0004532258899416,286.06866455078125,294.1499938964844,292.2693786621094,291.94091796875,293.26239013671875,292.5619506835937,286.7067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667492122389,1.97595584339183e-09,0.0009667472331784,-0.0042280377820134,0.0,0.0,0.0,-0.005792383570224,60.0,8.968147277832031,-0.0,-6.372149385924787e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0808410644531,0.0,0.0,9.061485616257414e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821228027344,0.0,0.0,9.542182669974864e-05,298.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831298828125,0.0,0.0,7.047826511552557e-05,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0803527832031,0.0,0.0,9.542182669974864e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07958984375,0.0,0.0,0.0004526397387962,286.0723876953125,294.1499938964844,292.22564697265625,291.8975524902344,293.2446594238281,292.5457458496094,286.71368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.8297542370149238e-09,0.0009654964669607,-0.0038449310231953,0.0,0.0,0.0,-0.0057199019938707,60.0,8.875431060791016,-0.0,-6.35567687368166e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0808410644531,0.0,0.0,9.061485616257414e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821228027344,0.0,0.0,9.542182669974864e-05,298.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831298828125,0.0,0.0,7.047826511552557e-05,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0803527832031,0.0,0.0,9.542182669974864e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07958984375,0.0,0.0,0.0004526397387962,286.0723876953125,294.1499938964844,292.22564697265625,291.8975524902344,293.2446594238281,292.5457458496094,286.71368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.8297542370149238e-09,0.0009654964669607,-0.0038449310231953,0.0,0.0,0.0,-0.0057199019938707,60.0,8.875431060791016,-0.0,-6.35567687368166e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0656433105469,0.0,0.0,9.042486635735258e-05,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668334960937,0.0,0.0,9.522175969323143e-05,298.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673828125,0.0,0.0,7.033049769233912e-05,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06524658203125,0.0,0.0,9.522175969323143e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643920898437,0.0,0.0,0.0004516906919889,286.045166015625,294.1499938964844,292.18084716796875,291.8531494140625,293.2235107421875,292.5301818847656,286.7207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530249612405,1.7829058229779091e-09,0.0011530232150107,-0.003534244839102,0.0,0.0,0.0,-0.0066413194872438,60.0,9.659995079040527,-0.0,-6.329052126829994e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0656433105469,0.0,0.0,9.042486635735258e-05,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668334960937,0.0,0.0,9.522175969323143e-05,298.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673828125,0.0,0.0,7.033049769233912e-05,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06524658203125,0.0,0.0,9.522175969323143e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643920898437,0.0,0.0,0.0004516906919889,286.045166015625,294.1499938964844,292.18084716796875,291.8531494140625,293.2235107421875,292.5301818847656,286.7207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530249612405,1.7829058229779091e-09,0.0011530232150107,-0.003534244839102,0.0,0.0,0.0,-0.0066413194872438,60.0,9.659995079040527,-0.0,-6.329052126829994e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0680847167969,0.0,0.0,9.039349242812024e-05,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692443847656,0.0,0.0,9.518871956970544e-05,298.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697937011719,0.0,0.0,7.030609413050115e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06768798828125,0.0,0.0,9.518871956970544e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668640136719,0.0,0.0,0.0004515339969657,286.0489807128906,294.1499938964844,292.1352233886719,291.8078918457031,293.21685791015625,292.4979858398437,286.7276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621972567401,1.5530114971795683e-09,0.0009621957433409,-0.0031206833664327,0.0,0.0,0.0,-0.0055780122056603,60.0,8.66093921661377,-0.0,-6.32466026218026e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0680847167969,0.0,0.0,9.039349242812024e-05,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692443847656,0.0,0.0,9.518871956970544e-05,298.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697937011719,0.0,0.0,7.030609413050115e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06768798828125,0.0,0.0,9.518871956970544e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668640136719,0.0,0.0,0.0004515339969657,286.0489807128906,294.1499938964844,292.1352233886719,291.8078918457031,293.21685791015625,292.4979858398437,286.7276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621972567401,1.5530114971795683e-09,0.0009621957433409,-0.0031206833664327,0.0,0.0,0.0,-0.0055780122056603,60.0,8.66093921661377,-0.0,-6.32466026218026e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.070556640625,0.0,0.0,9.029135253513232e-05,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0717468261719,0.0,0.0,9.508115181233734e-05,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.072265625,0.0,0.0,7.022664794931188e-05,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0701904296875,0.0,0.0,9.508115181233734e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693664550781,0.0,0.0,0.0004510237486101,286.0528564453125,294.1499938964844,292.08905029296875,291.7621154785156,293.19775390625,292.48516845703125,286.73443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096205342561,1.426691098593835e-09,0.0009620520286262,-0.0027887325268238,0.0,0.0,0.0,-0.0055200969800353,60.0,8.580574035644531,-0.0,-6.310373379392331e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.070556640625,0.0,0.0,9.029135253513232e-05,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0717468261719,0.0,0.0,9.508115181233734e-05,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.072265625,0.0,0.0,7.022664794931188e-05,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0701904296875,0.0,0.0,9.508115181233734e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693664550781,0.0,0.0,0.0004510237486101,286.0528564453125,294.1499938964844,292.08905029296875,291.7621154785156,293.19775390625,292.48516845703125,286.73443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096205342561,1.426691098593835e-09,0.0009620520286262,-0.0027887325268238,0.0,0.0,0.0,-0.0055200969800353,60.0,8.580574035644531,-0.0,-6.310373379392331e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07183837890625,0.0,0.0,9.0242043370381e-05,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.072998046875,0.0,0.0,9.502923057880253e-05,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0735168457031,0.0,0.0,7.018829637672752e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0714416503906,0.0,0.0,9.502923057880253e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0706481933594,0.0,0.0,0.000450777442893,286.0548095703125,294.1499938964844,292.0657958984375,291.73907470703125,293.18804931640625,292.47918701171875,286.73785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615252492949,1.3652531327679183e-09,0.000961523852311,-0.0026277413126081,0.0,0.0,0.0,-0.0054896255023777,60.0,8.537403106689453,-0.0,-6.30348253594093e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731201171875,0.0,0.0,9.0195877419319e-05,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,9.498061990598217e-05,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747985839844,0.0,0.0,7.015238952590153e-05,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07275390625,0.0,0.0,9.498061263002457e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719299316406,0.0,0.0,0.0004505468532443,286.0567626953125,294.1499938964844,292.04254150390625,291.71600341796875,293.1781005859375,292.47393798828125,286.7412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610336273908,1.30773702977649e-09,0.0009610323468223,-0.0024770235177129,0.0,0.0,0.0,-0.0054611135274171,60.0,8.490452766418457,-0.0,-6.297035071156645e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785827636719,0.0,0.0,9.011150541482492e-05,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0797119140625,0.0,0.0,9.489177318755536e-05,298.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.080322265625,0.0,0.0,7.00867676641792e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0781555175781,0.0,0.0,9.489176591159776e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.077392578125,0.0,0.0,0.0004501254006754,286.0646667480469,294.1499938964844,291.9959716796875,291.6698303222656,293.1596069335937,292.46466064453125,286.7480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009446561452932,1.187111631217874e-09,0.00094465498114,-0.0021762768737971,0.0,0.0,0.0,-0.0053241769783198,60.0,8.324509620666504,-0.0,-6.285258535854156e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785827636719,0.0,0.0,9.011150541482492e-05,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0797119140625,0.0,0.0,9.489177318755536e-05,298.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.080322265625,0.0,0.0,7.00867676641792e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0781555175781,0.0,0.0,9.489176591159776e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.077392578125,0.0,0.0,0.0004501254006754,286.0646667480469,294.1499938964844,291.9959716796875,291.6698303222656,293.1596069335937,292.46466064453125,286.7480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009446561452932,1.187111631217874e-09,0.00094465498114,-0.0021762768737971,0.0,0.0,0.0,-0.0053241769783198,60.0,8.324509620666504,-0.0,-6.285258535854156e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870056152344,0.0,0.0,9.00461818673648e-05,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0881652832031,0.0,0.0,9.482298628427088e-05,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0889892578125,0.0,0.0,7.003595965215936e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865478515625,0.0,0.0,9.482298628427088e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858459472656,0.0,0.0,0.0004497991176322,286.07684326171875,294.1499938964844,291.9496154785156,291.62384033203125,293.1403503417969,292.4555053710937,286.75469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009001829894259,1.0618789181293662e-09,0.000900181941688,-0.0018915126565843,0.0,0.0,0.0,-0.005043928977102,60.0,8.035975456237793,-0.0,-6.27614937798171e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870056152344,0.0,0.0,9.00461818673648e-05,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0881652832031,0.0,0.0,9.482298628427088e-05,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0889892578125,0.0,0.0,7.003595965215936e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865478515625,0.0,0.0,9.482298628427088e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858459472656,0.0,0.0,0.0004497991176322,286.07684326171875,294.1499938964844,291.9496154785156,291.62384033203125,293.1403503417969,292.4555053710937,286.75469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009001829894259,1.0618789181293662e-09,0.000900181941688,-0.0018915126565843,0.0,0.0,0.0,-0.005043928977102,60.0,8.035975456237793,-0.0,-6.27614937798171e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12359619140625,0.0,0.0,4.628178066923283e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249389648437,0.0,0.0,4.873695070273243e-05,298.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268920898437,0.0,0.0,3.599695992306806e-05,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1227722167969,0.0,0.0,4.873695070273243e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224975585937,0.0,0.0,0.000231186961173,286.1283569335937,294.1499938964844,291.9036865234375,291.57830810546875,293.1264953613281,292.4461669921875,286.7611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007890230044722,9.131484457469695e-10,0.0007890220731496,-0.0016116588376462,0.0,0.0,0.0,-0.0043991566635668,60.0,6.619947910308838,-0.0,-1.6579928541204936e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12359619140625,0.0,0.0,4.628178066923283e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249389648437,0.0,0.0,4.873695070273243e-05,298.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268920898437,0.0,0.0,3.599695992306806e-05,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1227722167969,0.0,0.0,4.873695070273243e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224975585937,0.0,0.0,0.000231186961173,286.1283569335937,294.1499938964844,291.9036865234375,291.57830810546875,293.1264953613281,292.4461669921875,286.7611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007890230044722,9.131484457469695e-10,0.0007890220731496,-0.0016116588376462,0.0,0.0,0.0,-0.0043991566635668,60.0,6.619947910308838,-0.0,-1.6579928541204936e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614685058594,0.0,0.0,9.036230767378584e-05,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629943847656,0.0,0.0,9.5155875897035e-05,298.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.166015625,0.0,0.0,7.028182881185785e-05,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604309082031,0.0,0.0,9.51558686210774e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.160400390625,0.0,0.0,0.0004513782041613,286.1898803710937,294.1499938964844,291.85845947265625,291.5334777832031,293.0459289550781,292.3657531738281,286.7677001953125,0.0,0.0,0.0,0.0,1.0,1.0,0.0002713028516154,2.7897190113534965e-10,-0.0002713031426537,-0.0010047246469184,0.0,0.0,0.0,0.0011989704798907,60.0,6.345113277435303,-0.0,-6.320290424355336e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614685058594,0.0,0.0,9.036230767378584e-05,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629943847656,0.0,0.0,9.5155875897035e-05,298.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.166015625,0.0,0.0,7.028182881185785e-05,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604309082031,0.0,0.0,9.51558686210774e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.160400390625,0.0,0.0,0.0004513782041613,286.1898803710937,294.1499938964844,291.85845947265625,291.5334777832031,293.0459289550781,292.3657531738281,286.7677001953125,0.0,0.0,0.0,0.0,1.0,1.0,0.0002713028516154,2.7897190113534965e-10,-0.0002713031426537,-0.0010047246469184,0.0,0.0,0.0,0.0011989704798907,60.0,6.345113277435303,-0.0,-6.320290424355336e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16033935546875,0.0,0.0,2.4801855033729225e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.161865234375,0.0,0.0,2.6117551897186783e-05,298.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.164794921875,0.0,0.0,1.929034260683693e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593322753906,0.0,0.0,2.6117550078197382e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593017578125,0.0,0.0,0.0001238903350895,286.1868896484375,294.1499938964844,291.8362121582031,291.5113830566406,293.0237731933594,292.355712890625,286.77099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006563611677847,7.23250181966506e-10,0.0006563604110851,-0.001245075953193,0.0,0.0,0.0,-0.0036371957976371,60.0,6.288596153259277,-0.0,-4.761357530469468e-09,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713317871094,0.0,0.0,9.003379091154784e-05,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734680175781,0.0,0.0,9.480993321631104e-05,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801513671875,0.0,0.0,7.002631900832057e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691955566406,0.0,0.0,9.480993321631104e-05,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704467773437,0.0,0.0,0.0004497372137848,286.3451843261719,294.1499938964844,291.814208984375,291.4895935058594,292.87969970703125,292.2876892089844,286.77349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000742994248867,8.89110007840088e-10,0.0007429933757521,-0.0015944902552291,0.0,0.0,0.0,-0.0041755894199013,60.0,8.515769004821777,-0.0,-6.274419206420134e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2758178710937,0.0,0.0,3.601644129958004e-05,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779846191406,0.0,0.0,3.79270531993825e-05,298.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2847595214844,0.0,0.0,2.8012802431476302e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.273681640625,0.0,0.0,3.79270531993825e-05,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27496337890625,0.0,0.0,0.000179909489816,286.34832763671875,294.1499938964844,291.7711486816406,291.4468994140625,292.8572082519531,292.2802734375,286.7804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003837585099972,4.799848851710913e-10,0.0003837580443359,-0.0008781303185969,0.0,0.0,0.0,-0.0021616050507873,60.0,5.483421802520752,-0.0,-1.0040700715308049e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2758178710937,0.0,0.0,3.601644129958004e-05,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779846191406,0.0,0.0,3.79270531993825e-05,298.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2847595214844,0.0,0.0,2.8012802431476302e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.273681640625,0.0,0.0,3.79270531993825e-05,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27496337890625,0.0,0.0,0.000179909489816,286.34832763671875,294.1499938964844,291.7711486816406,291.4468994140625,292.8572082519531,292.2802734375,286.7804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003837585099972,4.799848851710913e-10,0.0003837580443359,-0.0008781303185969,0.0,0.0,0.0,-0.0021616050507873,60.0,5.483421802520752,-0.0,-1.0040700715308049e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2827453613281,0.0,0.0,2.875897371268365e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2849426269531,0.0,0.0,3.0284589229268025e-05,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919311523437,0.0,0.0,2.2368101781466976e-05,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2805480957031,0.0,0.0,3.028458741027862e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28192138671875,0.0,0.0,0.0001436569582438,286.35504150390625,294.1499938964844,291.72955322265625,291.4056701660156,292.8497314453125,292.2806701660156,286.78692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003009277570527,3.777552715078514e-10,0.0003009273787029,-0.0006921976455487,0.0,0.0,0.0,-0.0016958819469437,60.0,3.9836719036102295,-0.0,-6.401903895891792e-09,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2827453613281,0.0,0.0,2.875897371268365e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2849426269531,0.0,0.0,3.0284589229268025e-05,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919311523437,0.0,0.0,2.2368101781466976e-05,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2805480957031,0.0,0.0,3.028458741027862e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28192138671875,0.0,0.0,0.0001436569582438,286.35504150390625,294.1499938964844,291.72955322265625,291.4056701660156,292.8497314453125,292.2806701660156,286.78692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003009277570527,3.777552715078514e-10,0.0003009273787029,-0.0006921976455487,0.0,0.0,0.0,-0.0016958819469437,60.0,3.9836719036102295,-0.0,-6.401903895891792e-09,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860412597656,0.0,0.0,2.177852002205327e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882385253906,0.0,0.0,2.293383477081079e-05,298.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953186035156,0.0,0.0,1.6938858607318252e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2837829589844,0.0,0.0,2.2933832951821387e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851867675781,0.0,0.0,0.0001087881610146,286.358642578125,294.1499938964844,291.689697265625,291.3661193847656,292.8445129394531,292.28302001953125,286.7931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002320512285223,2.9023758396640176e-10,0.000232050937484,-0.0005309886182658,0.0,0.0,0.0,-0.001307078753598,60.0,3.2065436840057373,-0.0,-3.671293491436245e-09,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860412597656,0.0,0.0,2.177852002205327e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882385253906,0.0,0.0,2.293383477081079e-05,298.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953186035156,0.0,0.0,1.6938858607318252e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2837829589844,0.0,0.0,2.2933832951821387e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851867675781,0.0,0.0,0.0001087881610146,286.358642578125,294.1499938964844,291.689697265625,291.3661193847656,292.8445129394531,292.28302001953125,286.7931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002320512285223,2.9023758396640176e-10,0.000232050937484,-0.0005309886182658,0.0,0.0,0.0,-0.001307078753598,60.0,3.2065436840057373,-0.0,-3.671293491436245e-09,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2894592285156,0.0,0.0,1.7101638150052167e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29168701171875,0.0,0.0,1.800885183911305e-05,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29888916015625,0.0,0.0,1.330128088739002e-05,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872009277344,0.0,0.0,1.8008850020123646e-05,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28863525390625,0.0,0.0,8.542618161300197e-05,286.3630676269531,294.1499938964844,291.6517944335937,291.3285522460937,292.8414306640625,292.2854919433594,286.7992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001679976267041,2.1366591829163887e-10,0.0001679974229773,-0.0003937340225093,0.0,0.0,0.0,-0.00094845588319,60.0,2.599123001098633,-0.0,-2.263798482005086e-09,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2894592285156,0.0,0.0,1.7101638150052167e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29168701171875,0.0,0.0,1.800885183911305e-05,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29888916015625,0.0,0.0,1.330128088739002e-05,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872009277344,0.0,0.0,1.8008850020123646e-05,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28863525390625,0.0,0.0,8.542618161300197e-05,286.3630676269531,294.1499938964844,291.6517944335937,291.3285522460937,292.8414306640625,292.2854919433594,286.7992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001679976267041,2.1366591829163887e-10,0.0001679974229773,-0.0003937340225093,0.0,0.0,0.0,-0.00094845588319,60.0,2.599123001098633,-0.0,-2.263798482005086e-09,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29888916015625,0.0,0.0,1.373589020658983e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011474609375,0.0,0.0,1.4464555533777457e-05,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086853027344,0.0,0.0,1.068347592081409e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965393066406,0.0,0.0,1.4464555533777457e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2980651855469,0.0,0.0,6.861358269816265e-05,286.37554931640625,294.1499938964844,291.6336669921875,291.3105773925781,292.83984375,292.28619384765625,286.80224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001463566877646,1.830552653903084e-10,0.0001463565131416,-0.0003348989412188,0.0,0.0,0.0,-0.0008243854390457,60.0,2.4082608222961426,-0.0,-1.4604139009222195e-09,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
