time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808360,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29949951171875,0.0,0.0,1.160507781605702e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017883300781,0.0,0.0,1.2220708413224202e-05,298.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.309326171875,0.0,0.0,9.026176485349424e-06,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2971496582031,0.0,0.0,1.22207075037295e-05,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987060546875,0.0,0.0,5.7969740737462416e-05,286.37646484375,294.1499938964844,291.6161193847656,291.2931823730469,292.8391418457031,292.28692626953125,286.80517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001236533134942,1.5465893843380482e-10,0.0001236531534232,-0.0002829478471539,0.0,0.0,0.0,-0.0006965036154724,60.0,2.1763947010040283,-0.0,-1.042457897781901e-09,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000793457031,0.0,0.0,7.939775059639942e-06,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023681640625,0.0,0.0,8.360966603504494e-06,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099365234375,0.0,0.0,6.175383987283567e-06,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977294921875,0.0,0.0,8.360966603504494e-06,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992858886719,0.0,0.0,3.966080112149939e-05,286.3773803710937,294.1499938964844,291.5829162597656,291.26025390625,292.8382873535156,292.28790283203125,286.8108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-8.459902892354876e-05,1.0581195641901076e-10,8.459891978418455e-05,-0.0001935825275722,0.0,0.0,0.0,-0.0004765220219269,60.0,1.771474003791809,-0.0,-4.87953899508397e-10,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000793457031,0.0,0.0,7.939775059639942e-06,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023681640625,0.0,0.0,8.360966603504494e-06,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099365234375,0.0,0.0,6.175383987283567e-06,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977294921875,0.0,0.0,8.360966603504494e-06,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992858886719,0.0,0.0,3.966080112149939e-05,286.3773803710937,294.1499938964844,291.5829162597656,291.26025390625,292.8382873535156,292.28790283203125,286.8108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-8.459902892354876e-05,1.0581195641901076e-10,8.459891978418455e-05,-0.0001935825275722,0.0,0.0,0.0,-0.0004765220219269,60.0,1.771474003791809,-0.0,-4.87953899508397e-10,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3004150390625,0.0,0.0,5.145192062627757e-06,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026733398437,0.0,0.0,5.418135515355971e-06,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31024169921875,0.0,0.0,4.001818069809815e-06,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29803466796875,0.0,0.0,5.418135515355971e-06,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2995910644531,0.0,0.0,2.570128526713233e-05,286.3778381347656,294.1499938964844,291.5524597167969,291.23004150390625,292.8379211425781,292.288330078125,286.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-5.48226380487904e-05,6.856917117437078e-11,5.482256892719306e-05,-0.000125447026221,0.0,0.0,0.0,-0.0003088001394644,60.0,1.4583810567855835,-0.0,-2.049111158530792e-10,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3004150390625,0.0,0.0,5.145192062627757e-06,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026733398437,0.0,0.0,5.418135515355971e-06,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31024169921875,0.0,0.0,4.001818069809815e-06,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29803466796875,0.0,0.0,5.418135515355971e-06,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2995910644531,0.0,0.0,2.570128526713233e-05,286.3778381347656,294.1499938964844,291.5524597167969,291.23004150390625,292.8379211425781,292.288330078125,286.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-5.48226380487904e-05,6.856917117437078e-11,5.482256892719306e-05,-0.000125447026221,0.0,0.0,0.0,-0.0003088001394644,60.0,1.4583810567855835,-0.0,-2.049111158530792e-10,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3005065917969,0.0,0.0,3.1130725801631343e-06,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.30279541015625,0.0,0.0,3.2782158996269573e-06,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31036376953125,0.0,0.0,2.4212799871747848e-06,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2981262207031,0.0,0.0,3.278215672253282e-06,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997131347656,0.0,0.0,1.555043490952812e-05,286.3780212402344,294.1499938964844,291.52496337890625,291.2027893066406,292.8377990722656,292.2884826660156,286.82159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.317029768368229e-05,4.1487580731969225e-11,3.317025402793661e-05,-7.590131281176582e-05,0.0,0.0,0.0,-0.0001868387043941,60.0,1.2139793634414673,-0.0,-7.501374521545756e-11,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3005065917969,0.0,0.0,3.1130725801631343e-06,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.30279541015625,0.0,0.0,3.2782158996269573e-06,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31036376953125,0.0,0.0,2.4212799871747848e-06,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2981262207031,0.0,0.0,3.278215672253282e-06,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997131347656,0.0,0.0,1.555043490952812e-05,286.3780212402344,294.1499938964844,291.52496337890625,291.2027893066406,292.8377990722656,292.2884826660156,286.82159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.317029768368229e-05,4.1487580731969225e-11,3.317025402793661e-05,-7.590131281176582e-05,0.0,0.0,0.0,-0.0001868387043941,60.0,1.2139793634414673,-0.0,-7.501374521545756e-11,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.300537109375,0.0,0.0,1.6804596043584752e-06,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028259277344,0.0,0.0,1.7696050917948014e-06,298.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103942871094,0.0,0.0,1.3070248314761557e-06,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29815673828125,0.0,0.0,1.7696050917948014e-06,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997436523437,0.0,0.0,8.394239557674155e-06,286.3780517578125,294.1499938964844,291.500732421875,291.17877197265625,292.8377685546875,292.2885437011719,286.8265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.7905722415889613e-05,2.2395436199973408e-11,1.790570058801677e-05,-4.097233613720164e-05,0.0,0.0,0.0,-0.000100857738289,60.0,1.0234286785125732,-0.0,-2.185840744517441e-11,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.300537109375,0.0,0.0,1.6804596043584752e-06,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028259277344,0.0,0.0,1.7696050917948014e-06,298.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103942871094,0.0,0.0,1.3070248314761557e-06,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29815673828125,0.0,0.0,1.7696050917948014e-06,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997436523437,0.0,0.0,8.394239557674155e-06,286.3780517578125,294.1499938964844,291.500732421875,291.17877197265625,292.8377685546875,292.2885437011719,286.8265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.7905722415889613e-05,2.2395436199973408e-11,1.790570058801677e-05,-4.097233613720164e-05,0.0,0.0,0.0,-0.000100857738289,60.0,1.0234286785125732,-0.0,-2.185840744517441e-11,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.300537109375,0.0,0.0,9.80905610958871e-07,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028259277344,0.0,0.0,1.0329409860787564e-06,298.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103942871094,0.0,0.0,7.629270157849533e-07,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29815673828125,0.0,0.0,1.0329409860787564e-06,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997436523437,0.0,0.0,4.899824489257298e-06,286.3780822753906,294.1499938964844,291.4898986816406,291.16802978515625,292.8377380371094,292.2885437011719,286.8290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0451911293785088e-05,1.307265060090934e-11,1.045189765136456e-05,-2.391626003372949e-05,0.0,0.0,0.0,-5.887258157599717e-05,60.0,0.9291890263557434,-0.0,-7.447608502131331e-12,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.300537109375,0.0,0.0,7.079601118675782e-07,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028259277344,0.0,0.0,7.455162176484009e-07,298.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103942871094,0.0,0.0,5.506359457285726e-07,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29815673828125,0.0,0.0,7.455162176484009e-07,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997436523437,0.0,0.0,3.536405756676686e-06,286.3780822753906,294.1499938964844,291.47998046875,291.158203125,292.8377380371094,292.2885437011719,286.8313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-7.544476829934865e-06,9.435952887104636e-12,7.544467280240497e-06,-1.7262822439079173e-05,0.0,0.0,0.0,-4.249569610692561e-05,60.0,0.8695876002311707,-0.0,-3.879537750078876e-12,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.300537109375,0.0,0.0,2.29709954169266e-07,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028259277344,0.0,0.0,2.418956626115687e-07,298.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103942871094,0.0,0.0,1.7866338453131902e-07,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29815673828125,0.0,0.0,2.418956626115687e-07,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997436523437,0.0,0.0,1.1474481880213716e-06,286.3780822753906,294.1499938964844,291.4629821777344,291.141357421875,292.8377380371094,292.2885437011719,286.8359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-2.447723773002508e-06,3.061426763137365e-12,2.447720817144728e-06,-5.600873919320293e-06,0.0,0.0,0.0,-1.3787299394607544e-05,60.0,0.7576335668563843,-0.0,-4.084340829955957e-13,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.300537109375,0.0,0.0,2.29709954169266e-07,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028259277344,0.0,0.0,2.418956626115687e-07,298.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103942871094,0.0,0.0,1.7866338453131902e-07,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29815673828125,0.0,0.0,2.418956626115687e-07,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997436523437,0.0,0.0,1.1474481880213716e-06,286.3780822753906,294.1499938964844,291.4629821777344,291.141357421875,292.8377380371094,292.2885437011719,286.8359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-2.447723773002508e-06,3.061426763137365e-12,2.447720817144728e-06,-5.600873919320293e-06,0.0,0.0,0.0,-1.3787299394607544e-05,60.0,0.7576335668563843,-0.0,-4.084340829955957e-13,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.300537109375,0.0,0.0,1.90945872446946e-08,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028259277344,0.0,0.0,2.010752275793948e-08,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103942871094,0.0,0.0,1.4851353924427713e-08,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29815673828125,0.0,0.0,2.010752275793948e-08,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997436523437,0.0,0.0,9.538137391018608e-08,286.3780822753906,294.1499938964844,291.45001220703125,291.1284484863281,292.8377380371094,292.2885437011719,286.84033203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.035301918112964e-07,2.5456831195987134e-13,2.0352995022676626e-07,-4.6567501499339414e-07,0.0,0.0,0.0,-1.146414433605969e-06,60.0,0.6736164093017578,-0.0,-2.822105198388068e-15,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.300537109375,0.0,0.0,1.90945872446946e-08,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028259277344,0.0,0.0,2.010752275793948e-08,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103942871094,0.0,0.0,1.4851353924427713e-08,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29815673828125,0.0,0.0,2.010752275793948e-08,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997436523437,0.0,0.0,9.538137391018608e-08,286.3780822753906,294.1499938964844,291.45001220703125,291.1284484863281,292.8377380371094,292.2885437011719,286.84033203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.035301918112964e-07,2.5456831195987134e-13,2.0352995022676626e-07,-4.6567501499339414e-07,0.0,0.0,0.0,-1.146414433605969e-06,60.0,0.6736164093017578,-0.0,-2.822105198388068e-15,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.300537109375,0.0,0.0,1.716496833559233e-09,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028259277344,0.0,0.0,1.807554106392217e-09,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103942871094,0.0,0.0,1.3350537342304847e-09,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29815673828125,0.0,0.0,1.8075539953699151e-09,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997436523437,0.0,0.0,8.574252419180084e-09,286.3780822753906,294.1499938964844,291.4414367675781,291.1199645996094,292.8377380371094,292.2885437011719,286.84454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8584030314627853e-08,2.320020023804329e-14,1.85840054456321e-08,-4.2332594318850176e-08,0.0,0.0,0.0,-1.0464282240718604e-07,60.0,0.6105656027793884,-0.0,-2.2805960095044336e-17,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.300537109375,0.0,0.0,1.716496833559233e-09,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028259277344,0.0,0.0,1.807554106392217e-09,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103942871094,0.0,0.0,1.3350537342304847e-09,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29815673828125,0.0,0.0,1.8075539953699151e-09,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997436523437,0.0,0.0,8.574252419180084e-09,286.3780822753906,294.1499938964844,291.4414367675781,291.1199645996094,292.8377380371094,292.2885437011719,286.84454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8584030314627853e-08,2.320020023804329e-14,1.85840054456321e-08,-4.2332594318850176e-08,0.0,0.0,0.0,-1.0464282240718604e-07,60.0,0.6105656027793884,-0.0,-2.2805960095044336e-17,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.300537109375,0.0,0.0,4.89184970309253e-10,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028259277344,0.0,0.0,5.151353787979929e-10,298.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103942871094,0.0,0.0,3.804773995863542e-10,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29815673828125,0.0,0.0,5.151353787979929e-10,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997436523437,0.0,0.0,2.443578894784082e-09,286.3780822753906,294.1499938964844,291.4374084472656,291.115966796875,292.8377380371094,292.2885437011719,286.8484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-5.2965845043218e-09,6.633426294556542e-15,5.296577842983652e-09,-1.2065646259884488e-08,0.0,0.0,0.0,-2.9831426218152046e-08,60.0,0.5638077855110168,-0.0,-1.852288174897132e-18,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.300537109375,0.0,0.0,4.89184970309253e-10,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028259277344,0.0,0.0,5.151353787979929e-10,298.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103942871094,0.0,0.0,3.804773995863542e-10,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29815673828125,0.0,0.0,5.151353787979929e-10,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997436523437,0.0,0.0,2.443578894784082e-09,286.3780822753906,294.1499938964844,291.4374084472656,291.115966796875,292.8377380371094,292.2885437011719,286.8484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-5.2965845043218e-09,6.633426294556542e-15,5.296577842983652e-09,-1.2065646259884488e-08,0.0,0.0,0.0,-2.9831426218152046e-08,60.0,0.5638077855110168,-0.0,-1.852288174897132e-18,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.300537109375,0.0,0.0,5.0223331049537e-10,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028259277344,0.0,0.0,5.288759430399637e-10,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103942871094,0.0,0.0,3.906261147879064e-10,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29815673828125,0.0,0.0,5.288759430399637e-10,298.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997436523437,0.0,0.0,2.5087580901583806e-09,286.3780822753906,294.1499938964844,291.4369812011719,291.11553955078125,292.8377380371094,292.2885437011719,286.85028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.407930103729086e-09,6.747166302230323e-15,5.407923442390938e-09,-1.2337888932734133e-08,0.0,0.0,0.0,-3.045715857297182e-08,60.0,0.5429205894470215,-0.0,-1.9524204559982066e-18,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.300537109375,0.0,0.0,1.2098628765500052e-08,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028259277344,0.0,0.0,1.2740440702430078e-08,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103942871094,0.0,0.0,9.410049628399976e-09,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29815673828125,0.0,0.0,1.2740440702430078e-08,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997436523437,0.0,0.0,6.043512712494703e-08,286.3780822753906,294.1499938964844,291.4375915527344,291.1161499023437,292.8377380371094,292.2885437011719,286.85211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.289577369334438e-07,1.6127909825778416e-13,1.2895758061404194e-07,-2.950553721348115e-07,0.0,0.0,0.0,-7.263734005391598e-07,60.0,0.5236233472824097,-0.0,-1.1330124460710337e-15,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.300537109375,0.0,0.0,8.000220930171056e-08,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028259277344,0.0,0.0,8.424618869184999e-08,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103942871094,0.0,0.0,6.222397530564194e-08,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2981872558594,0.0,0.0,8.424618869184999e-08,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997436523437,0.0,0.0,3.996273960638064e-07,286.3780822753906,294.1499938964844,291.4417724609375,291.12030029296875,292.8377380371094,292.2885437011719,286.8556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-8.526992019142199e-07,1.066442940900192e-12,8.526981218892615e-07,-1.951000513145118e-06,0.0,0.0,0.0,-4.802961484529078e-06,60.0,0.4884567856788635,-0.0,-4.9541174927583016e-14,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.300537109375,0.0,0.0,8.000220930171056e-08,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028259277344,0.0,0.0,8.424618869184999e-08,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103942871094,0.0,0.0,6.222397530564194e-08,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2981872558594,0.0,0.0,8.424618869184999e-08,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997436523437,0.0,0.0,3.996273960638064e-07,286.3780822753906,294.1499938964844,291.4417724609375,291.12030029296875,292.8377380371094,292.2885437011719,286.8556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-8.526992019142199e-07,1.066442940900192e-12,8.526981218892615e-07,-1.951000513145118e-06,0.0,0.0,0.0,-4.802961484529078e-06,60.0,0.4884567856788635,-0.0,-4.9541174927583016e-14,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3005676269531,0.0,0.0,5.958121960247809e-07,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028564453125,0.0,0.0,6.274190127442125e-07,298.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104248046875,0.0,0.0,4.634097194866627e-07,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2981872558594,0.0,0.0,6.274190127442125e-07,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997741699219,0.0,0.0,2.9762038593617035e-06,286.37811279296875,294.1499938964844,291.4496154785156,291.1280822753906,292.83770751953125,292.28857421875,286.8591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-6.348217993945582e-06,7.940086088620289e-12,6.348210263240617e-06,-1.4526361155731138e-05,0.0,0.0,0.0,-3.57577227987349e-05,60.0,0.4776796102523803,-0.0,-2.7477740135312127e-12,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3005676269531,0.0,0.0,5.958121960247809e-07,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028564453125,0.0,0.0,6.274190127442125e-07,298.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104248046875,0.0,0.0,4.634097194866627e-07,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2981872558594,0.0,0.0,6.274190127442125e-07,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997741699219,0.0,0.0,2.9762038593617035e-06,286.37811279296875,294.1499938964844,291.4496154785156,291.1280822753906,292.83770751953125,292.28857421875,286.8591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-6.348217993945582e-06,7.940086088620289e-12,6.348210263240617e-06,-1.4526361155731138e-05,0.0,0.0,0.0,-3.57577227987349e-05,60.0,0.4776796102523803,-0.0,-2.7477740135312127e-12,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3008117675781,0.0,0.0,2.265213652208331e-06,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031005859375,0.0,0.0,2.385379502811702e-06,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106994628906,0.0,0.0,1.761833800628665e-06,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984313964844,0.0,0.0,2.385379502811702e-06,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,1.1315205483697356e-05,286.37847900390625,294.1499938964844,291.4609069824219,291.1392822265625,292.8374328613281,292.2889099121094,286.8622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-2.41353664023336e-05,3.0187397720427e-11,2.4135337298503146e-05,-5.522786523215473e-05,0.0,0.0,0.0,-0.0001359476882498,60.0,0.5357335209846497,-0.0,-3.97173890998026e-11,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3008117675781,0.0,0.0,2.265213652208331e-06,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031005859375,0.0,0.0,2.385379502811702e-06,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106994628906,0.0,0.0,1.761833800628665e-06,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984313964844,0.0,0.0,2.385379502811702e-06,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,1.1315205483697356e-05,286.37847900390625,294.1499938964844,291.4609069824219,291.1392822265625,292.8374328613281,292.2889099121094,286.8622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-2.41353664023336e-05,3.0187397720427e-11,2.4135337298503146e-05,-5.522786523215473e-05,0.0,0.0,0.0,-0.0001359476882498,60.0,0.5357335209846497,-0.0,-3.97173890998026e-11,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.30157470703125,0.0,0.0,4.98532517667627e-06,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038635253906,0.0,0.0,5.249788046057802e-06,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114929199219,0.0,0.0,3.87747695640428e-06,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991943359375,0.0,0.0,5.249788046057802e-06,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30078125,0.0,0.0,2.4902717996155843e-05,286.3796081542969,294.1499938964844,291.475341796875,291.1535949707031,292.83648681640625,292.2898254394531,286.865234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.311789936968125e-05,6.643732092248554e-11,5.3117833886062726e-05,-0.0001215470620081,0.0,0.0,0.0,-0.000299198058201,60.0,0.6701674461364746,-0.0,-1.9237532400406808e-10,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.30157470703125,0.0,0.0,4.98532517667627e-06,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038635253906,0.0,0.0,5.249788046057802e-06,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114929199219,0.0,0.0,3.87747695640428e-06,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991943359375,0.0,0.0,5.249788046057802e-06,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30078125,0.0,0.0,2.4902717996155843e-05,286.3796081542969,294.1499938964844,291.475341796875,291.1535949707031,292.83648681640625,292.2898254394531,286.865234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.311789936968125e-05,6.643732092248554e-11,5.3117833886062726e-05,-0.0001215470620081,0.0,0.0,0.0,-0.000299198058201,60.0,0.6701674461364746,-0.0,-1.9237532400406808e-10,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022155761719,0.0,0.0,6.459094038291369e-06,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.30450439453125,0.0,0.0,6.801737981732003e-06,298.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121337890625,0.0,0.0,5.023742687626509e-06,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998352050781,0.0,0.0,6.801737981732003e-06,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013916015625,0.0,0.0,3.226449553039856e-05,286.3804626464844,294.1499938964844,291.4836730957031,291.1618347167969,292.83575439453125,292.2904357910156,286.86669921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.882081652292982e-05,8.60777421562986e-11,6.882073648739606e-05,-0.0001574791967868,0.0,0.0,0.0,-0.0003876481205224,60.0,0.7525474429130554,-0.0,-3.229279066374602e-10,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028564453125,0.0,0.0,8.62681190483272e-06,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051452636719,0.0,0.0,9.08444962988142e-06,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31280517578125,0.0,0.0,6.709745775879128e-06,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30047607421875,0.0,0.0,9.08444962988142e-06,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30206298828125,0.0,0.0,4.309268842916936e-05,286.3813781738281,294.1499938964844,291.49267578125,291.1707763671875,292.8349914550781,292.29107666015625,286.8681640625,0.0,0.0,0.0,0.0,1.0,1.0,-9.191704157274216e-05,1.1496554402912196e-10,9.191692515742034e-05,-0.0002103294536937,0.0,0.0,0.0,-0.0005177427083253,60.0,0.8462080359458923,-0.0,-5.760537047372332e-10,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055419921875,0.0,0.0,1.5292325770133175e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078308105469,0.0,0.0,1.6103558664326556e-05,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155822753906,0.0,0.0,1.1894037925230805e-05,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031311035156,0.0,0.0,1.6103558664326556e-05,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30474853515625,0.0,0.0,7.638829993084073e-05,286.3848571777344,294.1499938964844,291.5126037597656,291.1905212402344,292.8317565917969,292.2929382324219,286.87091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001629370381124,2.0379396781233794e-10,0.0001629368343856,-0.0003728410520125,0.0,0.0,0.0,-0.0009177783504128,60.0,1.1817200183868408,-0.0,-1.810128824608625e-09,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055419921875,0.0,0.0,1.5292325770133175e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078308105469,0.0,0.0,1.6103558664326556e-05,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155822753906,0.0,0.0,1.1894037925230805e-05,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031311035156,0.0,0.0,1.6103558664326556e-05,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30474853515625,0.0,0.0,7.638829993084073e-05,286.3848571777344,294.1499938964844,291.5126037597656,291.1905212402344,292.8317565917969,292.2929382324219,286.87091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001629370381124,2.0379396781233794e-10,0.0001629368343856,-0.0003728410520125,0.0,0.0,0.0,-0.0009177783504128,60.0,1.1817200183868408,-0.0,-1.810128824608625e-09,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31036376953125,0.0,0.0,2.4189765099436045e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.31268310546875,0.0,0.0,2.5472991183050908e-05,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.320556640625,0.0,0.0,1.881427124317269e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30792236328125,0.0,0.0,2.5472991183050908e-05,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095703125,0.0,0.0,0.0001208328249049,286.39031982421875,294.1499938964844,291.53485107421875,291.21258544921875,292.825927734375,292.2942199707031,286.8735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002577380219008,3.223665501206341e-10,0.0002577377017587,-0.0005897695082239,0.0,0.0,0.0,-0.0014517662348225,60.0,1.6752372980117798,-0.0,-4.529243202711086e-09,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31036376953125,0.0,0.0,2.4189765099436045e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.31268310546875,0.0,0.0,2.5472991183050908e-05,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.320556640625,0.0,0.0,1.881427124317269e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30792236328125,0.0,0.0,2.5472991183050908e-05,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095703125,0.0,0.0,0.0001208328249049,286.39031982421875,294.1499938964844,291.53485107421875,291.21258544921875,292.825927734375,292.2942199707031,286.8735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002577380219008,3.223665501206341e-10,0.0002577377017587,-0.0005897695082239,0.0,0.0,0.0,-0.0014517662348225,60.0,1.6752372980117798,-0.0,-4.529243202711086e-09,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166198730469,0.0,0.0,3.37181736540515e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3189392089844,0.0,0.0,3.5506865970091894e-05,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3269958496094,0.0,0.0,2.622526153572835e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3141174316406,0.0,0.0,3.5506865970091894e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158569335937,0.0,0.0,0.0001684291783021,286.39697265625,294.1499938964844,291.5591735839844,291.2366943359375,292.81610107421875,292.2912902832031,286.8761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004050495044793,4.952084298182058e-10,0.0004050490097142,-0.0008968623005785,0.0,0.0,0.0,-0.0022745360620319,60.0,2.477714776992798,-0.0,-8.800157935695552e-09,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166198730469,0.0,0.0,3.37181736540515e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3189392089844,0.0,0.0,3.5506865970091894e-05,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3269958496094,0.0,0.0,2.622526153572835e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3141174316406,0.0,0.0,3.5506865970091894e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158569335937,0.0,0.0,0.0001684291783021,286.39697265625,294.1499938964844,291.5591735839844,291.2366943359375,292.81610107421875,292.2912902832031,286.8761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004050495044793,4.952084298182058e-10,0.0004050490097142,-0.0008968623005785,0.0,0.0,0.0,-0.0022745360620319,60.0,2.477714776992798,-0.0,-8.800157935695552e-09,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,9.037077688844876e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35809326171875,0.0,0.0,9.516479622107e-05,298.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3672790527344,0.0,0.0,7.02884208294563e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529968261719,0.0,0.0,9.516479622107e-05,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35498046875,0.0,0.0,0.0004514205211307,286.4584350585937,294.1499938964844,291.58526611328125,291.2625732421875,292.75616455078125,292.2305603027344,286.8784484863281,0.0,0.0,0.0,0.0,1.0,1.0,0.0003199143975507,2.4072685511633536e-10,-0.0003199146303813,-0.0009527893853373,0.0,0.0,0.0,0.0014606293989345,60.0,3.621443510055542,-0.0,-6.321473478010375e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
