time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810640,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,9.037077688844876e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35809326171875,0.0,0.0,9.516479622107e-05,298.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3672790527344,0.0,0.0,7.02884208294563e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529968261719,0.0,0.0,9.516479622107e-05,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35498046875,0.0,0.0,0.0004514205211307,286.4584350585937,294.1499938964844,291.58526611328125,291.2625732421875,292.75616455078125,292.2305603027344,286.8784484863281,0.0,0.0,0.0,0.0,1.0,1.0,0.0003199143975507,2.4072685511633536e-10,-0.0003199146303813,-0.0009527893853373,0.0,0.0,0.0,0.0014606293989345,60.0,3.621443510055542,-0.0,-6.321473478010375e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3508605957031,0.0,0.0,9.004245657706633e-05,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.353271484375,0.0,0.0,9.481905726715922e-05,298.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622436523437,0.0,0.0,7.00330565450713e-05,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482360839844,0.0,0.0,9.48190499912016e-05,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501892089844,0.0,0.0,0.0004497804911807,286.45135498046875,294.1499938964844,291.5989074707031,291.276123046875,292.73370361328125,292.2194519042969,286.8796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006569484830833,8.136115670076543e-10,0.0006569476681761,-0.0014820494689047,0.0,0.0,0.0,-0.0037088964600116,60.0,4.354328632354736,-0.0,-6.275624997442719e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.359375,0.0,0.0,9.00277664186433e-05,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36181640625,0.0,0.0,9.480358858127148e-05,298.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3709411621094,0.0,0.0,7.002163329161704e-05,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567199707031,0.0,0.0,9.480358858127148e-05,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35870361328125,0.0,0.0,0.0004497071204241,286.4635314941406,294.1499938964844,291.6128845214844,291.2899780273437,292.7182922363281,292.210693359375,286.8807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008545062155462,9.933419642393915e-10,0.000854505226016,-0.0017570053460076,0.0,0.0,0.0,-0.0047833011485636,60.0,4.697498798370361,-0.0,-6.273577923820994e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38531494140625,0.0,0.0,9.01310850167647e-05,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3877868652344,0.0,0.0,9.491238597547635e-05,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3976135253906,0.0,0.0,7.010198896750808e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.38250732421875,0.0,0.0,9.491238597547635e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847045898437,0.0,0.0,0.0004502232186496,286.4985046386719,294.1499938964844,291.6417541503906,291.318603515625,292.7014465332031,292.1965026855469,286.8831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662907687015,1.232908886095174e-09,0.0009662895463407,-0.0022750431671738,0.0,0.0,0.0,-0.0054536601528525,60.0,5.668844223022461,-0.0,-6.28798417778853e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38531494140625,0.0,0.0,9.01310850167647e-05,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3877868652344,0.0,0.0,9.491238597547635e-05,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3976135253906,0.0,0.0,7.010198896750808e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.38250732421875,0.0,0.0,9.491238597547635e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847045898437,0.0,0.0,0.0004502232186496,286.4985046386719,294.1499938964844,291.6417541503906,291.318603515625,292.7014465332031,292.1965026855469,286.8831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662907687015,1.232908886095174e-09,0.0009662895463407,-0.0022750431671738,0.0,0.0,0.0,-0.0054536601528525,60.0,5.668844223022461,-0.0,-6.28798417778853e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883972167969,0.0,0.0,9.030398359755054e-05,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.390869140625,0.0,0.0,9.509445953881368e-05,298.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40057373046875,0.0,0.0,7.023647049209103e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3856506347656,0.0,0.0,9.509445953881368e-05,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3878173828125,0.0,0.0,0.0004510868748184,286.5010070800781,294.1499938964844,291.6716003417969,291.3481750488281,292.6877746582031,292.1754455566406,286.88555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621838107705,1.4423520156015002e-09,0.0009621823555789,-0.0028297747485339,0.0,0.0,0.0,-0.0055278427898883,60.0,6.391641139984131,-0.0,-6.312131262120603e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883972167969,0.0,0.0,9.030398359755054e-05,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.390869140625,0.0,0.0,9.509445953881368e-05,298.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40057373046875,0.0,0.0,7.023647049209103e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3856506347656,0.0,0.0,9.509445953881368e-05,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3878173828125,0.0,0.0,0.0004510868748184,286.5010070800781,294.1499938964844,291.6716003417969,291.3481750488281,292.6877746582031,292.1754455566406,286.88555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621838107705,1.4423520156015002e-09,0.0009621823555789,-0.0028297747485339,0.0,0.0,0.0,-0.0055278427898883,60.0,6.391641139984131,-0.0,-6.312131262120603e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915405273437,0.0,0.0,9.049909567693248e-05,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939514160156,0.0,0.0,9.5299918029923e-05,298.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4035339355469,0.0,0.0,7.038821786409244e-05,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887939453125,0.0,0.0,9.5299918029923e-05,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3909606933594,0.0,0.0,0.0004520615038927,286.5035400390625,294.1499938964844,291.7021179199219,291.3784484863281,292.6710510253906,292.1552124023437,286.8879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964262522757,1.685421580077672e-09,0.0009642608347348,-0.0034667211584746,0.0,0.0,0.0,-0.0056483428925275,60.0,6.759046077728272,-0.0,-6.339435998370392e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915405273437,0.0,0.0,9.049909567693248e-05,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939514160156,0.0,0.0,9.5299918029923e-05,298.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4035339355469,0.0,0.0,7.038821786409244e-05,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887939453125,0.0,0.0,9.5299918029923e-05,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3909606933594,0.0,0.0,0.0004520615038927,286.5035400390625,294.1499938964844,291.7021179199219,291.3784484863281,292.6710510253906,292.1552124023437,286.8879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964262522757,1.685421580077672e-09,0.0009642608347348,-0.0034667211584746,0.0,0.0,0.0,-0.0056483428925275,60.0,6.759046077728272,-0.0,-6.339435998370392e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946533203125,0.0,0.0,9.07178909983486e-05,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970642089844,0.0,0.0,9.553031850373372e-05,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4065246582031,0.0,0.0,7.055839523673058e-05,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919677734375,0.0,0.0,9.553031850373372e-05,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39410400390625,0.0,0.0,0.0004531544400379,286.5060729980469,294.1499938964844,291.7330627441406,291.4091491699219,292.6553039550781,292.13189697265625,286.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665936813689,1.958001316637592e-09,0.0009665917023085,-0.0041809910908341,0.0,0.0,0.0,-0.0057834722101688,60.0,6.954738140106201,-0.0,-6.370125049670605e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946533203125,0.0,0.0,9.07178909983486e-05,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970642089844,0.0,0.0,9.553031850373372e-05,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4065246582031,0.0,0.0,7.055839523673058e-05,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919677734375,0.0,0.0,9.553031850373372e-05,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39410400390625,0.0,0.0,0.0004531544400379,286.5060729980469,294.1499938964844,291.7330627441406,291.4091491699219,292.6553039550781,292.13189697265625,286.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665936813689,1.958001316637592e-09,0.0009665917023085,-0.0041809910908341,0.0,0.0,0.0,-0.0057834722101688,60.0,6.954738140106201,-0.0,-6.370125049670605e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.396240234375,0.0,0.0,9.083471377380192e-05,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39862060546875,0.0,0.0,9.565334039507434e-05,298.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40802001953125,0.0,0.0,7.06492573954165e-05,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935546875,0.0,0.0,9.565334039507434e-05,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3956604003906,0.0,0.0,0.0004537380009423,286.50738525390625,294.1499938964844,291.7486267089844,291.424560546875,292.6477355957031,292.11968994140625,286.8916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678394999355,2.103544671783197e-09,0.0009678374044597,-0.0045623709447681,0.0,0.0,0.0,-0.0058556306175887,60.0,7.030072212219238,-0.0,-6.386542139580342e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3977966308594,0.0,0.0,9.095394489122556e-05,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4001770019531,0.0,0.0,9.57789015956223e-05,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095458984375,0.0,0.0,7.074198947520927e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951416015625,0.0,0.0,9.577889431966467e-05,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3972473144531,0.0,0.0,0.0004543335817288,286.5086669921875,294.1499938964844,291.7641906738281,291.4399719238281,292.64031982421875,292.1073608398437,286.8929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691103477962,2.252087627496735e-09,0.0009691080776974,-0.0049516092985868,0.0,0.0,0.0,-0.0059292721562087,60.0,7.100257396697998,-0.0,-6.403318764114374e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4009704589844,0.0,0.0,9.119920287048444e-05,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032897949219,0.0,0.0,9.603716171113774e-05,298.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125366210937,0.0,0.0,7.093274325598031e-05,298.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3983154296875,0.0,0.0,9.603716171113774e-05,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0004555586783681,286.5112609863281,294.1499938964844,291.795166015625,291.470703125,292.6259155273437,292.0798645019531,286.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717211942188,2.557631662014614e-09,0.0009717186330817,-0.0057522454299032,0.0,0.0,0.0,-0.0060807326808571,60.0,7.226590156555176,-0.0,-6.437897326350139e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4009704589844,0.0,0.0,9.119920287048444e-05,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032897949219,0.0,0.0,9.603716171113774e-05,298.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125366210937,0.0,0.0,7.093274325598031e-05,298.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3983154296875,0.0,0.0,9.603716171113774e-05,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0004555586783681,286.5112609863281,294.1499938964844,291.795166015625,291.470703125,292.6259155273437,292.0798645019531,286.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717211942188,2.557631662014614e-09,0.0009717186330817,-0.0057522454299032,0.0,0.0,0.0,-0.0060807326808571,60.0,7.226590156555176,-0.0,-6.437897326350139e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.40411376953125,0.0,0.0,9.145939839072526e-05,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40643310546875,0.0,0.0,9.631116699893028e-05,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.41558837890625,0.0,0.0,7.113512401701882e-05,298.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4015197753906,0.0,0.0,9.631116699893028e-05,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4035949707031,0.0,0.0,0.0004568584554363,286.51385498046875,294.1499938964844,291.82574462890625,291.50103759765625,292.61236572265625,292.0570068359375,286.8983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744938579387,2.8817974673245317e-09,0.0009744910057634,-0.0066016628406941,0.0,0.0,0.0,-0.0062414375133812,60.0,7.335972309112549,-0.0,-6.474684965951384e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.40411376953125,0.0,0.0,9.145939839072526e-05,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40643310546875,0.0,0.0,9.631116699893028e-05,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.41558837890625,0.0,0.0,7.113512401701882e-05,298.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4015197753906,0.0,0.0,9.631116699893028e-05,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4035949707031,0.0,0.0,0.0004568584554363,286.51385498046875,294.1499938964844,291.82574462890625,291.50103759765625,292.61236572265625,292.0570068359375,286.8983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744938579387,2.8817974673245317e-09,0.0009744910057634,-0.0066016628406941,0.0,0.0,0.0,-0.0062414375133812,60.0,7.335972309112549,-0.0,-6.474684965951384e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073181152344,0.0,0.0,9.17194556677714e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095764160156,0.0,0.0,9.658501949161292e-05,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186096191406,0.0,0.0,7.133738836273551e-05,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047241210937,0.0,0.0,9.65850122156553e-05,298.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4067687988281,0.0,0.0,0.0004581574758049,286.5165100097656,294.1499938964844,291.8556823730469,291.5307006835937,292.5997009277344,292.0375061035156,286.90118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772650664672,3.20578252832604e-09,0.0009772618068382,-0.0074505927041172,0.0,0.0,0.0,-0.0064020529389381,60.0,7.436129570007324,-0.0,-6.511557160138183e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073181152344,0.0,0.0,9.17194556677714e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095764160156,0.0,0.0,9.658501949161292e-05,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186096191406,0.0,0.0,7.133738836273551e-05,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047241210937,0.0,0.0,9.65850122156553e-05,298.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4067687988281,0.0,0.0,0.0004581574758049,286.5165100097656,294.1499938964844,291.8556823730469,291.5307006835937,292.5997009277344,292.0375061035156,286.90118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772650664672,3.20578252832604e-09,0.0009772618068382,-0.0074505927041172,0.0,0.0,0.0,-0.0064020529389381,60.0,7.436129570007324,-0.0,-6.511557160138183e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4104919433594,0.0,0.0,9.19746235013008e-05,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4127502441406,0.0,0.0,9.68537206063047e-05,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4216613769531,0.0,0.0,7.153585465857759e-05,298.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.407958984375,0.0,0.0,9.68537206063047e-05,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40997314453125,0.0,0.0,0.0004594321071635,286.5191650390625,294.1499938964844,291.8846740722656,291.5594482421875,292.587646484375,292.0211486816406,286.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799834806472,3.523681790795763e-09,0.0009799799881875,-0.0082835601642727,0.0,0.0,0.0,-0.0065596485510468,60.0,7.531002998352051,-0.0,-6.547837472226092e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4104919433594,0.0,0.0,9.19746235013008e-05,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4127502441406,0.0,0.0,9.68537206063047e-05,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4216613769531,0.0,0.0,7.153585465857759e-05,298.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.407958984375,0.0,0.0,9.68537206063047e-05,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40997314453125,0.0,0.0,0.0004594321071635,286.5191650390625,294.1499938964844,291.8846740722656,291.5594482421875,292.587646484375,292.0211486816406,286.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799834806472,3.523681790795763e-09,0.0009799799881875,-0.0082835601642727,0.0,0.0,0.0,-0.0065596485510468,60.0,7.531002998352051,-0.0,-6.547837472226092e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.412109375,0.0,0.0,9.209903510054572e-05,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143371582031,0.0,0.0,9.698473149910568e-05,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232177734375,0.0,0.0,7.163261761888862e-05,298.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095764160156,0.0,0.0,9.698473149910568e-05,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115600585937,0.0,0.0,0.0004600535612553,286.5205078125,294.1499938964844,291.8987121582031,291.5733947753906,292.58184814453125,292.0154113769531,286.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813087526708,3.678676918639212e-09,0.0009813050273805,-0.0086896773427724,0.0,0.0,0.0,-0.0066364845260977,60.0,7.576366424560547,-0.0,-6.5655633818551e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136962890625,0.0,0.0,9.221899381373078e-05,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159240722656,0.0,0.0,9.711105667520314e-05,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247436523437,0.0,0.0,7.172591722337529e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41119384765625,0.0,0.0,9.711105667520314e-05,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4131774902344,0.0,0.0,0.0004606527800206,286.5218505859375,294.1499938964844,291.9124450683594,291.5870056152344,292.5762023925781,292.0106201171875,286.9072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825868764892,3.828125372251634e-09,0.0009825830347836,-0.0090812556445598,0.0,0.0,0.0,-0.0067105730995535,60.0,7.620251178741455,-0.0,-6.582676803645883e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169006347656,0.0,0.0,9.245015098713338e-05,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190979003906,0.0,0.0,9.735447383718564e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278259277344,0.0,0.0,7.190570613602176e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144287109375,0.0,0.0,9.735447383718564e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4163818359375,0.0,0.0,0.0004618074453901,286.5245361328125,294.1499938964844,291.938720703125,291.6130676269531,292.5652160644531,292.0028076171875,286.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850515052676,4.116112783947301e-09,0.0009850474307313,-0.009835815988481,0.0,0.0,0.0,-0.0068533499725162,60.0,7.705437660217285,-0.0,-6.615718461944199e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169006347656,0.0,0.0,9.245015098713338e-05,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190979003906,0.0,0.0,9.735447383718564e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278259277344,0.0,0.0,7.190570613602176e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144287109375,0.0,0.0,9.735447383718564e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4163818359375,0.0,0.0,0.0004618074453901,286.5245361328125,294.1499938964844,291.938720703125,291.6130676269531,292.5652160644531,292.0028076171875,286.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850515052676,4.116112783947301e-09,0.0009850474307313,-0.009835815988481,0.0,0.0,0.0,-0.0068533499725162,60.0,7.705437660217285,-0.0,-6.615718461944199e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201354980469,0.0,0.0,9.264726395485924e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223022460937,0.0,0.0,9.756204963196068e-05,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.430908203125,0.0,0.0,7.205901783891022e-05,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176940917969,0.0,0.0,9.756204235600308e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.41961669921875,0.0,0.0,0.0004627920861821,286.5272521972656,294.1499938964844,291.9632568359375,291.63739013671875,292.5549011230469,291.9979553222656,286.9137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871510555967,4.361685235210189e-09,0.0009871466318145,-0.0104792322963476,0.0,0.0,0.0,-0.0069750873371958,60.0,7.782460212707519,-0.0,-6.643958272434247e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201354980469,0.0,0.0,9.264726395485924e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223022460937,0.0,0.0,9.756204963196068e-05,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.430908203125,0.0,0.0,7.205901783891022e-05,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176940917969,0.0,0.0,9.756204235600308e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.41961669921875,0.0,0.0,0.0004627920861821,286.5272521972656,294.1499938964844,291.9632568359375,291.63739013671875,292.5549011230469,291.9979553222656,286.9137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871510555967,4.361685235210189e-09,0.0009871466318145,-0.0104792322963476,0.0,0.0,0.0,-0.0069750873371958,60.0,7.782460212707519,-0.0,-6.643958272434247e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233703613281,0.0,0.0,9.2826594482176e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4255065917969,0.0,0.0,9.77508825599216e-05,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339904785156,0.0,0.0,7.21984906704165e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209289550781,0.0,0.0,9.77508825599216e-05,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228515625,0.0,0.0,0.0004636878729797,286.52996826171875,294.1499938964844,291.9857482910156,291.6596984863281,292.5450134277344,291.9974060058594,286.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890629444271,4.585096746723138e-09,0.0009890582878142,-0.0110645741224288,0.0,0.0,0.0,-0.0070858485996723,60.0,7.85435152053833,-0.0,-6.669702656836307e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233703613281,0.0,0.0,9.2826594482176e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4255065917969,0.0,0.0,9.77508825599216e-05,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339904785156,0.0,0.0,7.21984906704165e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209289550781,0.0,0.0,9.77508825599216e-05,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228515625,0.0,0.0,0.0004636878729797,286.52996826171875,294.1499938964844,291.9857482910156,291.6596984863281,292.5450134277344,291.9974060058594,286.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890629444271,4.585096746723138e-09,0.0009890582878142,-0.0110645741224288,0.0,0.0,0.0,-0.0070858485996723,60.0,7.85435152053833,-0.0,-6.669702656836307e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266052246094,0.0,0.0,9.296056668972597e-05,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4287109375,0.0,0.0,9.789197065401822e-05,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371032714844,0.0,0.0,7.230269693536684e-05,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241943359375,0.0,0.0,9.78919633780606e-05,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42608642578125,0.0,0.0,0.0004643570864573,286.53271484375,294.1499938964844,292.0059509277344,291.6797180175781,292.53570556640625,291.9980163574219,286.9207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904886828735,4.7520050117100254e-09,0.0009904839098453,-0.0115018691867589,0.0,0.0,0.0,-0.0071685835719108,60.0,7.91721248626709,-0.0,-6.688968312573706e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266052246094,0.0,0.0,9.296056668972597e-05,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4287109375,0.0,0.0,9.789197065401822e-05,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371032714844,0.0,0.0,7.230269693536684e-05,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241943359375,0.0,0.0,9.78919633780606e-05,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42608642578125,0.0,0.0,0.0004643570864573,286.53271484375,294.1499938964844,292.0059509277344,291.6797180175781,292.53570556640625,291.9980163574219,286.9207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904886828735,4.7520050117100254e-09,0.0009904839098453,-0.0115018691867589,0.0,0.0,0.0,-0.0071685835719108,60.0,7.91721248626709,-0.0,-6.688968312573706e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42822265625,0.0,0.0,9.302164107793942e-05,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303283691406,0.0,0.0,9.795628284337e-05,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43865966796875,0.0,0.0,7.235020166262984e-05,298.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42584228515625,0.0,0.0,9.795628284337e-05,298.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.427734375,0.0,0.0,0.0004646621819119,286.5340881347656,294.1499938964844,292.0151062011719,291.68878173828125,292.5311889648437,292.0002746582031,286.922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911393281072,4.828091704212056e-09,0.000991134555079,-0.0117012131959199,0.0,0.0,0.0,-0.0072063030675053,60.0,7.946212768554687,-0.0,-6.697759857843266e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4298400878906,0.0,0.0,9.306886204285548e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43194580078125,0.0,0.0,9.800600673770532e-05,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4402160644531,0.0,0.0,7.238692342070863e-05,298.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.427490234375,0.0,0.0,9.80059994617477e-05,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4293518066406,0.0,0.0,0.000464898039354,286.5354919433594,294.1499938964844,292.0235900878906,291.6972045898437,292.52685546875,292.003173828125,286.9244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916422422975,4.886914872770376e-09,0.000991637352854,-0.0118553256615996,0.0,0.0,0.0,-0.0072354632429778,60.0,7.972180843353271,-0.0,-6.704560462367226e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330749511719,0.0,0.0,9.31458780542016e-05,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4351501464844,0.0,0.0,9.8087104561273e-05,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.443359375,0.0,0.0,7.24468263797462e-05,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4307556152344,0.0,0.0,9.8087104561273e-05,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325866699219,0.0,0.0,0.0004652827628888,286.5382385253906,294.1499938964844,292.0383605957031,291.7118530273437,292.51837158203125,292.0094909667969,286.92828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924654150381,4.982866563807421e-09,0.0009924604091793,-0.0121067082509398,0.0,0.0,0.0,-0.0072830440476536,60.0,8.019808769226074,-0.0,-6.715661271528006e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330749511719,0.0,0.0,9.31458780542016e-05,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4351501464844,0.0,0.0,9.8087104561273e-05,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.443359375,0.0,0.0,7.24468263797462e-05,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4307556152344,0.0,0.0,9.8087104561273e-05,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325866699219,0.0,0.0,0.0004652827628888,286.5382385253906,294.1499938964844,292.0383605957031,291.7118530273437,292.51837158203125,292.0094909667969,286.92828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924654150381,4.982866563807421e-09,0.0009924604091793,-0.0121067082509398,0.0,0.0,0.0,-0.0072830440476536,60.0,8.019808769226074,-0.0,-6.715661271528006e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43634033203125,0.0,0.0,9.318646334577352e-05,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,9.812984353629872e-05,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44647216796875,0.0,0.0,7.247838948387653e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4340209960937,0.0,0.0,9.812984353629872e-05,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43585205078125,0.0,0.0,0.0004654854710679,286.5410461425781,294.1499938964844,292.04998779296875,291.723388671875,292.51025390625,292.0165710449219,286.93218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928966173902,5.033418570832282e-09,0.000992891495116,-0.0122391497716307,0.0,0.0,0.0,-0.0073080989532172,60.0,8.058438301086426,-0.0,-6.721513301499726e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43634033203125,0.0,0.0,9.318646334577352e-05,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,9.812984353629872e-05,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44647216796875,0.0,0.0,7.247838948387653e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4340209960937,0.0,0.0,9.812984353629872e-05,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43585205078125,0.0,0.0,0.0004654854710679,286.5410461425781,294.1499938964844,292.04998779296875,291.723388671875,292.51025390625,292.0165710449219,286.93218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928966173902,5.033418570832282e-09,0.000992891495116,-0.0122391497716307,0.0,0.0,0.0,-0.0073080989532172,60.0,8.058438301086426,-0.0,-6.721513301499726e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4396057128906,0.0,0.0,9.320998651674016e-05,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4416198730469,0.0,0.0,9.815461817197502e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496154785156,0.0,0.0,7.24966885172762e-05,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43731689453125,0.0,0.0,9.81546108960174e-05,298.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4391174316406,0.0,0.0,0.0004656029923353,286.5438537597656,294.1499938964844,292.0577697753906,291.7311096191406,292.5024108886719,292.0234375,286.9362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931463282555,5.062720020987399e-09,0.0009931412059813,-0.0123159177601337,0.0,0.0,0.0,-0.0073226206004619,60.0,8.087264060974121,-0.0,-6.724906853605718e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4396057128906,0.0,0.0,9.320998651674016e-05,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4416198730469,0.0,0.0,9.815461817197502e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496154785156,0.0,0.0,7.24966885172762e-05,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43731689453125,0.0,0.0,9.81546108960174e-05,298.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4391174316406,0.0,0.0,0.0004656029923353,286.5438537597656,294.1499938964844,292.0577697753906,291.7311096191406,292.5024108886719,292.0234375,286.9362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931463282555,5.062720020987399e-09,0.0009931412059813,-0.0123159177601337,0.0,0.0,0.0,-0.0073226206004619,60.0,8.087264060974121,-0.0,-6.724906853605718e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
