time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17812980,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4428405761719,0.0,0.0,9.323199628852308e-05,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4448547363281,0.0,0.0,9.81777920969762e-05,298.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527282714844,0.0,0.0,7.251380884554237e-05,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.44061279296875,0.0,0.0,9.81777920969762e-05,298.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423828125,0.0,0.0,0.0004657129466067,286.5466613769531,294.1499938964844,292.0613708496094,291.73468017578125,292.4947814941406,292.0294189453125,286.9404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993380905129,5.090138532892752e-09,0.0009933758992701,-0.0123877506703138,0.0,0.0,0.0,-0.007336214184761,60.0,8.10692310333252,-0.0,-6.728082269091828e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4428405761719,0.0,0.0,9.323199628852308e-05,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4448547363281,0.0,0.0,9.81777920969762e-05,298.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527282714844,0.0,0.0,7.251380884554237e-05,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.44061279296875,0.0,0.0,9.81777920969762e-05,298.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423828125,0.0,0.0,0.0004657129466067,286.5466613769531,294.1499938964844,292.0613708496094,291.73468017578125,292.4947814941406,292.0294189453125,286.9404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993380905129,5.090138532892752e-09,0.0009933758992701,-0.0123877506703138,0.0,0.0,0.0,-0.007336214184761,60.0,8.10692310333252,-0.0,-6.728082269091828e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444885253906,0.0,0.0,9.324271377408876e-05,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44647216796875,0.0,0.0,9.81890843831934e-05,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4543151855469,0.0,0.0,7.252213981701061e-05,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422607421875,0.0,0.0,9.81890771072358e-05,298.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.44403076171875,0.0,0.0,0.0004657664976548,286.5480651855469,294.1499938964844,292.0617370605469,291.7350158691406,292.49102783203125,292.0318298339844,286.94256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934951085597,5.1034882986300545e-09,0.0009934899862855,-0.0124227246269583,0.0,0.0,0.0,-0.0073428316973149,60.0,8.11329460144043,-0.0,-6.729629120627578e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.44610595703125,0.0,0.0,9.325332939624786e-05,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4480895996094,0.0,0.0,9.82002602540888e-05,298.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45587158203125,0.0,0.0,7.253039802890271e-05,298.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44390869140625,0.0,0.0,9.820025297813118e-05,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4456481933594,0.0,0.0,0.0004658194957301,286.54949951171875,294.1499938964844,292.0611877441406,291.7344970703125,292.4872741699219,292.033935546875,286.9447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936081478372,5.116706613961241e-09,0.000993603025563,-0.0124573549255728,0.0,0.0,0.0,-0.0073493844829499,60.0,8.118213653564453,-0.0,-6.731160340223141e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4493713378906,0.0,0.0,9.32742768782191e-05,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4513244628906,0.0,0.0,9.822231368161738e-05,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45904541015625,0.0,0.0,7.254668889800087e-05,298.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472045898437,0.0,0.0,9.822231368161738e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.44891357421875,0.0,0.0,0.0004659241531044,286.5523376464844,294.1499938964844,292.0575866699219,291.7309265136719,292.47979736328125,292.0373229980469,286.9490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938313160091,5.142799519575192e-09,0.000993826193735,-0.0125257149338722,0.0,0.0,0.0,-0.0073623205535113,60.0,8.124951362609863,-0.0,-6.734184410106536e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4493713378906,0.0,0.0,9.32742768782191e-05,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4513244628906,0.0,0.0,9.822231368161738e-05,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45904541015625,0.0,0.0,7.254668889800087e-05,298.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472045898437,0.0,0.0,9.822231368161738e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.44891357421875,0.0,0.0,0.0004659241531044,286.5523376464844,294.1499938964844,292.0575866699219,291.7309265136719,292.47979736328125,292.0373229980469,286.9490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938313160091,5.142799519575192e-09,0.000993826193735,-0.0125257149338722,0.0,0.0,0.0,-0.0073623205535113,60.0,8.124951362609863,-0.0,-6.734184410106536e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4526672363281,0.0,0.0,9.329459862783553e-05,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45458984375,0.0,0.0,9.824371954891832e-05,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621887207031,0.0,0.0,7.256249227793887e-05,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45050048828125,0.0,0.0,9.824371227296068e-05,298.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45220947265625,0.0,0.0,0.000466025667265,286.55517578125,294.1499938964844,292.0509948730469,291.724365234375,292.4722900390625,292.038818359375,286.9535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940478485077,5.1681126045366454e-09,0.0009940427262336,-0.0125920306891202,0.0,0.0,0.0,-0.007374869659543,60.0,8.124493598937988,-0.0,-6.73711824106249e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4526672363281,0.0,0.0,9.329459862783553e-05,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45458984375,0.0,0.0,9.824371954891832e-05,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621887207031,0.0,0.0,7.256249227793887e-05,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45050048828125,0.0,0.0,9.824371227296068e-05,298.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45220947265625,0.0,0.0,0.000466025667265,286.55517578125,294.1499938964844,292.0509948730469,291.724365234375,292.4722900390625,292.038818359375,286.9535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940478485077,5.1681126045366454e-09,0.0009940427262336,-0.0125920306891202,0.0,0.0,0.0,-0.007374869659543,60.0,8.124493598937988,-0.0,-6.73711824106249e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559326171875,0.0,0.0,9.331436740467323e-05,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45782470703125,0.0,0.0,9.826453606365249e-05,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.46533203125,0.0,0.0,7.257787365233526e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.45379638671875,0.0,0.0,9.826453606365249e-05,298.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554748535156,0.0,0.0,0.0004661244165617,286.5580444335937,294.1499938964844,292.0417785644531,291.7152404785156,292.4647521972656,292.038330078125,286.9580993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942584438249,5.192737795312041e-09,0.0009942532051354,-0.0126565461978316,0.0,0.0,0.0,-0.007387077435851,60.0,8.118064880371094,-0.0,-6.739973201774775e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559326171875,0.0,0.0,9.331436740467323e-05,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45782470703125,0.0,0.0,9.826453606365249e-05,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.46533203125,0.0,0.0,7.257787365233526e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.45379638671875,0.0,0.0,9.826453606365249e-05,298.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554748535156,0.0,0.0,0.0004661244165617,286.5580444335937,294.1499938964844,292.0417785644531,291.7152404785156,292.4647521972656,292.038330078125,286.9580993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942584438249,5.192737795312041e-09,0.0009942532051354,-0.0126565461978316,0.0,0.0,0.0,-0.007387077435851,60.0,8.118064880371094,-0.0,-6.739973201774775e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.459228515625,0.0,0.0,9.333357593277468e-05,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610900878906,0.0,0.0,9.82847559498623e-05,298.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.468505859375,0.0,0.0,7.259281119331717e-05,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45709228515625,0.0,0.0,9.82847559498623e-05,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4587707519531,0.0,0.0,0.0004662203718908,286.5609436035156,294.1499938964844,292.03033447265625,291.7038879394531,292.45709228515625,292.0358581542969,286.9627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944629855453,5.216657772422195e-09,0.0009944577468559,-0.0127192120999097,0.0,0.0,0.0,-0.0073989355005323,60.0,8.106439590454102,-0.0,-6.742747160615181e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.459228515625,0.0,0.0,9.333357593277468e-05,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610900878906,0.0,0.0,9.82847559498623e-05,298.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.468505859375,0.0,0.0,7.259281119331717e-05,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45709228515625,0.0,0.0,9.82847559498623e-05,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4587707519531,0.0,0.0,0.0004662203718908,286.5609436035156,294.1499938964844,292.03033447265625,291.7038879394531,292.45709228515625,292.0358581542969,286.9627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944629855453,5.216657772422195e-09,0.0009944577468559,-0.0127192120999097,0.0,0.0,0.0,-0.0073989355005323,60.0,8.106439590454102,-0.0,-6.742747160615181e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608459472656,0.0,0.0,9.33431729208678e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46270751953125,0.0,0.0,9.82948622549884e-05,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700927734375,0.0,0.0,7.260026904987171e-05,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.458740234375,0.0,0.0,9.82948622549884e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604187011719,0.0,0.0,0.0004662683058995,286.5623779296875,294.1499938964844,292.0238952636719,291.697509765625,292.4532775878906,292.0347595214844,286.9650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945653146132,5.2286108775945195e-09,0.0009945600759238,-0.0127505268901586,0.0,0.0,0.0,-0.0074048615060746,60.0,8.10097599029541,-0.0,-6.744133429492649e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4624938964844,0.0,0.0,9.335244976682588e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.46435546875,0.0,0.0,9.830464114202186e-05,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4716796875,0.0,0.0,7.26074940757826e-05,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604187011719,0.0,0.0,9.830464114202186e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620666503906,0.0,0.0,0.0004663146683014,286.5638122558594,294.1499938964844,292.0170288085937,291.6907043457031,292.4494323730469,292.0331420898437,286.9673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946641512215,5.240172740172966e-09,0.000994658912532,-0.0127808172255754,0.0,0.0,0.0,-0.0074105933308601,60.0,8.093734741210938,-0.0,-6.745474223635028e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657897949219,0.0,0.0,9.337047231383622e-05,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676208496094,0.0,0.0,9.832361683947966e-05,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.474853515625,0.0,0.0,7.262150757014751e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4637145996094,0.0,0.0,9.832361683947966e-05,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4653625488281,0.0,0.0,0.000466404686449,286.56671142578125,294.1499938964844,292.0022888183594,291.67608642578125,292.4416809082031,292.0283203125,286.9721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948561200872,5.262617897017208e-09,0.0009948508813977,-0.012839620001614,0.0,0.0,0.0,-0.0074217203073203,60.0,8.075199127197266,-0.0,-6.748078362761589e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657897949219,0.0,0.0,9.337047231383622e-05,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676208496094,0.0,0.0,9.832361683947966e-05,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.474853515625,0.0,0.0,7.262150757014751e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4637145996094,0.0,0.0,9.832361683947966e-05,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4653625488281,0.0,0.0,0.000466404686449,286.56671142578125,294.1499938964844,292.0022888183594,291.67608642578125,292.4416809082031,292.0283203125,286.9721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948561200872,5.262617897017208e-09,0.0009948508813977,-0.012839620001614,0.0,0.0,0.0,-0.0074217203073203,60.0,8.075199127197266,-0.0,-6.748078362761589e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.46905517578125,0.0,0.0,9.338781819678844e-05,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47088623046875,0.0,0.0,9.834187949309126e-05,298.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47802734375,0.0,0.0,7.263499719556421e-05,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.467041015625,0.0,0.0,9.834187949309126e-05,298.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686279296875,0.0,0.0,0.0004664913285523,286.56964111328125,294.1499938964844,291.98651123046875,291.6604309082031,292.43377685546875,292.0216064453125,286.9769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950408712029,5.2842223929872034e-09,0.0009950356325134,-0.0128962201997637,0.0,0.0,0.0,-0.0074324305169284,60.0,8.052939414978027,-0.0,-6.750585157533352e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.46905517578125,0.0,0.0,9.338781819678844e-05,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47088623046875,0.0,0.0,9.834187949309126e-05,298.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47802734375,0.0,0.0,7.263499719556421e-05,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.467041015625,0.0,0.0,9.834187949309126e-05,298.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686279296875,0.0,0.0,0.0004664913285523,286.56964111328125,294.1499938964844,291.98651123046875,291.6604309082031,292.43377685546875,292.0216064453125,286.9769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950408712029,5.2842223929872034e-09,0.0009950356325134,-0.0128962201997637,0.0,0.0,0.0,-0.0074324305169284,60.0,8.052939414978027,-0.0,-6.750585157533352e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47235107421875,0.0,0.0,9.340444375993684e-05,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4741516113281,0.0,0.0,9.835938544711098e-05,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.481201171875,0.0,0.0,7.264792657224461e-05,298.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,9.835938544711098e-05,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4719543457031,0.0,0.0,0.0004665743617806,286.5725402832031,294.1499938964844,291.9700622558594,291.64410400390625,292.4257202148437,292.0130615234375,286.9817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952179389074,5.3049253878612035e-09,0.0009952127002179,-0.0129504585638642,0.0,0.0,0.0,-0.0074426941573619,60.0,8.02786636352539,-0.0,-6.752987502522957e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47235107421875,0.0,0.0,9.340444375993684e-05,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4741516113281,0.0,0.0,9.835938544711098e-05,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.481201171875,0.0,0.0,7.264792657224461e-05,298.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,9.835938544711098e-05,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4719543457031,0.0,0.0,0.0004665743617806,286.5725402832031,294.1499938964844,291.9700622558594,291.64410400390625,292.4257202148437,292.0130615234375,286.9817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952179389074,5.3049253878612035e-09,0.0009952127002179,-0.0129504585638642,0.0,0.0,0.0,-0.0074426941573619,60.0,8.02786636352539,-0.0,-6.752987502522957e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47564697265625,0.0,0.0,9.342026896774767e-05,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774169921875,0.0,0.0,9.837605466600507e-05,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844055175781,0.0,0.0,7.266023749252781e-05,298.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4736633300781,0.0,0.0,9.837605466600507e-05,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4752502441406,0.0,0.0,0.000466653436888,286.5754699707031,294.1499938964844,291.95330810546875,291.6275329589844,292.4175109863281,292.0028991699219,286.9867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953865082934,5.324641172421707e-09,0.0009953812696039,-0.0130021097138524,0.0,0.0,0.0,-0.0074524679221212,60.0,8.000810623168945,-0.0,-6.755276160674839e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47564697265625,0.0,0.0,9.342026896774767e-05,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774169921875,0.0,0.0,9.837605466600507e-05,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844055175781,0.0,0.0,7.266023749252781e-05,298.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4736633300781,0.0,0.0,9.837605466600507e-05,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4752502441406,0.0,0.0,0.000466653436888,286.5754699707031,294.1499938964844,291.95330810546875,291.6275329589844,292.4175109863281,292.0028991699219,286.9867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953865082934,5.324641172421707e-09,0.0009953812696039,-0.0130021097138524,0.0,0.0,0.0,-0.0074524679221212,60.0,8.000810623168945,-0.0,-6.755276160674839e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4773254394531,0.0,0.0,9.342788689536974e-05,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47906494140625,0.0,0.0,9.83840727712959e-05,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859924316406,0.0,0.0,7.266616012202576e-05,298.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.475341796875,0.0,0.0,9.83840727712959e-05,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768981933594,0.0,0.0,0.0004666914755944,286.57696533203125,294.1499938964844,291.9449768066406,291.6192321777344,292.4133605957031,291.9972839355469,286.9891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954676497727,5.3341229211412156e-09,0.0009954622946679,-0.0130269499495625,0.0,0.0,0.0,-0.0074571683071553,60.0,7.98677396774292,-0.0,-6.756376791372531e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4789733886719,0.0,0.0,9.343527926830576e-05,298.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.480712890625,0.0,0.0,9.839185804594308e-05,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4875793457031,0.0,0.0,7.267190812854096e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769897460937,0.0,0.0,9.839185804594308e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4785461425781,0.0,0.0,0.0004667284083552,286.57843017578125,294.1499938964844,291.93670654296875,291.6110534667969,292.4091491699219,291.99139404296875,286.9917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955464629456,5.343332443175086e-09,0.0009955411078408,-0.0130510767921805,0.0,0.0,0.0,-0.0074617341160774,60.0,7.972529888153076,-0.0,-6.757445447647116e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822692871094,0.0,0.0,9.344933641841636e-05,298.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4839782714844,0.0,0.0,9.840666461968794e-05,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49078369140625,0.0,0.0,7.268284389283508e-05,298.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803466796875,0.0,0.0,9.840666461968794e-05,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4818725585937,0.0,0.0,0.0004667986358981,286.5813903808594,294.1499938964844,291.9205627441406,291.5950622558594,292.400634765625,291.9789733886719,286.99676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956961730495,5.360842436630264e-09,0.0009956908179447,-0.0130969500169157,0.0,0.0,0.0,-0.0074704145081341,60.0,7.943818092346191,-0.0,-6.75947902095686e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822692871094,0.0,0.0,9.344933641841636e-05,298.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4839782714844,0.0,0.0,9.840666461968794e-05,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49078369140625,0.0,0.0,7.268284389283508e-05,298.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803466796875,0.0,0.0,9.840666461968794e-05,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4818725585937,0.0,0.0,0.0004667986358981,286.5813903808594,294.1499938964844,291.9205627441406,291.5950622558594,292.400634765625,291.9789733886719,286.99676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956961730495,5.360842436630264e-09,0.0009956908179447,-0.0130969500169157,0.0,0.0,0.0,-0.0074704145081341,60.0,7.943818092346191,-0.0,-6.75947902095686e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.485595703125,0.0,0.0,9.346248407382518e-05,298.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872741699219,0.0,0.0,9.842050349107012e-05,298.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940185546875,0.0,0.0,7.269306661328301e-05,298.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4836730957031,0.0,0.0,9.842050349107012e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4851989746094,0.0,0.0,0.0004668642941396,286.5843811035156,294.1499938964844,291.9053649902344,291.5799560546875,292.3919982910156,291.9659423828125,287.0018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958362206816,5.377211564905337e-09,0.0009958307491615,-0.0131398336961865,0.0,0.0,0.0,-0.007478529587388,60.0,7.91530179977417,-0.0,-6.761379722775018e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.485595703125,0.0,0.0,9.346248407382518e-05,298.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872741699219,0.0,0.0,9.842050349107012e-05,298.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940185546875,0.0,0.0,7.269306661328301e-05,298.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4836730957031,0.0,0.0,9.842050349107012e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4851989746094,0.0,0.0,0.0004668642941396,286.5843811035156,294.1499938964844,291.9053649902344,291.5799560546875,292.3919982910156,291.9659423828125,287.0018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958362206816,5.377211564905337e-09,0.0009958307491615,-0.0131398336961865,0.0,0.0,0.0,-0.007478529587388,60.0,7.91530179977417,-0.0,-6.761379722775018e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4889221191406,0.0,0.0,9.347456216346473e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4905700683594,0.0,0.0,9.843322186497971e-05,298.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4972229003906,0.0,0.0,7.270245987456292e-05,298.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4870300292969,0.0,0.0,9.843322186497971e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.488525390625,0.0,0.0,0.0004669246263802,286.5873718261719,294.1499938964844,291.89141845703125,291.566162109375,292.3832702636719,291.95263671875,287.00701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959648596122,5.392252866442959e-09,0.0009959593880921,-0.013179238885641,0.0,0.0,0.0,-0.0074859862215816,60.0,7.887633323669434,-0.0,-6.763126236819518e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4889221191406,0.0,0.0,9.347456216346473e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4905700683594,0.0,0.0,9.843322186497971e-05,298.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4972229003906,0.0,0.0,7.270245987456292e-05,298.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4870300292969,0.0,0.0,9.843322186497971e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.488525390625,0.0,0.0,0.0004669246263802,286.5873718261719,294.1499938964844,291.89141845703125,291.566162109375,292.3832702636719,291.95263671875,287.00701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959648596122,5.392252866442959e-09,0.0009959593880921,-0.013179238885641,0.0,0.0,0.0,-0.0074859862215816,60.0,7.887633323669434,-0.0,-6.763126236819518e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49224853515625,0.0,0.0,9.348549792775884e-05,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.493896484375,0.0,0.0,9.844473970588297e-05,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5004577636719,0.0,0.0,7.27109654690139e-05,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903564453125,0.0,0.0,9.844473970588297e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4918518066406,0.0,0.0,0.0004669792833738,286.5903625488281,294.1499938964844,291.879150390625,291.5539855957031,292.3744812011719,291.939453125,287.01220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960812749341,5.405877523401159e-09,0.0009960759198293,-0.0132149327546358,0.0,0.0,0.0,-0.0074927401728928,60.0,7.861724376678467,-0.0,-6.76470932603479e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49224853515625,0.0,0.0,9.348549792775884e-05,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.493896484375,0.0,0.0,9.844473970588297e-05,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5004577636719,0.0,0.0,7.27109654690139e-05,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903564453125,0.0,0.0,9.844473970588297e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4918518066406,0.0,0.0,0.0004669792833738,286.5903625488281,294.1499938964844,291.879150390625,291.5539855957031,292.3744812011719,291.939453125,287.01220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960812749341,5.405877523401159e-09,0.0009960759198293,-0.0132149327546358,0.0,0.0,0.0,-0.0074927401728928,60.0,7.861724376678467,-0.0,-6.76470932603479e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.493896484375,0.0,0.0,9.349056927021592e-05,298.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955444335937,0.0,0.0,9.845008025877178e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5020446777344,0.0,0.0,7.271490903804079e-05,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4920349121094,0.0,0.0,9.845008025877178e-05,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934997558594,0.0,0.0,0.0004670046037063,286.59185791015625,294.1499938964844,291.873779296875,291.5486755371094,292.3700561523437,291.9329833984375,287.01483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961352916434,5.4121906956083884e-09,0.0009961299365386,-0.0132314721122384,0.0,0.0,0.0,-0.0074958698824048,60.0,7.849578380584717,-0.0,-6.765442606138097e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955749511719,0.0,0.0,9.349528409074992e-05,298.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4971923828125,0.0,0.0,9.845504973782226e-05,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.503662109375,0.0,0.0,7.271858339663595e-05,298.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49371337890625,0.0,0.0,9.845504973782226e-05,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49517822265625,0.0,0.0,0.0004670281778089,286.5933837890625,294.1499938964844,291.86895751953125,291.5438842773437,292.3656311035156,291.9266662597656,287.0174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961855830624,5.418065995854704e-09,0.0009961801115423,-0.0132468631491065,0.0,0.0,0.0,-0.0074987825937569,60.0,7.838147163391113,-0.0,-6.766124727164424e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989013671875,0.0,0.0,9.350376785732806e-05,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5005187988281,0.0,0.0,9.846397733781488e-05,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50689697265625,0.0,0.0,7.27251754142344e-05,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970703125,0.0,0.0,9.846397733781488e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.49853515625,0.0,0.0,0.0004670705529861,286.5964050292969,294.1499938964844,291.8612365722656,291.5362243652344,292.3568115234375,291.914794921875,287.022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962759213522,5.428627325443358e-09,0.000996270449832,-0.0132745327427983,0.0,0.0,0.0,-0.0075040184892714,60.0,7.817702770233154,-0.0,-6.767351834469082e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989013671875,0.0,0.0,9.350376785732806e-05,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5005187988281,0.0,0.0,9.846397733781488e-05,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50689697265625,0.0,0.0,7.27251754142344e-05,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970703125,0.0,0.0,9.846397733781488e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.49853515625,0.0,0.0,0.0004670705529861,286.5964050292969,294.1499938964844,291.8612365722656,291.5362243652344,292.3568115234375,291.914794921875,287.022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962759213522,5.428627325443358e-09,0.000996270449832,-0.0132745327427983,0.0,0.0,0.0,-0.0075040184892714,60.0,7.817702770233154,-0.0,-6.767351834469082e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50225830078125,0.0,0.0,9.351094922749326e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038452148437,0.0,0.0,9.8471537057776e-05,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101623535156,0.0,0.0,7.273076334968209e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5004577636719,0.0,0.0,9.8471537057776e-05,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018615722656,0.0,0.0,0.0004671064089052,286.5994567871094,294.1499938964844,291.8563537597656,291.5313720703125,292.3480529785156,291.9041442871094,287.02801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963522898033,5.4375650648808005e-09,0.0009963469346985,-0.0132979480549693,0.0,0.0,0.0,-0.0075084492564201,60.0,7.800986289978027,-0.0,-6.768390647948763e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50225830078125,0.0,0.0,9.351094922749326e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038452148437,0.0,0.0,9.8471537057776e-05,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101623535156,0.0,0.0,7.273076334968209e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5004577636719,0.0,0.0,9.8471537057776e-05,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018615722656,0.0,0.0,0.0004671064089052,286.5994567871094,294.1499938964844,291.8563537597656,291.5313720703125,292.3480529785156,291.9041442871094,287.02801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963522898033,5.4375650648808005e-09,0.0009963469346985,-0.0132979480549693,0.0,0.0,0.0,-0.0075084492564201,60.0,7.800986289978027,-0.0,-6.768390647948763e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5055847167969,0.0,0.0,9.351679909741506e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5071716308594,0.0,0.0,9.847770706983285e-05,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133972167969,0.0,0.0,7.273531809914857e-05,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038146972656,0.0,0.0,9.847770706983285e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052185058594,0.0,0.0,0.0004671356582548,286.6025085449219,294.1499938964844,291.8547058105469,291.5297546386719,292.33941650390625,291.8951721191406,287.0333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964146884158,5.444855233349699e-09,0.0009964092168956,-0.0133170466870069,0.0,0.0,0.0,-0.0075120637193322,60.0,7.788679122924805,-0.0,-6.769237614889789e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
