time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815320,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5055847167969,0.0,0.0,9.351679909741506e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5071716308594,0.0,0.0,9.847770706983285e-05,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133972167969,0.0,0.0,7.273531809914857e-05,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038146972656,0.0,0.0,9.847770706983285e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052185058594,0.0,0.0,0.0004671356582548,286.6025085449219,294.1499938964844,291.8547058105469,291.5297546386719,292.33941650390625,291.8951721191406,287.0333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964146884158,5.444855233349699e-09,0.0009964092168956,-0.0133170466870069,0.0,0.0,0.0,-0.0075120637193322,60.0,7.788679122924805,-0.0,-6.769237614889789e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5089416503906,0.0,0.0,9.352115739602596e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.510498046875,0.0,0.0,9.848229092312975e-05,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51666259765625,0.0,0.0,7.273870141943917e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072021484375,0.0,0.0,9.848229092312975e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5085754394531,0.0,0.0,0.0004671573988161,286.6055908203125,294.1499938964844,291.856689453125,291.5317077636719,292.3309936523437,291.88836669921875,287.0386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964610217139,5.450274009888289e-09,0.0009964555501937,-0.0133312419056892,0.0,0.0,0.0,-0.0075147496536374,60.0,7.781716346740723,-0.0,-6.769867155753674e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5089416503906,0.0,0.0,9.352115739602596e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.510498046875,0.0,0.0,9.848229092312975e-05,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51666259765625,0.0,0.0,7.273870141943917e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072021484375,0.0,0.0,9.848229092312975e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5085754394531,0.0,0.0,0.0004671573988161,286.6055908203125,294.1499938964844,291.856689453125,291.5317077636719,292.3309936523437,291.88836669921875,287.0386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964610217139,5.450274009888289e-09,0.0009964555501937,-0.0133312419056892,0.0,0.0,0.0,-0.0075147496536374,60.0,7.781716346740723,-0.0,-6.769867155753674e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5106506347656,0.0,0.0,9.352252527605742e-05,298.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5121765136719,0.0,0.0,9.848373156273738e-05,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.518310546875,0.0,0.0,7.273976370925084e-05,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5088806152344,0.0,0.0,9.848373156273738e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5102844238281,0.0,0.0,0.0004671642382163,286.6071472167969,294.1499938964844,291.8591613769531,291.5341491699219,292.3269348144531,291.8863525390625,287.0413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964755736291,5.451979312454114e-09,0.000996470102109,-0.0133357094600796,0.0,0.0,0.0,-0.0075155948288738,60.0,7.781492710113525,-0.0,-6.77006539717695e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5123291015625,0.0,0.0,9.352390770800412e-05,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.51385498046875,0.0,0.0,9.84851867542602e-05,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199584960937,0.0,0.0,7.274084055097774e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5105895996094,0.0,0.0,9.84851867542602e-05,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.511962890625,0.0,0.0,0.000467171164928,286.6086730957031,294.1499938964844,291.8626708984375,291.53765869140625,292.3228759765625,291.8844299316406,287.0440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964902419596,5.4536983817854434e-09,0.0009964847704395,-0.0133402124047279,0.0,0.0,0.0,-0.0075164469890296,60.0,7.78141975402832,-0.0,-6.770265059685698e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51568603515625,0.0,0.0,9.352510096505284e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5172119140625,0.0,0.0,9.848644549492748e-05,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5232238769531,0.0,0.0,7.274177187355235e-05,298.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.51397705078125,0.0,0.0,9.848644549492748e-05,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5153503417969,0.0,0.0,0.0004671771312132,286.6117858886719,294.1499938964844,291.8730773925781,291.5479736328125,292.3151550292969,291.8834533691406,287.0494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965029312297,5.455180307478713e-09,0.0009964974597096,-0.0133440950885415,0.0,0.0,0.0,-0.007517181802541,60.0,7.787791728973389,-0.0,-6.770437011027752e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51568603515625,0.0,0.0,9.352510096505284e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5172119140625,0.0,0.0,9.848644549492748e-05,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5232238769531,0.0,0.0,7.274177187355235e-05,298.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.51397705078125,0.0,0.0,9.848644549492748e-05,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5153503417969,0.0,0.0,0.0004671771312132,286.6117858886719,294.1499938964844,291.8730773925781,291.5479736328125,292.3151550292969,291.8834533691406,287.0494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965029312297,5.455180307478713e-09,0.0009964974597096,-0.0133440950885415,0.0,0.0,0.0,-0.007517181802541,60.0,7.787791728973389,-0.0,-6.770437011027752e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5190734863281,0.0,0.0,9.352499910164624e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52056884765625,0.0,0.0,9.848633635556324e-05,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5265197753906,0.0,0.0,7.27416918380186e-05,298.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.51739501953125,0.0,0.0,9.848633635556324e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51873779296875,0.0,0.0,0.0004671766073442,286.61492919921875,294.1499938964844,291.8883056640625,291.56304931640625,292.3078918457031,291.8858337402344,287.05487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965018834918,5.4550488570725975e-09,0.0009964964119717,-0.0133437514305114,0.0,0.0,0.0,-0.007517117075622,60.0,7.801213264465332,-0.0,-6.770422089630301e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5190734863281,0.0,0.0,9.352499910164624e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52056884765625,0.0,0.0,9.848633635556324e-05,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5265197753906,0.0,0.0,7.27416918380186e-05,298.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.51739501953125,0.0,0.0,9.848633635556324e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51873779296875,0.0,0.0,0.0004671766073442,286.61492919921875,294.1499938964844,291.8883056640625,291.56304931640625,292.3078918457031,291.8858337402344,287.05487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965018834918,5.4550488570725975e-09,0.0009964964119717,-0.0133437514305114,0.0,0.0,0.0,-0.007517117075622,60.0,7.801213264465332,-0.0,-6.770422089630301e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224609375,0.0,0.0,9.352322376798838e-05,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5239562988281,0.0,0.0,9.84844664344564e-05,298.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5298156738281,0.0,0.0,7.27403094060719e-05,298.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5207824707031,0.0,0.0,9.84844664344564e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5221252441406,0.0,0.0,0.000467167730676,286.6180725097656,294.1499938964844,291.90869140625,291.5832824707031,292.3011474609375,291.8916015625,287.060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964829077944,5.452828411023347e-09,0.0009964774362742,-0.0133379343897104,0.0,0.0,0.0,-0.0075160162523388,60.0,7.822354316711426,-0.0,-6.77016416261722e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224609375,0.0,0.0,9.352322376798838e-05,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5239562988281,0.0,0.0,9.84844664344564e-05,298.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5298156738281,0.0,0.0,7.27403094060719e-05,298.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5207824707031,0.0,0.0,9.84844664344564e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5221252441406,0.0,0.0,0.000467167730676,286.6180725097656,294.1499938964844,291.90869140625,291.5832824707031,292.3011474609375,291.8916015625,287.060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964829077944,5.452828411023347e-09,0.0009964774362742,-0.0133379343897104,0.0,0.0,0.0,-0.0075160162523388,60.0,7.822354316711426,-0.0,-6.77016416261722e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5258483886719,0.0,0.0,9.351992775918916e-05,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5273132324219,0.0,0.0,9.848099580267444e-05,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5331115722656,0.0,0.0,7.27377409930341e-05,298.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242004394531,0.0,0.0,9.848099580267444e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5255126953125,0.0,0.0,0.0004671512579079,286.6212158203125,294.1499938964844,291.9346618652344,291.6090393066406,292.29498291015625,291.901123046875,287.06573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.448714368583296e-09,0.000996442278847,-0.0133271561935544,0.0,0.0,0.0,-0.0075139766559004,60.0,7.851922035217285,-0.0,-6.769685967356055e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5258483886719,0.0,0.0,9.351992775918916e-05,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5273132324219,0.0,0.0,9.848099580267444e-05,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5331115722656,0.0,0.0,7.27377409930341e-05,298.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242004394531,0.0,0.0,9.848099580267444e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5255126953125,0.0,0.0,0.0004671512579079,286.6212158203125,294.1499938964844,291.9346618652344,291.6090393066406,292.29498291015625,291.901123046875,287.06573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.448714368583296e-09,0.000996442278847,-0.0133271561935544,0.0,0.0,0.0,-0.0075139766559004,60.0,7.851922035217285,-0.0,-6.769685967356055e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5275573730469,0.0,0.0,9.351752669317648e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5290222167969,0.0,0.0,9.847847104538232e-05,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5347595214844,0.0,0.0,7.273587834788486e-05,298.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5259094238281,0.0,0.0,9.847847104538232e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272216796875,0.0,0.0,0.0004671392962336,286.622802734375,294.1499938964844,291.94989013671875,291.6241149902344,292.2922668457031,291.9079284667969,287.0684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445724760022585e-09,0.0009964165510609,-0.0133193237707018,0.0,0.0,0.0,-0.0075124939903616,60.0,7.871302604675293,-0.0,-6.769338511958267e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5292663574219,0.0,0.0,9.351490007247776e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307006835937,0.0,0.0,9.847569890553132e-05,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53643798828125,0.0,0.0,7.273383380379528e-05,298.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52764892578125,0.0,0.0,9.847569890553132e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5289306640625,0.0,0.0,0.0004671261704061,286.6243896484375,294.1499938964844,291.96661376953125,291.6407165527344,292.2897033691406,291.9156494140625,287.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.442447825743102e-09,0.0009963884949684,-0.013310738839209,0.0,0.0,0.0,-0.0075108692981302,60.0,7.892531394958496,-0.0,-6.7689576610519e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5326843261719,0.0,0.0,9.350888285553084e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340881347656,0.0,0.0,9.846936882240698e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5397644042969,0.0,0.0,7.272915536304936e-05,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53106689453125,0.0,0.0,9.846936882240698e-05,298.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323486328125,0.0,0.0,0.0004670961061492,286.6275634765625,294.1499938964844,292.00494384765625,291.6787109375,292.2849426269531,291.93316650390625,287.07666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.4349498235239935e-09,0.0009963245829567,-0.0132910953834652,0.0,0.0,0.0,-0.0075071533210575,60.0,7.939594268798828,-0.0,-6.768086535657859e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5326843261719,0.0,0.0,9.350888285553084e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340881347656,0.0,0.0,9.846936882240698e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5397644042969,0.0,0.0,7.272915536304936e-05,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53106689453125,0.0,0.0,9.846936882240698e-05,298.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323486328125,0.0,0.0,0.0004670961061492,286.6275634765625,294.1499938964844,292.00494384765625,291.6787109375,292.2849426269531,291.93316650390625,287.07666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.4349498235239935e-09,0.0009963245829567,-0.0132910953834652,0.0,0.0,0.0,-0.0075071533210575,60.0,7.939594268798828,-0.0,-6.768086535657859e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5361022949219,0.0,0.0,9.350087930215524e-05,298.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375061035156,0.0,0.0,9.846093598753214e-05,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5430908203125,0.0,0.0,7.272292714333162e-05,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5345153808594,0.0,0.0,9.846093598753214e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5357666015625,0.0,0.0,0.0004670561174862,286.6307678222656,294.1499938964844,292.04998779296875,291.723388671875,292.2811584472656,291.9560241699219,287.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962447220459,5.424969362621823e-09,0.0009962392505258,-0.0132649485021829,0.0,0.0,0.0,-0.0075022052042186,60.0,7.998905658721924,-0.0,-6.766926929913097e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5361022949219,0.0,0.0,9.350087930215524e-05,298.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375061035156,0.0,0.0,9.846093598753214e-05,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5430908203125,0.0,0.0,7.272292714333162e-05,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5345153808594,0.0,0.0,9.846093598753214e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5357666015625,0.0,0.0,0.0004670561174862,286.6307678222656,294.1499938964844,292.04998779296875,291.723388671875,292.2811584472656,291.9560241699219,287.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962447220459,5.424969362621823e-09,0.0009962392505258,-0.0132649485021829,0.0,0.0,0.0,-0.0075022052042186,60.0,7.998905658721924,-0.0,-6.766926929913097e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5395202636719,0.0,0.0,9.349068568553776e-05,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409240722656,0.0,0.0,9.84501966740936e-05,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5464172363281,0.0,0.0,7.271499634953216e-05,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5379333496094,0.0,0.0,9.84501966740936e-05,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5391845703125,0.0,0.0,0.0004670051857829,286.63397216796875,294.1499938964844,292.09918212890625,291.7703552246094,292.2783203125,291.9833984375,287.0876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412261305792754e-09,0.0009961306350305,-0.0132316574454307,0.0,0.0,0.0,-0.0074959057383239,60.0,8.063450813293457,-0.0,-6.765450422108188e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5395202636719,0.0,0.0,9.349068568553776e-05,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409240722656,0.0,0.0,9.84501966740936e-05,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5464172363281,0.0,0.0,7.271499634953216e-05,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5379333496094,0.0,0.0,9.84501966740936e-05,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5391845703125,0.0,0.0,0.0004670051857829,286.63397216796875,294.1499938964844,292.09918212890625,291.7703552246094,292.2783203125,291.9833984375,287.0876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412261305792754e-09,0.0009961306350305,-0.0132316574454307,0.0,0.0,0.0,-0.0074959057383239,60.0,8.063450813293457,-0.0,-6.765450422108188e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54296875,0.0,0.0,9.347745071863756e-05,298.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443420410156,0.0,0.0,9.843626321526244e-05,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5497741699219,0.0,0.0,7.27047081454657e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5414123535156,0.0,0.0,9.843626321526244e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426330566406,0.0,0.0,0.0004669390909839,286.63720703125,294.1499938964844,292.1495056152344,291.8150329589844,292.27685546875,292.01641845703125,287.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.3957731616094415e-09,0.0009959895396605,-0.0131884617730975,0.0,0.0,0.0,-0.0074877315200865,60.0,8.129045486450195,-0.0,-6.763535509435314e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54296875,0.0,0.0,9.347745071863756e-05,298.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443420410156,0.0,0.0,9.843626321526244e-05,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5497741699219,0.0,0.0,7.27047081454657e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5414123535156,0.0,0.0,9.843626321526244e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426330566406,0.0,0.0,0.0004669390909839,286.63720703125,294.1499938964844,292.1495056152344,291.8150329589844,292.27685546875,292.01641845703125,287.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.3957731616094415e-09,0.0009959895396605,-0.0131884617730975,0.0,0.0,0.0,-0.0074877315200865,60.0,8.129045486450195,-0.0,-6.763535509435314e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.544677734375,0.0,0.0,9.347027662442996e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5460510253906,0.0,0.0,9.842871077125892e-05,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.55145263671875,0.0,0.0,7.269912748597562e-05,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5431213378906,0.0,0.0,9.842871077125892e-05,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443420410156,0.0,0.0,0.0004669032641686,286.6388244628906,294.1499938964844,292.175048828125,291.8365478515625,292.2764892578125,292.0342102050781,287.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959181770682,5.3868309812799e-09,0.0009959127055481,-0.0131650352850556,0.0,0.0,0.0,-0.0074832965619862,60.0,8.16133975982666,-0.0,-6.762496695955633e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54638671875,0.0,0.0,9.346273873234168e-05,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5477600097656,0.0,0.0,9.842077270150185e-05,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531311035156,0.0,0.0,7.269326306413859e-05,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5448608398437,0.0,0.0,9.842076542554425e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54608154296875,0.0,0.0,0.000466865603812,286.6404724121094,294.1499938964844,292.2008972167969,291.8575134277344,292.2763061523437,292.05242919921875,287.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958377340808,5.3774336095102634e-09,0.000995832378976,-0.0131404167041182,0.0,0.0,0.0,-0.0074786380864679,60.0,8.193291664123535,-0.0,-6.761405302313507e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54986572265625,0.0,0.0,9.344666614197196e-05,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5512084960937,0.0,0.0,9.840384882409126e-05,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5565185546875,0.0,0.0,7.268076296895742e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.54833984375,0.0,0.0,9.840384882409126e-05,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5495300292969,0.0,0.0,0.0004667853354476,286.64373779296875,294.1499938964844,292.2533264160156,291.8979187011719,292.2765808105469,292.09002685546875,287.104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574118474841725e-09,0.0009956613648682,-0.0130879627540707,0.0,0.0,0.0,-0.0074687129817903,60.0,8.255877494812012,-0.0,-6.7590804064821e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54986572265625,0.0,0.0,9.344666614197196e-05,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5512084960937,0.0,0.0,9.840384882409126e-05,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5565185546875,0.0,0.0,7.268076296895742e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.54833984375,0.0,0.0,9.840384882409126e-05,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5495300292969,0.0,0.0,0.0004667853354476,286.64373779296875,294.1499938964844,292.2533264160156,291.8979187011719,292.2765808105469,292.09002685546875,287.104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574118474841725e-09,0.0009956613648682,-0.0130879627540707,0.0,0.0,0.0,-0.0074687129817903,60.0,8.255877494812012,-0.0,-6.7590804064821e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5533142089844,0.0,0.0,9.343024430563672e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5546264648437,0.0,0.0,9.838655387284234e-05,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55987548828125,0.0,0.0,7.266798638738692e-05,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55181884765625,0.0,0.0,9.838655387284234e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5530090332031,0.0,0.0,0.0004667032917495,286.6470031738281,294.1499938964844,292.3066711425781,291.93634033203125,292.2776184082031,292.12969970703125,287.1098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336945996248232e-09,0.0009954863926395,-0.0130343455821275,0.0,0.0,0.0,-0.0074585676193237,60.0,8.316452980041504,-0.0,-6.756704351573718e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5533142089844,0.0,0.0,9.343024430563672e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5546264648437,0.0,0.0,9.838655387284234e-05,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55987548828125,0.0,0.0,7.266798638738692e-05,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55181884765625,0.0,0.0,9.838655387284234e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5530090332031,0.0,0.0,0.0004667032917495,286.6470031738281,294.1499938964844,292.3066711425781,291.93634033203125,292.2776184082031,292.12969970703125,287.1098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336945996248232e-09,0.0009954863926395,-0.0130343455821275,0.0,0.0,0.0,-0.0074585676193237,60.0,8.316452980041504,-0.0,-6.756704351573718e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567932128906,0.0,0.0,9.341419354313985e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5580749511719,0.0,0.0,9.83696518233046e-05,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5632629394531,0.0,0.0,7.265550084412098e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5552978515625,0.0,0.0,9.83696518233046e-05,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55645751953125,0.0,0.0,0.0004666231398005,286.6502990722656,294.1499938964844,292.3609313964844,291.972900390625,292.2796936035156,292.17193603515625,287.11541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316943330058166e-09,0.0009953154949471,-0.0129819428548216,0.0,0.0,0.0,-0.007448652293533,60.0,8.374105453491211,-0.0,-6.754382297913254e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567932128906,0.0,0.0,9.341419354313985e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5580749511719,0.0,0.0,9.83696518233046e-05,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5632629394531,0.0,0.0,7.265550084412098e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5552978515625,0.0,0.0,9.83696518233046e-05,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55645751953125,0.0,0.0,0.0004666231398005,286.6502990722656,294.1499938964844,292.3609313964844,291.972900390625,292.2796936035156,292.17193603515625,287.11541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316943330058166e-09,0.0009953154949471,-0.0129819428548216,0.0,0.0,0.0,-0.007448652293533,60.0,8.374105453491211,-0.0,-6.754382297913254e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56024169921875,0.0,0.0,9.339942334918304e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5615539550781,0.0,0.0,9.835409582592548e-05,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5666809082031,0.0,0.0,7.264401210704818e-05,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588073730469,0.0,0.0,9.835409582592548e-05,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599365234375,0.0,0.0,0.0004665493324864,286.6535949707031,294.1499938964844,292.4159851074219,292.0076904296875,292.2828063964844,292.21630859375,287.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951634565368,5.298531835506992e-09,0.0009951582178473,-0.0129337087273597,0.0,0.0,0.0,-0.0074395257979631,60.0,8.429121971130371,-0.0,-6.752245695906822e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56024169921875,0.0,0.0,9.339942334918304e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5615539550781,0.0,0.0,9.835409582592548e-05,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5666809082031,0.0,0.0,7.264401210704818e-05,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588073730469,0.0,0.0,9.835409582592548e-05,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599365234375,0.0,0.0,0.0004665493324864,286.6535949707031,294.1499938964844,292.4159851074219,292.0076904296875,292.2828063964844,292.21630859375,287.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951634565368,5.298531835506992e-09,0.0009951582178473,-0.0129337087273597,0.0,0.0,0.0,-0.0074395257979631,60.0,8.429121971130371,-0.0,-6.752245695906822e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.56201171875,0.0,0.0,9.339269308838992e-05,298.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56329345703125,0.0,0.0,9.834701631916688e-05,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5683898925781,0.0,0.0,7.263878069352359e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.560546875,0.0,0.0,9.834700904320924e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.56170654296875,0.0,0.0,0.0004665157466661,286.6552734375,294.1499938964844,292.4437866210937,292.02447509765625,292.2847900390625,292.23907470703125,287.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.290152316206331e-09,0.000995086855255,-0.0129117546603083,0.0,0.0,0.0,-0.0074353730306029,60.0,8.455526351928711,-0.0,-6.751272962901568e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5637512207031,0.0,0.0,9.338645031675696e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5650329589844,0.0,0.0,9.834043885348363e-05,298.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.570068359375,0.0,0.0,7.263392762979493e-05,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5622863769531,0.0,0.0,9.834043885348363e-05,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5634460449219,0.0,0.0,0.0004664845473598,286.65692138671875,294.1499938964844,292.4718017578125,292.0408630371094,292.28692626953125,292.2621459960937,287.1266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950257372111,5.282370096892919e-09,0.0009950204985216,-0.0128913661465048,0.0,0.0,0.0,-0.0074315159581601,60.0,8.48149299621582,-0.0,-6.750369863084418e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5672302246094,0.0,0.0,9.33755436562933e-05,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685119628906,0.0,0.0,9.832895011641084e-05,298.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.573486328125,0.0,0.0,7.262544386321679e-05,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658264160156,0.0,0.0,9.832895011641084e-05,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5669250488281,0.0,0.0,0.0004664300649892,286.6602783203125,294.1499938964844,292.5282592773437,292.0724792480469,292.29168701171875,292.3091125488281,287.1323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268778302536248e-09,0.0009949038503691,-0.0128557588905096,0.0,0.0,0.0,-0.0074247755110263,60.0,8.5323486328125,-0.0,-6.748793168753765e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5672302246094,0.0,0.0,9.33755436562933e-05,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685119628906,0.0,0.0,9.832895011641084e-05,298.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.573486328125,0.0,0.0,7.262544386321679e-05,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658264160156,0.0,0.0,9.832895011641084e-05,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5669250488281,0.0,0.0,0.0004664300649892,286.6602783203125,294.1499938964844,292.5282592773437,292.0724792480469,292.29168701171875,292.3091125488281,287.1323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268778302536248e-09,0.0009949038503691,-0.0128557588905096,0.0,0.0,0.0,-0.0074247755110263,60.0,8.5323486328125,-0.0,-6.748793168753765e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5707397460937,0.0,0.0,9.336905350210144e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5719909667969,0.0,0.0,9.832211799221112e-05,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5769348144531,0.0,0.0,7.262039434863254e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5693359375,0.0,0.0,9.832211799221112e-05,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5704345703125,0.0,0.0,0.0004663976433221,286.66363525390625,294.1499938964844,292.5853576660156,292.1026611328125,292.2975158691406,292.3580017089844,287.1380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.26068477668673e-09,0.0009948345832526,-0.0128345545381307,0.0,0.0,0.0,-0.0074207629077136,60.0,8.580723762512207,-0.0,-6.747853831257089e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5707397460937,0.0,0.0,9.336905350210144e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5719909667969,0.0,0.0,9.832211799221112e-05,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5769348144531,0.0,0.0,7.262039434863254e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5693359375,0.0,0.0,9.832211799221112e-05,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5704345703125,0.0,0.0,0.0004663976433221,286.66363525390625,294.1499938964844,292.5853576660156,292.1026611328125,292.2975158691406,292.3580017089844,287.1380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.26068477668673e-09,0.0009948345832526,-0.0128345545381307,0.0,0.0,0.0,-0.0074207629077136,60.0,8.580723762512207,-0.0,-6.747853831257089e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
