time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817660,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5742492675781,0.0,0.0,9.336570656159891e-05,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5754699707031,0.0,0.0,9.831858915276824e-05,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5803527832031,0.0,0.0,7.261778955580667e-05,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5728759765625,0.0,0.0,9.831858915276824e-05,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.573974609375,0.0,0.0,0.0004663809377234,286.6669921875,294.1499938964844,292.6429748535156,292.1315612792969,292.3039855957031,292.407958984375,287.1437683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.256512114470979e-09,0.0009947988437488,-0.0128236236050724,0.0,0.0,0.0,-0.0074186944402754,60.0,8.627598762512207,-0.0,-6.747369951654036e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5742492675781,0.0,0.0,9.336570656159891e-05,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5754699707031,0.0,0.0,9.831858915276824e-05,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5803527832031,0.0,0.0,7.261778955580667e-05,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5728759765625,0.0,0.0,9.831858915276824e-05,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.573974609375,0.0,0.0,0.0004663809377234,286.6669921875,294.1499938964844,292.6429748535156,292.1315612792969,292.3039855957031,292.407958984375,287.1437683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.256512114470979e-09,0.0009947988437488,-0.0128236236050724,0.0,0.0,0.0,-0.0074186944402754,60.0,8.627598762512207,-0.0,-6.747369951654036e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777587890625,0.0,0.0,9.336740913568065e-05,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5789794921875,0.0,0.0,9.832038631429896e-05,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58380126953125,0.0,0.0,7.261911378009245e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763854980469,0.0,0.0,9.832038631429896e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,0.0004663894360419,286.6703796386719,294.1499938964844,292.7010803222656,292.15924072265625,292.311279296875,292.4593505859375,287.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258630420001964e-09,0.0009948168881237,-0.0128291733562946,0.0,0.0,0.0,-0.007419744040817,60.0,8.672778129577637,-0.0,-6.74761579944061e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777587890625,0.0,0.0,9.336740913568065e-05,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5789794921875,0.0,0.0,9.832038631429896e-05,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58380126953125,0.0,0.0,7.261911378009245e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763854980469,0.0,0.0,9.832038631429896e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,0.0004663894360419,286.6703796386719,294.1499938964844,292.7010803222656,292.15924072265625,292.311279296875,292.4593505859375,287.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258630420001964e-09,0.0009948168881237,-0.0128291733562946,0.0,0.0,0.0,-0.007419744040817,60.0,8.672778129577637,-0.0,-6.74761579944061e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5795288085937,0.0,0.0,9.33714400161989e-05,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.58074951171875,0.0,0.0,9.832463547354564e-05,298.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5855407714844,0.0,0.0,7.262224971782416e-05,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57818603515625,0.0,0.0,9.832462819758804e-05,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5792541503906,0.0,0.0,0.0004664095758926,286.6720886230469,294.1499938964844,292.73028564453125,292.17266845703125,292.31549072265625,292.48583984375,287.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948655497282,5.2636521807869485e-09,0.0009948601946234,-0.012842328287661,0.0,0.0,0.0,-0.0074222353287041,60.0,8.694334983825684,-0.0,-6.748198444483934e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.581298828125,0.0,0.0,9.337552910437807e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58251953125,0.0,0.0,9.832893556449562e-05,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5872802734375,0.0,0.0,7.262542931130156e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799560546875,0.0,0.0,9.832893556449562e-05,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810241699219,0.0,0.0,0.0004664299776777,286.6737976074219,294.1499938964844,292.75958251953125,292.18585205078125,292.3197326660156,292.5123291015625,287.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,5.26874144313183e-09,0.0009949041996151,-0.0128556611016392,0.0,0.0,0.0,-0.0074247610755264,60.0,8.715890884399414,-0.0,-6.748788905497349e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848388671875,0.0,0.0,9.338697418570518e-05,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860290527344,0.0,0.0,9.834099182626233e-05,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907287597656,0.0,0.0,7.263433508342132e-05,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58349609375,0.0,0.0,9.834098455030472e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5845642089844,0.0,0.0,0.0004664871667046,286.6771850585937,294.1499938964844,292.81842041015625,292.21148681640625,292.3286437988281,292.5660095214844,287.1610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282997150857227e-09,0.0009950251551344,-0.012893009930849,0.0,0.0,0.0,-0.0074318228289484,60.0,8.75816535949707,-0.0,-6.7504430489862e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848388671875,0.0,0.0,9.338697418570518e-05,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860290527344,0.0,0.0,9.834099182626233e-05,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907287597656,0.0,0.0,7.263433508342132e-05,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58349609375,0.0,0.0,9.834098455030472e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5845642089844,0.0,0.0,0.0004664871667046,286.6771850585937,294.1499938964844,292.81842041015625,292.21148681640625,292.3286437988281,292.5660095214844,287.1610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282997150857227e-09,0.0009950251551344,-0.012893009930849,0.0,0.0,0.0,-0.0074318228289484,60.0,8.75816535949707,-0.0,-6.7504430489862e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5884094238281,0.0,0.0,9.340756514575332e-05,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5895690917969,0.0,0.0,9.83626741799526e-05,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942077636719,0.0,0.0,7.265034946613014e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870666503906,0.0,0.0,9.83626741799526e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.588134765625,0.0,0.0,0.0004665900487452,286.6806335449219,294.1499938964844,292.87750244140625,292.2362976074219,292.3388366699219,292.6214599609375,287.1669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308649964064216e-09,0.0009952444816008,-0.0129602160304784,0.0,0.0,0.0,-0.0074445405043661,60.0,8.798811912536621,-0.0,-6.753419512506298e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5884094238281,0.0,0.0,9.340756514575332e-05,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5895690917969,0.0,0.0,9.83626741799526e-05,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942077636719,0.0,0.0,7.265034946613014e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870666503906,0.0,0.0,9.83626741799526e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.588134765625,0.0,0.0,0.0004665900487452,286.6806335449219,294.1499938964844,292.87750244140625,292.2362976074219,292.3388366699219,292.6214599609375,287.1669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308649964064216e-09,0.0009952444816008,-0.0129602160304784,0.0,0.0,0.0,-0.0074445405043661,60.0,8.798811912536621,-0.0,-6.753419512506298e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5919494628906,0.0,0.0,9.34309427975677e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5931091308594,0.0,0.0,9.838728874456136e-05,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59771728515625,0.0,0.0,7.266853208420798e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906677246094,0.0,0.0,9.838728874456136e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5916748046875,0.0,0.0,0.000466706813313,286.68408203125,294.1499938964844,292.93682861328125,292.2603759765625,292.3494873046875,292.6773376464844,287.1727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337769781732504e-09,0.0009954934939742,-0.0130365034565329,0.0,0.0,0.0,-0.0074589760042726,60.0,8.838863372802734,-0.0,-6.756800274843044e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5919494628906,0.0,0.0,9.34309427975677e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5931091308594,0.0,0.0,9.838728874456136e-05,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59771728515625,0.0,0.0,7.266853208420798e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906677246094,0.0,0.0,9.838728874456136e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5916748046875,0.0,0.0,0.000466706813313,286.68408203125,294.1499938964844,292.93682861328125,292.2603759765625,292.3494873046875,292.6773376464844,287.1727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337769781732504e-09,0.0009954934939742,-0.0130365034565329,0.0,0.0,0.0,-0.0074589760042726,60.0,8.838863372802734,-0.0,-6.756800274843044e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5955505371094,0.0,0.0,9.34643467189744e-05,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5966796875,0.0,0.0,9.842246799962596e-05,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6012268066406,0.0,0.0,7.269451452884823e-05,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.59423828125,0.0,0.0,9.842246799962596e-05,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.59527587890625,0.0,0.0,0.000466873665573,286.68756103515625,294.1499938964844,292.9962463378906,292.28387451171875,292.361572265625,292.7348327636719,287.1786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.379384493409134e-09,0.000995849375613,-0.0131455268710851,0.0,0.0,0.0,-0.0074796066619455,60.0,8.877897262573242,-0.0,-6.761631965446213e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5955505371094,0.0,0.0,9.34643467189744e-05,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5966796875,0.0,0.0,9.842246799962596e-05,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6012268066406,0.0,0.0,7.269451452884823e-05,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.59423828125,0.0,0.0,9.842246799962596e-05,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.59527587890625,0.0,0.0,0.000466873665573,286.68756103515625,294.1499938964844,292.9962463378906,292.28387451171875,292.361572265625,292.7348327636719,287.1786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.379384493409134e-09,0.000995849375613,-0.0131455268710851,0.0,0.0,0.0,-0.0074796066619455,60.0,8.877897262573242,-0.0,-6.761631965446213e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5973205566406,0.0,0.0,9.348129970021546e-05,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5984802246094,0.0,0.0,9.844031592365354e-05,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029663085937,0.0,0.0,7.270769128808752e-05,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960388183594,0.0,0.0,9.844031592365354e-05,298.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5970764160156,0.0,0.0,0.0004669583577197,286.6893005371094,294.1499938964844,293.0260009765625,292.2954406738281,292.3677062988281,292.763671875,287.1815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.400501823515924e-09,0.0009960310999304,-0.0132008483633399,0.0,0.0,0.0,-0.0074900807812809,60.0,8.897361755371094,-0.0,-6.764084758970057e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59912109375,0.0,0.0,9.350073378300294e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6002502441406,0.0,0.0,9.846078319242224e-05,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.604736328125,0.0,0.0,7.272281072800979e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5978698730469,0.0,0.0,9.846077591646464e-05,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.598876953125,0.0,0.0,0.0004670554189942,286.6910400390625,294.1499938964844,293.0557556152344,292.3069152832031,292.3741149902344,292.79278564453125,287.1845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.424709570434061e-09,0.0009962377371266,-0.0132642686367034,0.0,0.0,0.0,-0.0075020804069936,60.0,8.916637420654297,-0.0,-6.766897087118195e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.60272216796875,0.0,0.0,9.354275243822484e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6038513183594,0.0,0.0,9.850502829067408e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6082763671875,0.0,0.0,7.27554943296127e-05,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014709472656,0.0,0.0,9.850502829067408e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024780273437,0.0,0.0,0.0004672653158195,286.6945495605469,294.1499938964844,293.115234375,292.32958984375,292.38739013671875,292.8514709472656,287.1904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.4770579183127666e-09,0.0009966845391318,-0.0134014096111059,0.0,0.0,0.0,-0.0075280275195837,60.0,8.955070495605469,-0.0,-6.772980043479039e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.60272216796875,0.0,0.0,9.354275243822484e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6038513183594,0.0,0.0,9.850502829067408e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6082763671875,0.0,0.0,7.27554943296127e-05,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014709472656,0.0,0.0,9.850502829067408e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024780273437,0.0,0.0,0.0004672653158195,286.6945495605469,294.1499938964844,293.115234375,292.32958984375,292.38739013671875,292.8514709472656,287.1904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.4770579183127666e-09,0.0009966845391318,-0.0134014096111059,0.0,0.0,0.0,-0.0075280275195837,60.0,8.955070495605469,-0.0,-6.772980043479039e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6063537597656,0.0,0.0,9.35927964746952e-05,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6074523925781,0.0,0.0,9.855772805167362e-05,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.61181640625,0.0,0.0,7.279441342689097e-05,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6051025390625,0.0,0.0,9.855772805167362e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6060791015625,0.0,0.0,0.0004675153177231,286.6980895996094,294.1499938964844,293.1746826171875,292.3520812988281,292.4018859863281,292.9112243652344,287.1964416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539405822929666e-09,0.0009972177213057,-0.0135647458955645,0.0,0.0,0.0,-0.00755893625319,60.0,8.993496894836426,-0.0,-6.780229000469262e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6063537597656,0.0,0.0,9.35927964746952e-05,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6074523925781,0.0,0.0,9.855772805167362e-05,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.61181640625,0.0,0.0,7.279441342689097e-05,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6051025390625,0.0,0.0,9.855772805167362e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6060791015625,0.0,0.0,0.0004675153177231,286.6980895996094,294.1499938964844,293.1746826171875,292.3520812988281,292.4018859863281,292.9112243652344,287.1964416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539405822929666e-09,0.0009972177213057,-0.0135647458955645,0.0,0.0,0.0,-0.00755893625319,60.0,8.993496894836426,-0.0,-6.780229000469262e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6099853515625,0.0,0.0,9.364449215354398e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6110534667969,0.0,0.0,9.861216676654294e-05,298.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6153869628906,0.0,0.0,7.283462036866695e-05,298.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6087341308594,0.0,0.0,9.861216676654294e-05,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097106933594,0.0,0.0,0.0004677735269069,286.7016296386719,294.1499938964844,293.23394775390625,292.37451171875,292.41668701171875,292.9712219238281,287.2024230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.603807640142122e-09,0.000997768365778,-0.0137334624305367,0.0,0.0,0.0,-0.0075908624567091,60.0,9.031941413879396,-0.0,-6.787720252532381e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6099853515625,0.0,0.0,9.364449215354398e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6110534667969,0.0,0.0,9.861216676654294e-05,298.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6153869628906,0.0,0.0,7.283462036866695e-05,298.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6087341308594,0.0,0.0,9.861216676654294e-05,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097106933594,0.0,0.0,0.0004677735269069,286.7016296386719,294.1499938964844,293.23394775390625,292.37451171875,292.41668701171875,292.9712219238281,287.2024230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.603807640142122e-09,0.000997768365778,-0.0137334624305367,0.0,0.0,0.0,-0.0075908624567091,60.0,9.031941413879396,-0.0,-6.787720252532381e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6136169433594,0.0,0.0,9.370523184770718e-05,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6147155761719,0.0,0.0,9.867612970992924e-05,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.61895751953125,0.0,0.0,7.288186316145584e-05,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6124267578125,0.0,0.0,9.867612970992924e-05,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6133728027344,0.0,0.0,0.0004680769343394,286.7052307128906,294.1499938964844,293.29302978515625,292.39697265625,292.4331970214844,293.0321350097656,287.2084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984212229028,5.6794786651437335e-09,0.000998415518552,-0.0139317000284791,0.0,0.0,0.0,-0.0076283765956759,60.0,9.071229934692385,-0.0,-6.796528140284863e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6136169433594,0.0,0.0,9.370523184770718e-05,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6147155761719,0.0,0.0,9.867612970992924e-05,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.61895751953125,0.0,0.0,7.288186316145584e-05,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6124267578125,0.0,0.0,9.867612970992924e-05,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6133728027344,0.0,0.0,0.0004680769343394,286.7052307128906,294.1499938964844,293.29302978515625,292.39697265625,292.4331970214844,293.0321350097656,287.2084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984212229028,5.6794786651437335e-09,0.000998415518552,-0.0139317000284791,0.0,0.0,0.0,-0.0076283765956759,60.0,9.071229934692385,-0.0,-6.796528140284863e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6154479980469,0.0,0.0,9.373419743496925e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.61651611328125,0.0,0.0,9.870663052424788e-05,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6207580566406,0.0,0.0,7.290439680218697e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6142578125,0.0,0.0,9.870663052424788e-05,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6152038574219,0.0,0.0,0.0004682216385845,286.70703125,294.1499938964844,293.3224792480469,292.4082946777344,292.4413146972656,293.06256103515625,287.21148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.715566686603779e-09,0.0009987251833081,-0.0140262395143508,0.0,0.0,0.0,-0.0076462719589471,60.0,9.090718269348145,-0.0,-6.800730290024148e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6172790527344,0.0,0.0,9.376537491334602e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61834716796875,0.0,0.0,9.87394669209607e-05,298.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62255859375,0.0,0.0,7.292864029295743e-05,298.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6160888671875,0.0,0.0,9.873945964500308e-05,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6170349121094,0.0,0.0,0.0004683773731812,286.70880126953125,294.1499938964844,293.3518371582031,292.419677734375,292.44976806640625,293.0931396484375,287.2145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990625549107,5.754407617075685e-09,0.00099905685056,-0.0141279911622405,0.0,0.0,0.0,-0.0076655251905322,60.0,9.110458374023438,-0.0,-6.80525502616547e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6209716796875,0.0,0.0,9.382950520375744e-05,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6220092773437,0.0,0.0,9.880699508357792e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.62615966796875,0.0,0.0,7.297851698240265e-05,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6197814941406,0.0,0.0,9.880699508357792e-05,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6206970214844,0.0,0.0,0.0004686977190431,286.7124328613281,294.1499938964844,293.4102783203125,292.4427185058594,292.4671630859375,293.1544189453125,287.2206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.834298377749292e-09,0.0009997393935918,-0.0143372798338532,0.0,0.0,0.0,-0.0077051273547112,60.0,9.15046501159668,-0.0,-6.814565978174869e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6209716796875,0.0,0.0,9.382950520375744e-05,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6220092773437,0.0,0.0,9.880699508357792e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.62615966796875,0.0,0.0,7.297851698240265e-05,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6197814941406,0.0,0.0,9.880699508357792e-05,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6206970214844,0.0,0.0,0.0004686977190431,286.7124328613281,294.1499938964844,293.4102783203125,292.4427185058594,292.4671630859375,293.1544189453125,287.2206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.834298377749292e-09,0.0009997393935918,-0.0143372798338532,0.0,0.0,0.0,-0.0077051273547112,60.0,9.15046501159668,-0.0,-6.814565978174869e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6246643066406,0.0,0.0,9.38962766667828e-05,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6257019042969,0.0,0.0,9.88773026620038e-05,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6297912597656,0.0,0.0,7.30304527678527e-05,298.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6234741210937,0.0,0.0,9.88773026620038e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6244201660156,0.0,0.0,0.0004690312489401,286.716064453125,294.1499938964844,293.46832275390625,292.4662475585937,292.4857177734375,293.2157897949219,287.22674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004506912082,-0.0145551934838294,0.0,0.0,0.0,-0.0077463649213314,60.0,9.191973686218262,-0.0,-6.824267728688937e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6246643066406,0.0,0.0,9.38962766667828e-05,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6257019042969,0.0,0.0,9.88773026620038e-05,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6297912597656,0.0,0.0,7.30304527678527e-05,298.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6234741210937,0.0,0.0,9.88773026620038e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6244201660156,0.0,0.0,0.0004690312489401,286.716064453125,294.1499938964844,293.46832275390625,292.4662475585937,292.4857177734375,293.2157897949219,287.22674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004506912082,-0.0145551934838294,0.0,0.0,0.0,-0.0077463649213314,60.0,9.191973686218262,-0.0,-6.824267728688937e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6283569335937,0.0,0.0,9.396347013534978e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62939453125,0.0,0.0,9.894806134980172e-05,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6334533691406,0.0,0.0,7.308271597139537e-05,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.627197265625,0.0,0.0,9.894806134980172e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62811279296875,0.0,0.0,0.0004693668743129,286.7197265625,294.1499938964844,293.5259094238281,292.4904479980469,292.5049743652344,293.2770690917969,287.23291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001193320059883e-09,0.0010011664126068,-0.0147744854912161,0.0,0.0,0.0,-0.0077878641895949,60.0,9.23452377319336,-0.0,-6.83403769130564e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6283569335937,0.0,0.0,9.396347013534978e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62939453125,0.0,0.0,9.894806134980172e-05,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6334533691406,0.0,0.0,7.308271597139537e-05,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.627197265625,0.0,0.0,9.894806134980172e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62811279296875,0.0,0.0,0.0004693668743129,286.7197265625,294.1499938964844,293.5259094238281,292.4904479980469,292.5049743652344,293.2770690917969,287.23291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001193320059883e-09,0.0010011664126068,-0.0147744854912161,0.0,0.0,0.0,-0.0077878641895949,60.0,9.23452377319336,-0.0,-6.83403769130564e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.632080078125,0.0,0.0,9.403102012583986e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6330871582031,0.0,0.0,9.90191983873956e-05,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371154785156,0.0,0.0,7.313525566132739e-05,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6309509277344,0.0,0.0,9.90191983873956e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6318359375,0.0,0.0,0.0004697043332271,286.7234191894531,294.1499938964844,293.5829162597656,292.5154113769531,292.5247802734375,293.3379211425781,287.2391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085354886664618e-09,0.001001885975711,-0.0149949565529823,0.0,0.0,0.0,-0.0078295860439538,60.0,9.278298377990724,-0.0,-6.843867339512144e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.632080078125,0.0,0.0,9.403102012583986e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6330871582031,0.0,0.0,9.90191983873956e-05,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371154785156,0.0,0.0,7.313525566132739e-05,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6309509277344,0.0,0.0,9.90191983873956e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6318359375,0.0,0.0,0.0004697043332271,286.7234191894531,294.1499938964844,293.5829162597656,292.5154113769531,292.5247802734375,293.3379211425781,287.2391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085354886664618e-09,0.001001885975711,-0.0149949565529823,0.0,0.0,0.0,-0.0078295860439538,60.0,9.278298377990724,-0.0,-6.843867339512144e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6339416503906,0.0,0.0,9.406448225490748e-05,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.63494873046875,0.0,0.0,9.905443585012108e-05,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6389465332031,0.0,0.0,7.316128176171333e-05,298.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6328125,0.0,0.0,9.905443585012108e-05,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6337280273437,0.0,0.0,0.0004698714765254,286.72528076171875,294.1499938964844,293.6112060546875,292.5282287597656,292.5348815917969,293.3682556152344,287.2421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127039764436404e-09,0.0010022422065958,-0.0151041531935334,0.0,0.0,0.0,-0.0078502492979168,60.0,9.300613403320312,-0.0,-6.848738820508515e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6358337402344,0.0,0.0,9.409755875822157e-05,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6368103027344,0.0,0.0,9.90892731351778e-05,298.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6407775878906,0.0,0.0,7.318700954783708e-05,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6347045898437,0.0,0.0,9.90892731351778e-05,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6355895996094,0.0,0.0,0.0004700367280747,286.72711181640625,294.1499938964844,293.6393127441406,292.54132080078125,292.5450744628906,293.39849853515625,287.24530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168252575378119e-09,0.0010025944793596,-0.0152121130377054,0.0,0.0,0.0,-0.0078706797212362,60.0,9.323227882385254,-0.0,-6.85355630025697e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6395568847656,0.0,0.0,9.416238754056394e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6405639648437,0.0,0.0,9.915753616951406e-05,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444702148437,0.0,0.0,7.323742465814576e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6384582519531,0.0,0.0,9.915752889355645e-05,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63934326171875,0.0,0.0,0.0004703605372924,286.7308349609375,294.1499938964844,293.6950378417969,292.5683288574219,292.5657958984375,293.4587707519531,287.25152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012418635402e-09,0.00100328552071,-0.0154236685484647,0.0,0.0,0.0,-0.0079107182100415,60.0,9.36923599243164,-0.0,-6.863002255386165e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6395568847656,0.0,0.0,9.416238754056394e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6405639648437,0.0,0.0,9.915753616951406e-05,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444702148437,0.0,0.0,7.323742465814576e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6384582519531,0.0,0.0,9.915752889355645e-05,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63934326171875,0.0,0.0,0.0004703605372924,286.7308349609375,294.1499938964844,293.6950378417969,292.5683288574219,292.5657958984375,293.4587707519531,287.25152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012418635402e-09,0.00100328552071,-0.0154236685484647,0.0,0.0,0.0,-0.0079107182100415,60.0,9.36923599243164,-0.0,-6.863002255386165e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6433410644531,0.0,0.050000000745058,9.422137372894213e-05,298.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6443176269531,0.0,0.050000000745058,9.921965101966634e-05,298.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6481628417969,0.0,0.050000000745058,7.32833068468608e-05,298.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6422424316406,0.0,0.050000000745058,9.921965101966634e-05,298.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6430969238281,0.0,0.050000000745058,0.0004706551844719,286.73455810546875,285.4460144042969,293.75,292.5965881347656,292.587158203125,293.5184936523437,287.2578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.3225038537950695e-09,0.0010039139306172,-0.0156161813065409,0.0,0.0,0.0,-0.0079471515491604,60.0,9.416918754577637,-0.0,-6.87160337520254e-08,1.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
