time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820000,298.7250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6433410644531,0.0,0.050000000745058,9.422137372894213e-05,298.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6443176269531,0.0,0.050000000745058,9.921965101966634e-05,298.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6481628417969,0.0,0.050000000745058,7.32833068468608e-05,298.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6422424316406,0.0,0.050000000745058,9.921965101966634e-05,298.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6430969238281,0.0,0.050000000745058,0.0004706551844719,286.73455810546875,285.4460144042969,293.75,292.5965881347656,292.587158203125,293.5184936523437,287.2578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.3225038537950695e-09,0.0010039139306172,-0.0156161813065409,0.0,0.0,0.0,-0.0079471515491604,60.0,9.416918754577637,-0.0,-6.87160337520254e-08,1.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.7001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0662536621094,0.6344051957130432,0.050000000745058,0.0408069789409637,298.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06646728515625,0.6344051957130432,0.050000000745058,0.0429717153310775,298.8309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0672607421875,0.6344051957130432,0.050000000745058,0.0317387655377388,298.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660095214844,0.6344051957130432,0.050000000745058,0.0429717153310775,298.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0661926269531,0.6344051957130432,0.050000000745058,0.2038393169641494,287.1435852050781,285.4121398925781,293.7773132324219,292.6110534667969,296.7637939453125,297.6329040527344,287.4657592773437,1.0,0.1097063720226287,0.0928311571478843,0.0928311571478843,1.0,1.0,-0.4347144365310669,0.000902431900613,0.4338119924068451,-0.1255373656749725,0.0,0.0,0.0,10.197125434875488,60.0,1233.5223388671875,0.0,12.267414093017578,1.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9583740234375,0.632114052772522,0.050000000745058,0.0452595725655555,298.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9583740234375,0.632114052772522,0.050000000745058,0.0476605109870433,298.7822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9584350585937,0.632114052772522,0.050000000745058,0.0352018885314464,298.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9583740234375,0.632114052772522,0.050000000745058,0.0476605109870433,298.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9583740234375,0.632114052772522,0.050000000745058,0.2260809391736984,288.0667419433594,285.3782043457031,293.8046569824219,292.62548828125,297.30963134765625,298.6836242675781,288.7604675292969,1.0,0.1210872381925582,0.1856623142957687,0.1856623142957687,1.0,1.0,-0.4822445511817932,0.0202828757464885,0.4619616568088531,-0.1177797019481659,0.0,0.0,0.0,12.498685836791992,60.0,2524.90283203125,0.0,16.68760871887207,1.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0073547363281,0.5712817311286926,0.050000000745058,0.0456789880990982,298.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0073547363281,0.5712817311286926,0.050000000745058,0.0481021739542484,298.7142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0073547363281,0.5712817311286926,0.050000000745058,0.0355281010270118,298.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0073547363281,0.5712817311286926,0.050000000745058,0.0481021739542484,298.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0073547363281,0.5712817311286926,0.050000000745058,0.2281759977340698,287.8339538574219,285.3102111816406,293.8594970703125,292.654296875,297.2766418457031,298.6572570800781,286.8308410644531,1.0,0.1405825316905975,0.3713246285915375,0.3713246285915375,1.0,1.0,-0.4867190420627594,0.080510102212429,0.4062089323997497,-0.0589252077043056,1.0,1.0,0.0,20.03695678710937,60.0,11902.3232421875,0.0,23.183433532714844,1.0,282.4062805175781,286.4765625,297.81884765625,298.9627990722656,293.1499938964844,293.1499938964844,283.1499938964844,1852.0054931640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.379678875207901,1.0,0.0,0.0,0.9064128994941713,0.9064147472381592,5.671861202927175e-08,4.2629594802856445,4.262949466705322,9.811215022637045e-06,0.0,0.0,-0.0,5307.20703125,0.0,22.9754581451416,1895.031982421875,0.0,241.3105926513672,0.2348293662071228,1.0,0.0,3.0,1.0,0.0
17820240,298.593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0073547363281,0.5712817311286926,0.050000000745058,0.0456789880990982,298.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0073547363281,0.5712817311286926,0.050000000745058,0.0481021739542484,298.7142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0073547363281,0.5712817311286926,0.050000000745058,0.0355281010270118,298.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0073547363281,0.5712817311286926,0.050000000745058,0.0481021739542484,298.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0073547363281,0.5712817311286926,0.050000000745058,0.2281759977340698,287.8339538574219,285.3102111816406,293.8594970703125,292.654296875,297.2766418457031,298.6572570800781,286.8308410644531,1.0,0.1405825316905975,0.3713246285915375,0.3713246285915375,1.0,1.0,-0.4867190420627594,0.080510102212429,0.4062089323997497,-0.0589252077043056,1.0,1.0,0.0,20.03695678710937,60.0,11902.3232421875,0.0,23.183433532714844,1.0,282.4062805175781,286.4765625,297.81884765625,298.9627990722656,293.1499938964844,293.1499938964844,283.1499938964844,1852.0054931640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.379678875207901,1.0,0.0,0.0,0.9064128994941713,0.9064147472381592,5.671861202927175e-08,4.2629594802856445,4.262949466705322,9.811215022637045e-06,0.0,0.0,-0.0,5307.20703125,0.0,22.9754581451416,1895.031982421875,0.0,241.3105926513672,0.2348293662071228,1.0,0.0,3.0,1.0,0.0
17820300,298.55621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392639160156,0.5494449138641357,0.050000000745058,0.0458164624869823,298.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392639160156,0.5494449138641357,0.050000000745058,0.0482469424605369,298.6765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392639160156,0.5494449138641357,0.050000000745058,0.0356350280344486,298.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392639160156,0.5494449138641357,0.050000000745058,0.0482469424605369,298.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392639160156,0.5494449138641357,0.050000000745058,0.2288627177476883,286.1962890625,285.276123046875,293.8869934082031,292.6686706542969,297.25103759765625,298.613037109375,285.6547546386719,1.0,0.148980051279068,0.4641557931900024,0.4641557931900024,1.0,1.0,-0.4881839454174042,0.1262942105531692,0.3618897497653961,-0.013725790195167,1.0,1.0,0.0,23.71626853942871,60.0,11428.271484375,0.0,26.33347511291504,1.0,282.7107849121094,285.246826171875,297.12774658203125,298.375244140625,293.1499938964844,293.1499938964844,283.1499938964844,3175.64794921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922819435596466,1.0,0.0,0.0,1.1869709491729736,1.1869734525680542,9.410938872633778e-08,4.265833377838135,4.265823841094971,9.78670232143486e-06,0.0,0.0,-0.0,4248.47216796875,0.0,51.194068908691406,1895.4248046875,0.0,483.8070068359375,0.3001805245876312,1.0,0.0,3.0,1.0,0.0
17820360,298.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45782470703125,0.532631516456604,0.050000000745058,0.0459476821124553,298.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.45782470703125,0.532631516456604,0.050000000745058,0.0483851209282875,298.638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45782470703125,0.532631516456604,0.050000000745058,0.0357370860874652,298.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45782470703125,0.532631516456604,0.050000000745058,0.0483851209282875,298.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45782470703125,0.532631516456604,0.050000000745058,0.229518175125122,285.3891906738281,285.2420349121094,293.9144897460937,292.6830139160156,296.9861145019531,298.56365966796875,285.16558837890625,1.0,0.1565362960100174,0.5713246464729309,0.5713246464729309,0.800000011920929,1.0,-0.4895821511745453,0.1758539378643036,0.3137282133102417,0.0352397561073303,0.8779203295707703,0.8779203295707703,0.0,27.23110580444336,60.0,10867.9248046875,0.0,29.361553192138672,1.0,282.9217529296875,284.79864501953125,296.40972900390625,297.57098388671875,293.1499938964844,293.1499938964844,283.1499938964844,4973.2666015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5268142223358154,1.0,0.0,0.0,1.4236228466033936,1.42362642288208,1.3523684572191996e-07,4.2659220695495605,4.265912055969238,9.785947440832388e-06,0.0,0.0,-0.0,3899.05029296875,0.0,89.50045776367188,1895.436767578125,0.0,596.4058837890625,0.3612434267997741,1.0,0.0,3.0,1.0,0.0
17820420,298.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.5166937708854675,0.050000000745058,0.0461043789982795,298.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.5166937708854675,0.050000000745058,0.0485501326620578,298.5947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.5166937708854675,0.050000000745058,0.0358589626848697,298.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.5166937708854675,0.050000000745058,0.0485501326620578,298.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.5166937708854675,0.050000000745058,0.2303009182214737,285.0220642089844,285.1981811523437,293.9498596191406,292.70135498046875,296.278564453125,298.501953125,284.9732360839844,1.0,0.1651011705398559,0.7088647484779358,0.7088647484779358,0.5433207154273987,1.0,-0.4912516474723816,0.2583742141723633,0.2328774183988571,0.1169229298830032,0.6401170492172241,0.6401170492172241,0.0,31.431434631347656,60.0,10350.28515625,0.0,33.017391204833984,1.0,283.06268310546875,284.6992492675781,295.7821044921875,296.7812194824219,293.1499938964844,293.1499938964844,283.1499938964844,14516.1337890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5104073286056519,1.0,0.0,0.0,1.477858066558838,1.4778635501861572,1.4573332407508133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3717.65673828125,0.0,127.86363220214844,1895.4371337890625,0.0,539.8997802734375,0.3936409950256347,1.0,0.0,3.0,1.0,0.0
17820480,298.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.5098839402198792,0.050000000745058,0.0461850948631763,298.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.5098839402198792,0.050000000745058,0.0486351288855075,298.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.5098839402198792,0.050000000745058,0.0359217412769794,298.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.5098839402198792,0.050000000745058,0.0486351288855075,298.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.5098839402198792,0.050000000745058,0.2307041138410568,284.9801025390625,285.1736755371094,293.9696044921875,292.71160888671875,295.5440979003906,298.47149658203125,284.98486328125,1.0,0.1693673580884933,0.7856622934341431,0.7856622934341431,0.4000000059604645,1.0,-0.4921109676361084,0.3496750593185425,0.1424359083175659,0.2075476944446563,0.5829482078552246,0.5829482078552246,0.0,33.60165786743164,60.0,10161.0732421875,-0.0,34.92750930786133,1.0,283.0975036621094,284.8052978515625,295.57196044921875,296.4853515625,293.1499938964844,293.1499938964844,283.1499938964844,19681.88671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4855642318725586,1.0,0.0,0.0,1.3691352605819702,1.3691412210464478,1.2507949520568218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3652.510986328125,0.0,121.9407730102539,1895.4371337890625,0.0,464.5696105957031,0.3845553398132324,1.0,0.0,3.0,1.0,0.0
17820540,298.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.4959178268909454,0.050000000745058,0.0463855937123298,298.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.4959178268909454,0.050000000745058,0.0488462634384632,298.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.4959178268909454,0.050000000745058,0.0360776856541633,298.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.4959178268909454,0.050000000745058,0.0488462634384632,298.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.4959178268909454,0.050000000745058,0.2317056506872177,285.0716552734375,285.1060485839844,294.024169921875,292.73974609375,294.0452575683594,298.4044494628906,285.0859375,1.0,0.1794470697641372,0.9974701404571532,0.9974701404571532,0.0047212364152073,1.0,-0.4942252337932586,0.4942219853401184,3.271651394243236e-06,0.3507303893566131,0.6101033091545105,0.6101033091545105,0.0,38.98255920410156,60.0,10691.828125,-0.0,39.68239974975586,1.0,283.1355895996094,285.0521545410156,295.39141845703125,296.20037841796875,293.1499938964844,293.1499938964844,283.1499938964844,18538.708984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4075534343719482,1.0,0.0,0.0,1.3338526487350464,1.3338583707809448,1.1871597394019773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.571533203125,0.0,112.36653900146484,1895.4371337890625,0.0,289.1533203125,0.3795115053653717,1.0,0.0,3.0,1.0,0.0
17820600,298.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.4957849979400635,0.050000000745058,0.0463877506554126,298.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.4957849979400635,0.050000000745058,0.0488485321402549,298.52105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.4957849979400635,0.050000000745058,0.0360793620347976,298.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.4957849979400635,0.050000000745058,0.0488485321402549,298.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.4957849979400635,0.050000000745058,0.2317164093255996,285.0724792480469,285.105224609375,294.0248107910156,292.7400817871094,294.04327392578125,298.4037780761719,285.0860290527344,1.0,0.179553672671318,1.0,1.0,0.0,1.0,-0.4942749142646789,0.4942730069160461,1.911241270136088e-06,0.3507879078388214,0.610927939414978,0.610927939414978,0.0,39.04058074951172,60.0,10699.453125,-0.0,39.734371185302734,1.0,283.1358337402344,285.05194091796875,295.3923034667969,296.20098876953125,293.1499938964844,293.1499938964844,283.1499938964844,18488.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4067879319190979,1.0,0.0,0.0,1.3357245922088623,1.3357301950454712,1.190494103298079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.98193359375,0.0,112.55894470214844,1895.4371337890625,0.0,287.7675476074219,0.3767093420028686,1.0,0.0,3.0,1.0,0.0
17820660,298.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4507751464844,0.5282671451568604,0.050000000745058,0.0459856912493705,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4858703613281,0.9990000128746032,0.2978560626506805,0.3073303699493408,298.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4507751464844,0.5282671451568604,0.050000000745058,0.0357666462659835,298.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4507751464844,0.5282671451568604,0.050000000745058,0.0484251454472541,298.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4507751464844,0.5282671451568604,0.050000000745058,0.229708045721054,285.5455017089844,285.0376892089844,294.07928466796875,292.76806640625,294.0754089355469,298.38494873046875,285.653564453125,1.0,0.1937085390090942,1.0,1.0,0.0,1.0,-0.8062890768051147,0.8062884211540222,6.578108013854944e-07,0.5778141021728516,1.0,1.0,0.0,30.8625717163086,60.0,16442.56640625,-0.0,71.75028228759766,1.0,283.1465759277344,285.4918518066406,295.6568298339844,296.6271667480469,293.1499938964844,293.1499938964844,283.1499938964844,7719.59814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769482374191284,1.0,0.0,0.0,1.7012805938720703,1.701285719871521,1.931280166900251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.0888671875,0.0,154.8977508544922,1895.4371337890625,0.0,236.8639678955078,0.4297802150249481,1.0,0.0,3.0,1.0,0.0
17820720,298.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46392822265625,0.5274239182472229,0.050000000745058,0.0459935441613197,297.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341796875,0.9990000128746032,0.2920236885547638,0.3086127936840057,298.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46392822265625,0.5274239182472229,0.050000000745058,0.035772755742073,298.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.46392822265625,0.5274239182472229,0.050000000745058,0.0484334155917167,298.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.46392822265625,0.5274239182472229,0.050000000745058,0.2297472804784774,285.5570678710937,285.0297241210937,294.080078125,292.7684631347656,294.0762023925781,298.3846130371094,285.65692138671875,1.0,0.1938344985246658,1.0,1.0,0.0,1.0,-0.8023702502250671,0.8023695945739746,6.595166155420884e-07,0.5858639478683472,1.0,1.0,0.0,31.17259979248047,48.0,16488.435546875,-0.0,72.02877807617188,1.0,283.1466369628906,285.4874572753906,295.66534423828125,296.6411437988281,293.1499938964844,293.1499938964844,283.1499938964844,7596.34375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3774566352367401,1.0,0.0,0.0,1.7107536792755127,1.710758924484253,1.9528476968844188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.869140625,0.0,156.76516723632812,1895.4371337890625,0.0,237.68931579589844,0.4343608915805816,1.0,0.0,3.0,1.0,0.0
17820780,298.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54638671875,0.4951110184192657,0.050000000745058,0.0463980063796043,297.6568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4924011230469,0.789573609828949,0.1605688035488128,0.1809659153223037,298.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54638671875,0.4951110184192657,0.050000000745058,0.0360873378813266,298.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54638671875,0.4951110184192657,0.050000000745058,0.0488593354821205,298.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54638671875,0.4951110184192657,0.050000000745058,0.2317676395177841,285.5173034667969,284.9906311035156,294.1143493652344,292.7859802246094,294.1097717285156,298.3637390136719,285.3863220214844,1.0,0.1958868503570556,1.0,1.0,0.0,1.0,-0.6635274291038513,0.6635269522666931,5.088583066026331e-07,0.4791476428508758,1.0,1.0,0.0,40.6828498840332,48.0,15169.7861328125,-0.0,61.60528945922852,1.0,283.14892578125,285.06573486328125,295.9843139648437,297.0774230957031,293.1499938964844,293.1499938964844,283.1499938964844,8719.60546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4155130684375763,1.0,0.0,0.0,1.9667949676513672,1.966801643371582,2.58113999507259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.4501953125,0.0,232.8878326416016,1895.4371337890625,0.0,303.8525390625,0.4890123307704925,1.0,0.0,3.0,1.0,0.0
17820840,298.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3055419921875,0.4907274544239044,0.050000000745058,0.0464725978672504,297.6490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2312316894531,0.7536689639091492,0.1772609204053878,0.1617844551801681,298.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3055419921875,0.4907274544239044,0.050000000745058,0.0361453555524349,298.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3055419921875,0.4907274544239044,0.050000000745058,0.0489378832280635,298.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3055419921875,0.4907274544239044,0.050000000745058,0.2321402579545974,285.2577819824219,284.9652099609375,294.1353759765625,292.7967224121094,294.1304626464844,298.3503723144531,285.1390991210937,1.0,0.1958729177713394,1.0,1.0,0.0,1.0,-0.6306325793266296,0.6306321024894714,4.75654275078341e-07,0.4528575241565704,1.0,1.0,0.0,42.37535858154297,36.0,14299.7265625,-0.0,59.78467178344727,1.0,283.1495056152344,284.83251953125,296.0458068847656,297.1447448730469,293.1499938964844,293.1499938964844,283.1499938964844,9782.650390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4382010400295257,1.0,0.0,0.0,2.083302974700928,2.08331036567688,2.89599796587936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.94921875,0.0,276.7724609375,1895.4371337890625,0.0,349.0870361328125,0.5201226472854614,1.0,0.0,3.0,1.0,0.0
17820900,298.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.4935204088687897,0.050000000745058,0.0464246645569801,297.6312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7814651131629944,0.1915086358785629,0.1772911846637725,298.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.4935204088687897,0.050000000745058,0.0361080728471279,298.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.4935204088687897,0.050000000745058,0.0488874055445194,297.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.4935204088687897,0.050000000745058,0.2319008111953735,285.0383605957031,284.95001220703125,294.1630249023437,292.810791015625,294.1582336425781,298.333984375,284.9981689453125,1.0,0.1954455971717834,1.0,1.0,0.0,1.0,-0.6487583518028259,0.6487578749656677,4.93467666728975e-07,0.4666511118412018,0.9845938086509703,0.9845938086509703,0.0,41.24897003173828,36.0,14511.310546875,-0.0,61.12074279785156,1.0,283.1498413085937,284.71148681640625,296.03106689453125,297.1503601074219,293.1499938964844,293.1499938964844,283.1499938964844,11379.6904296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592331051826477,1.0,0.0,0.0,2.240173578262329,2.2401821613311768,3.348549171278137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.32861328125,0.0,344.4344177246094,1895.4371337890625,0.0,396.374267578125,0.5554935336112976,1.0,0.0,3.0,1.0,0.0
17820960,298.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.4963921904563904,0.050000000745058,0.0463773570954799,297.60162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.7951630353927612,0.1928990483283996,0.1833025217056274,298.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.4963921904563904,0.050000000745058,0.03607127815485,298.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.4963921904563904,0.050000000745058,0.0488375909626483,297.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.4963921904563904,0.050000000745058,0.2316645085811615,284.9682312011719,284.95001220703125,294.190673828125,292.8248291015625,294.1859436035156,298.3192749023437,284.9540710449219,1.0,0.1938667446374893,1.0,1.0,0.0,1.0,-0.6555300354957581,0.6555294990539551,5.0023658104692e-07,0.4718669354915619,0.9535831212997437,0.9535831212997437,0.0,40.04656219482422,25.0,14716.0517578125,-0.0,60.747840881347656,1.0,283.14996337890625,284.6557006835937,295.9881896972656,297.1268615722656,293.1499938964844,293.1499938964844,283.1499938964844,13228.0498046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727425277233124,1.0,0.0,0.0,2.35050368309021,2.350513458251953,3.686508591727034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.94189453125,0.0,401.2451171875,1895.4371337890625,0.0,429.99462890625,0.5859559774398804,1.0,0.0,3.0,1.0,0.0
17821020,298.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.5012626051902771,0.050000000745058,0.0463022105395793,297.5683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8067140579223633,0.196633905172348,0.1857398301362991,298.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.5012626051902771,0.1636244654655456,0.0360128320753574,298.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.5012626051902771,0.050000000745058,0.0487584583461284,297.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.5012626051902771,0.050000000745058,0.2312891334295272,284.9205627441406,284.95001220703125,294.22613525390625,292.8428039550781,294.221435546875,298.3031921386719,284.9076232910156,1.0,0.1905465722084045,1.0,1.0,0.0,1.0,-0.6577503085136414,0.6577498316764832,5.024247684559668e-07,0.4734954833984375,0.9193050265312196,0.9193050265312196,0.0,38.06135940551758,25.0,14856.2451171875,-0.0,58.8417854309082,1.0,283.1499938964844,284.5886535644531,295.9348449707031,297.0824584960937,293.1499938964844,293.1499938964844,283.1499938964844,15617.6220703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4818859398365021,1.0,0.0,0.0,2.479144811630249,2.4791555404663086,4.101069350781472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.7392578125,0.0,475.3800659179688,1895.4371337890625,0.0,454.3699951171875,0.6155733466148376,1.0,0.0,3.0,1.0,0.0
17821080,298.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.5211006999015808,0.1635210961103439,0.0468710474669933,297.5523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8337402939796448,0.2000470757484436,0.1882021129131317,298.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7418041229248047,0.1642162054777145,0.0974531322717666,298.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.5176958441734314,0.050000000745058,0.0485376231372356,297.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.5176958441734314,0.050000000745058,0.2302415817975998,284.9144592285156,284.95001220703125,294.2459411621094,292.85284423828125,294.2416381835937,298.2873229980469,284.93994140625,1.0,0.1892781108617782,1.0,1.0,0.0,1.0,-0.7335649728775024,0.7335643768310547,5.816173711536976e-07,0.5319017171859741,0.9061805605888368,0.9061805605888368,0.0,33.14458084106445,45.0,15990.611328125,-0.0,63.901634216308594,1.0,283.1499938964844,284.64373779296875,295.913818359375,297.0734558105469,293.1499938964844,293.1499938964844,283.1499938964844,16892.708984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4841631352901459,1.0,0.0,0.0,2.521639823913574,2.521651268005371,4.242867532866512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.93310546875,0.0,504.0468444824219,1895.4371337890625,0.0,460.65716552734375,0.6298074722290039,1.0,0.0,3.0,1.0,0.0
17821140,298.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2092590332031,0.7996830940246582,0.1546393185853958,0.1419076025485992,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098999023437,0.8717790246009827,0.2063236385583877,0.1952245533466339,298.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091979980469,0.8038114905357361,0.1589265763759613,0.1120441332459449,298.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.191650390625,0.5382670164108276,0.1484215557575225,0.0483338311314582,297.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.191650390625,0.5382670164108276,0.050000000745058,0.2292748838663101,285.2082214355469,284.95001220703125,294.3005065917969,292.88037109375,294.2969665527344,298.1178283691406,285.2124328613281,1.0,0.1980030685663223,1.0,1.0,0.0,1.0,-0.8722703456878662,0.8722695708274841,7.465274052265158e-07,0.6439992785453796,1.0,1.0,0.0,29.41473197937012,45.0,19115.326171875,-0.0,81.51033020019531,1.0,283.1499938964844,284.8236389160156,296.0054016113281,297.3262939453125,293.1499938964844,293.1499938964844,283.1499938964844,16899.748046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5061266422271729,1.0,0.0,0.0,2.7383840084075928,2.7383968830108643,5.003593628316594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.89794921875,0.0,628.5507202148438,1895.4371337890625,0.0,526.0770263671875,0.6763677000999451,1.0,0.0,3.0,1.0,0.0
17821200,298.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20965576171875,0.7993195652961731,0.1545532643795013,0.1418209373950958,297.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102355957031,0.8716404438018799,0.2063583880662918,0.1952719539403915,298.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.803579568862915,0.158934399485588,0.1120297685265541,298.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930236816406,0.5408203601837158,0.1485428512096405,0.0489260330796241,297.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929931640625,0.5381143093109131,0.050000000745058,0.2292810380458831,285.208740234375,284.95001220703125,294.3011779785156,292.88067626953125,294.2976379394531,298.1162109375,285.21221923828125,1.0,0.1981410235166549,1.0,1.0,0.0,1.0,-0.8728231191635132,0.8728224039077759,7.471525123037281e-07,0.6443129181861877,1.0,1.0,0.0,29.45175170898437,63.0,19123.041015625,-0.0,81.67437744140625,1.0,283.1499938964844,284.8228454589844,296.0067749023437,297.3288879394531,293.1499938964844,293.1499938964844,283.1499938964844,16923.2890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5065261125564575,1.0,0.0,0.0,2.7403674125671387,2.74038028717041,5.010844574826478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.435546875,0.0,629.9122314453125,1895.4371337890625,0.0,527.3513793945312,0.6798333525657654,1.0,0.0,3.0,1.0,0.0
17821260,297.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.33599853515625,0.7876533269882202,0.1536116749048233,0.1385875195264816,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3365173339844,0.8716386556625366,0.2105098217725753,0.1991725862026214,298.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33612060546875,0.8018225431442261,0.1626593619585037,0.1135401353240013,297.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3362731933594,0.7734013795852661,0.1438434869050979,0.1383253633975982,297.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32623291015625,0.533923864364624,0.050000000745058,0.2294519692659378,285.3359680175781,284.95001220703125,294.3562927246094,292.90838623046875,294.3531799316406,297.9963684082031,285.3373718261719,1.0,0.2144030183553695,1.0,1.0,0.0,1.0,-0.9830729961395264,0.9830721020698548,8.966759992290463e-07,0.7339529991149902,1.0,1.0,0.0,31.641828536987305,51.0,21303.556640625,-0.0,107.10212707519533,1.0,283.1499938964844,284.9028625488281,296.0904846191406,297.5603942871094,293.1499938964844,293.1499938964844,283.1499938964844,19082.599609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436946153640747,1.0,0.0,0.0,2.909663677215576,2.9096782207489014,5.64909498734778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.4013671875,0.0,754.0410766601562,1895.4371337890625,0.0,660.8003540039062,0.7208946943283081,1.0,0.0,3.0,1.0,0.0
17821320,297.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.33599853515625,0.7876533269882202,0.1536116749048233,0.1385875195264816,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3365173339844,0.8716386556625366,0.2105098217725753,0.1991725862026214,298.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33612060546875,0.8018225431442261,0.1626593619585037,0.1135401353240013,297.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3362731933594,0.7734013795852661,0.1438434869050979,0.1383253633975982,297.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32623291015625,0.533923864364624,0.050000000745058,0.2294519692659378,285.3359680175781,284.95001220703125,294.3562927246094,292.90838623046875,294.3531799316406,297.9963684082031,285.3373718261719,1.0,0.2144030183553695,1.0,1.0,0.0,1.0,-0.9830729961395264,0.9830721020698548,8.966759992290463e-07,0.7339529991149902,1.0,1.0,0.0,31.641828536987305,51.0,21303.556640625,-0.0,107.10212707519533,1.0,283.1499938964844,284.9028625488281,296.0904846191406,297.5603942871094,293.1499938964844,293.1499938964844,283.1499938964844,19082.599609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436946153640747,1.0,0.0,0.0,2.909663677215576,2.9096782207489014,5.64909498734778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.4013671875,0.0,754.0410766601562,1895.4371337890625,0.0,660.8003540039062,0.7208946943283081,1.0,0.0,3.0,1.0,0.0
17821380,297.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3209228515625,0.7747451663017273,0.1560834497213363,0.1403869092464447,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204345703125,0.8575586676597595,0.2130986303091049,0.2016478180885315,298.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3208312988281,0.7909272313117981,0.1663082689046859,0.1160048469901084,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3210754394531,0.7529520392417908,0.1410967260599136,0.1356399357318878,297.8348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238830566406,0.5214378833770752,0.1286318004131317,0.230036124587059,285.321044921875,284.95001220703125,294.39044189453125,292.9255065917969,294.3873291015625,297.91363525390625,285.3168334960937,1.0,0.2194270640611648,1.0,1.0,0.0,1.0,-0.9885315895080566,0.988530695438385,9.045514275385358e-07,0.7384246587753296,1.0,1.0,0.0,34.827301025390625,51.0,21548.126953125,-0.0,113.67208862304688,1.0,283.1499938964844,284.86737060546875,296.0891418457031,297.60546875,293.1499938964844,293.1499938964844,283.1499938964844,20353.572265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.563563883304596,1.0,0.0,0.0,3.004998683929444,3.005014419555664,6.0253449873926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.8369140625,0.0,830.6148681640625,1895.4371337890625,0.0,745.4974365234375,0.7412497997283936,1.0,0.0,3.0,1.0,0.0
17821440,297.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.448974609375,0.8898165822029114,0.1582145392894745,0.1414378583431244,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560546875,0.9947289228439332,0.2293628305196762,0.2059279084205627,298.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.9098501205444336,0.1691161543130874,0.1172702461481094,297.77398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44415283203125,0.8585309386253357,0.140483558177948,0.1339329332113266,297.79840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283752441406,0.7998490333557129,0.1283976584672927,0.509523868560791,285.4541320800781,284.95001220703125,294.4113464355469,292.9359741210937,294.4088134765625,297.8705444335937,285.5422668457031,1.0,0.2264691591262817,1.0,1.0,0.0,1.0,-1.192407250404358,1.1924059391021729,1.2336213330854662e-06,0.907675802707672,1.0,1.0,0.0,22.42873954772949,69.0,24927.83203125,-0.0,158.5741424560547,1.0,283.1499938964844,285.0965881347656,296.0880126953125,297.684814453125,293.1499938964844,293.1499938964844,283.1499938964844,20948.787109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5741440653800964,1.0,0.0,0.0,3.0486209392547607,3.0486369132995605,6.201548785611521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.63720703125,0.0,867.3154907226562,1895.4371337890625,0.0,794.827392578125,0.7546963691711426,1.0,0.0,3.0,1.0,0.0
17821500,297.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72125244140625,0.9706820845603944,0.1609702855348587,0.1437583714723587,297.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188415527344,0.9277021288871764,0.306430459022522,0.1337051689624786,298.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203063964844,0.9870420098304749,0.1737685054540634,0.1182195395231247,297.734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71923828125,0.9266258478164672,0.140516996383667,0.1333075612783432,297.71551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7171936035156,0.8904510736465454,0.1243652701377868,0.5667307376861572,285.7237243652344,284.95001220703125,294.43878173828125,292.94970703125,294.4364624023437,297.8969116210937,285.7435607910156,1.0,0.2381361871957779,1.0,1.0,0.0,1.0,-1.31262469291687,1.3126232624053955,1.4531073020407348e-06,0.9995423555374146,1.0,1.0,0.0,19.91949462890625,69.0,27093.734375,-0.0,173.77276611328125,1.0,283.1499938964844,285.21759033203125,296.1508178710937,297.89898681640625,293.1499938964844,293.1499938964844,283.1499938964844,21919.54296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5965470671653748,1.0,0.0,0.0,3.1184568405151367,3.118473529815674,6.488925237135845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.07861328125,0.0,928.295166015625,1895.4371337890625,0.0,909.756103515625,0.768925130367279,1.0,0.0,3.0,1.0,0.0
17821560,297.86376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79693603515625,0.9239851832389832,0.1631038933992386,0.1460946947336197,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.79736328125,0.9665473103523254,0.3350843489170074,0.1737206131219864,297.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7972412109375,0.950331211090088,0.1752202063798904,0.1222835332155227,297.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.795654296875,0.8789826035499573,0.1411200016736984,0.133722111582756,297.64898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7946472167969,0.8406504392623901,0.1213978379964828,0.5537970066070557,285.7978515625,284.95001220703125,294.4662170410156,292.96337890625,294.4639587402344,297.88592529296875,285.8090209960937,1.0,0.2499545812606811,1.0,1.0,0.0,1.0,-1.3638169765472412,1.363815426826477,1.5558078985122847e-06,1.040642261505127,1.0,1.0,0.0,23.422367095947266,89.0,28055.419921875,-0.0,197.82522583007807,1.0,283.1499938964844,285.2603759765625,296.1904602050781,298.0370483398437,293.1499938964844,293.1499938964844,283.1499938964844,22612.587890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209334135055542,1.0,0.0,0.0,3.167372226715088,3.1673896312713623,6.69409018883016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.28662109375,0.0,972.6673583984376,1895.4371337890625,0.0,1051.468994140625,0.783627450466156,1.0,0.0,3.0,1.0,0.0
17821620,297.8167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8971252441406,0.8346104621887207,0.1673740297555923,0.1502173393964767,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89923095703125,0.993470013141632,0.2450198531150818,0.2643704712390899,297.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974609375,0.8518813252449036,0.1783254742622375,0.1246256008744239,297.6524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.896240234375,0.7940568327903748,0.1430188417434692,0.1356847435235977,297.5580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8950500488281,0.7480077147483826,0.1184547618031501,0.5383153557777405,285.8983459472656,284.95001220703125,294.5209350585937,292.9906616210937,294.5188293457031,297.8143920898437,285.9073181152344,1.0,0.2767398953437805,1.0,1.0,0.0,1.0,-1.4554334878921509,1.4554316997528076,1.7511600844954955e-06,1.1140222549438477,1.0,1.0,0.0,34.46297836303711,92.0,29781.146484375,-0.0,261.28179931640625,1.0,283.1499938964844,285.321533203125,296.1778259277344,298.1640930175781,293.1499938964844,293.1499938964844,283.1499938964844,24113.26953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594640612602234,1.0,0.0,0.0,3.270785331726074,3.270803689956665,7.138342539292353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.61669921875,0.0,1071.083251953125,1895.4371337890625,0.0,1306.7235107421875,0.8088651299476624,1.0,0.0,3.0,1.0,0.0
17821680,297.8167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8971252441406,0.8346104621887207,0.1673740297555923,0.1502173393964767,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89923095703125,0.993470013141632,0.2450198531150818,0.2643704712390899,297.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974609375,0.8518813252449036,0.1783254742622375,0.1246256008744239,297.6524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.896240234375,0.7940568327903748,0.1430188417434692,0.1356847435235977,297.5580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8950500488281,0.7480077147483826,0.1184547618031501,0.5383153557777405,285.8983459472656,284.95001220703125,294.5209350585937,292.9906616210937,294.5188293457031,297.8143920898437,285.9073181152344,1.0,0.2767398953437805,1.0,1.0,0.0,1.0,-1.4554334878921509,1.4554316997528076,1.7511600844954955e-06,1.1140222549438477,1.0,1.0,0.0,34.46297836303711,92.0,29781.146484375,-0.0,261.28179931640625,1.0,283.1499938964844,285.321533203125,296.1778259277344,298.1640930175781,293.1499938964844,293.1499938964844,283.1499938964844,24113.26953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594640612602234,1.0,0.0,0.0,3.270785331726074,3.270803689956665,7.138342539292353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.61669921875,0.0,1071.083251953125,1895.4371337890625,0.0,1306.7235107421875,0.8088651299476624,1.0,0.0,3.0,1.0,0.0
17821740,297.784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84051513671875,0.7545415163040161,0.1700479388236999,0.1533993184566497,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8387451171875,0.8165817856788635,0.2102483063936233,0.2043452560901641,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8400573730469,0.7698906660079956,0.18070749938488,0.1268073916435241,297.6216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8418884277344,0.7177456617355347,0.144387200474739,0.1377245336771011,297.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8439025878906,0.6697221398353577,0.1174224987626075,0.5360680222511292,285.839111328125,284.95001220703125,294.5589904785156,293.00958251953125,294.55682373046875,297.7752380371094,285.82684326171875,1.0,0.2887558341026306,1.0,1.0,0.0,1.0,-1.3904484510421753,1.3904467821121216,1.611783432053926e-06,1.0627505779266355,1.0,1.0,0.0,51.45633316040039,92.0,29069.46484375,-0.0,274.9964904785156,1.0,283.1499938964844,285.2357482910156,296.1344299316406,298.1385498046875,293.1499938964844,293.1499938964844,283.1499938964844,25171.615234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754218339920044,1.0,0.0,0.0,3.341792821884156,3.3418118953704834,7.451648116330034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.0234375,0.0,1142.3671875,1895.4371337890625,0.0,1422.44970703125,0.8233404159545898,1.0,0.0,3.0,1.0,0.0
17821800,297.771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8116455078125,0.7441227436065674,0.1711954027414322,0.1545788198709488,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8110046386719,0.8002040386199951,0.2137778997421264,0.2023468911647796,297.8336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8114624023437,0.7586159706115723,0.1817966699600219,0.1276637762784958,297.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8122863769531,0.7067880630493164,0.145006850361824,0.1384567618370056,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8133239746094,0.6576945185661316,0.1172237172722816,0.535390317440033,285.8110656738281,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.7601318359375,285.806640625,1.0,0.2935546338558197,1.0,1.0,0.0,1.0,-1.3903048038482666,1.390303134918213,1.61130719789071e-06,1.0624544620513916,1.0,1.0,0.0,55.52398300170898,80.0,29072.826171875,-0.0,284.61053466796875,1.0,283.1499938964844,285.21844482421875,296.1073303222656,298.1029663085937,293.1499938964844,293.1499938964844,283.1499938964844,25492.1328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782284379005432,1.0,0.0,0.0,3.363001585006714,3.363020896911621,7.546532287960872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.45849609375,0.0,1164.2557373046875,1895.4371337890625,0.0,1443.3555908203125,0.8314067125320435,1.0,0.0,3.0,1.0,0.0
17821860,297.73406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7967224121094,0.7341161966323853,0.1752887070178985,0.1583761870861053,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7967529296875,0.7876750826835632,0.2163507044315338,0.2067921608686447,297.7873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7967224121094,0.7475031018257141,0.185758575797081,0.1305073052644729,297.5741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7966613769531,0.6940511465072632,0.1472419500350952,0.1407400518655777,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.796630859375,0.6431255340576172,0.1172781586647033,0.5355174541473389,285.7967529296875,284.95001220703125,294.6297607421875,293.04473876953125,294.6275939941406,297.7181396484375,285.7972106933594,1.0,0.3021507859230041,1.0,1.0,0.0,1.0,-1.406505107879639,1.406503438949585,1.645563088459312e-06,1.0754661560058594,1.0,1.0,0.0,61.87955474853516,68.0,29533.650390625,-0.0,306.7763671875,1.0,283.1499938964844,285.1979064941406,296.0633850097656,298.05645751953125,293.1499938964844,293.1499938964844,283.1499938964844,26791.556640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807740330696106,1.0,0.0,0.0,3.447648286819458,3.4476687908172607,7.931205914246675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.93994140625,0.0,1254.400390625,1895.4371337890625,0.0,1462.4549560546875,0.8521263003349304,1.0,0.0,3.0,1.0,0.0
