time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821920,297.73406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7967224121094,0.7341161966323853,0.1752887070178985,0.1583761870861053,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7967529296875,0.7876750826835632,0.2163507044315338,0.2067921608686447,297.7873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7967224121094,0.7475031018257141,0.185758575797081,0.1305073052644729,297.5741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7966613769531,0.6940511465072632,0.1472419500350952,0.1407400518655777,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.796630859375,0.6431255340576172,0.1172781586647033,0.5355174541473389,285.7967529296875,284.95001220703125,294.6297607421875,293.04473876953125,294.6275939941406,297.7181396484375,285.7972106933594,1.0,0.3021507859230041,1.0,1.0,0.0,1.0,-1.406505107879639,1.406503438949585,1.645563088459312e-06,1.0754661560058594,1.0,1.0,0.0,61.87955474853516,68.0,29533.650390625,-0.0,306.7763671875,1.0,283.1499938964844,285.1979064941406,296.0633850097656,298.05645751953125,293.1499938964844,293.1499938964844,283.1499938964844,26791.556640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807740330696106,1.0,0.0,0.0,3.447648286819458,3.4476687908172607,7.931205914246675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.93994140625,0.0,1254.400390625,1895.4371337890625,0.0,1462.4549560546875,0.8521263003349304,1.0,0.0,3.0,1.0,0.0
17821980,297.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.79296875,0.7383326292037964,0.1797636300325393,0.1623431593179702,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7929992675781,0.7855668067932129,0.2163624018430709,0.206466868519783,297.7508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79296875,0.7514554858207703,0.1901125609874725,0.1335087418556213,297.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7929382324219,0.6965441703796387,0.1497216969728469,0.1430571973323822,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7929077148437,0.6429007649421692,0.1180033013224601,0.5382919311523438,285.79296875,284.95001220703125,294.6838073730469,293.071533203125,294.6816711425781,297.6857604980469,285.79345703125,1.0,0.3043884038925171,1.0,1.0,0.0,1.0,-1.4205920696258545,1.4205904006958008,1.6757227285779663e-06,1.0867666006088257,1.0,1.0,0.0,62.728397369384766,56.0,29968.203125,-0.0,315.1297607421875,1.0,283.1499938964844,285.1817626953125,296.07843017578125,298.0855407714844,293.1499938964844,293.1499938964844,283.1499938964844,28020.236328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681625485420227,1.0,0.0,0.0,3.52581787109375,3.525839328765869,8.294936151287402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.12939453125,0.0,1341.6741943359375,1895.4371337890625,0.0,1468.8719482421875,0.8712816834449768,1.0,0.0,3.0,1.0,0.0
17822040,297.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.79296875,0.7383326292037964,0.1797636300325393,0.1623431593179702,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7929992675781,0.7855668067932129,0.2163624018430709,0.206466868519783,297.7508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79296875,0.7514554858207703,0.1901125609874725,0.1335087418556213,297.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7929382324219,0.6965441703796387,0.1497216969728469,0.1430571973323822,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7929077148437,0.6429007649421692,0.1180033013224601,0.5382919311523438,285.79296875,284.95001220703125,294.6838073730469,293.071533203125,294.6816711425781,297.6857604980469,285.79345703125,1.0,0.3043884038925171,1.0,1.0,0.0,1.0,-1.4205920696258545,1.4205904006958008,1.6757227285779663e-06,1.0867666006088257,1.0,1.0,0.0,62.728397369384766,56.0,29968.203125,-0.0,315.1297607421875,1.0,283.1499938964844,285.1817626953125,296.07843017578125,298.0855407714844,293.1499938964844,293.1499938964844,283.1499938964844,28020.236328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681625485420227,1.0,0.0,0.0,3.52581787109375,3.525839328765869,8.294936151287402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.12939453125,0.0,1341.6741943359375,1895.4371337890625,0.0,1468.8719482421875,0.8712816834449768,1.0,0.0,3.0,1.0,0.0
17822100,297.6931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7920227050781,0.7444573044776917,0.1820745915174484,0.1643471270799636,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919921875,0.7897732853889465,0.2168015986680984,0.2067684084177017,297.7350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919921875,0.7576689124107361,0.1923556625843048,0.1350217312574386,297.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7920227050781,0.7020418047904968,0.1510182917118072,0.1442137062549591,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7920837402344,0.6465618014335632,0.1184983924031257,0.5400891304016113,285.7919921875,284.95001220703125,294.7107238769531,293.0848693847656,294.7086181640625,297.6719665527344,285.7919616699219,1.0,0.3038159310817718,1.0,1.0,0.0,1.0,-1.42872154712677,1.4287198781967163,1.6932880271269823e-06,1.0932844877243042,1.0,1.0,0.0,61.518775939941406,56.0,30217.107421875,-0.0,315.8807678222656,1.0,283.1499938964844,285.17303466796875,296.0941772460937,298.1134338378906,293.1499938964844,293.1499938964844,283.1499938964844,28743.1328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6826760172843933,1.0,0.0,0.0,3.571009635925293,3.5710315704345703,8.508937980877818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.525390625,0.0,1393.9287109375,1895.4371337890625,0.0,1476.8099365234375,0.8795603513717651,1.0,0.0,3.0,1.0,0.0
17822160,297.6820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945251464844,0.7530719041824341,0.184409499168396,0.1663479655981063,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945861816406,0.7967311143875122,0.2172665894031524,0.2071016579866409,297.720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945556640625,0.766493558883667,0.1946152299642563,0.1365274637937545,297.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7944641113281,0.7099440097808838,0.1523369699716568,0.1453626453876495,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7943725585937,0.6524784564971924,0.1190467998385429,0.5420215129852295,285.7945861816406,284.95001220703125,294.737548828125,293.09814453125,294.7354736328125,297.6593933105469,285.7953796386719,1.0,0.3023171424865722,1.0,1.0,0.0,1.0,-1.4370312690734863,1.437029480934143,1.7113668491219869e-06,1.0999467372894287,1.0,1.0,0.0,59.45781326293945,44.0,30435.0703125,-0.0,314.63043212890625,1.0,283.1499938964844,285.17120361328125,296.1107788085937,298.1423034667969,293.1499938964844,293.1499938964844,283.1499938964844,29196.11328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6841618418693542,1.0,0.0,0.0,3.599038600921631,3.599060773849488,8.643035585009784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.35595703125,0.0,1427.010009765625,1895.4371337890625,0.0,1488.073486328125,0.8892490863800049,1.0,0.0,3.0,1.0,0.0
17822220,297.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7983093261719,0.7776724696159363,0.1890931278467178,0.1703150123357772,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7983703613281,0.8172715306282043,0.2182415127754211,0.2077626138925552,297.69390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79833984375,0.791549026966095,0.1991291791200637,0.1394985914230346,297.5021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982482910156,0.7302766442298889,0.1549977213144302,0.1476278901100158,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7981262207031,0.6707770228385925,0.1202227026224136,0.5460264086723328,285.7983703613281,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.6366882324219,285.7992553710937,1.0,0.297386884689331,1.0,1.0,0.0,1.0,-1.4536796808242798,1.4536778926849363,1.747960254760983e-06,1.1132882833480835,1.0,1.0,0.0,53.62997055053711,32.0,30904.623046875,-0.0,307.8505554199219,1.0,283.1499938964844,285.1627197265625,296.1435241699219,298.2035827636719,293.1499938964844,293.1499938964844,283.1499938964844,30355.85546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880759596824646,1.0,0.0,0.0,3.669823884963989,3.669847011566162,8.986358466245292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.21875,0.0,1512.875732421875,1895.4371337890625,0.0,1517.9510498046875,0.9066226482391356,1.0,0.0,3.0,1.0,0.0
17822280,297.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7983093261719,0.7776724696159363,0.1890931278467178,0.1703150123357772,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7983703613281,0.8172715306282043,0.2182415127754211,0.2077626138925552,297.69390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79833984375,0.791549026966095,0.1991291791200637,0.1394985914230346,297.5021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982482910156,0.7302766442298889,0.1549977213144302,0.1476278901100158,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7981262207031,0.6707770228385925,0.1202227026224136,0.5460264086723328,285.7983703613281,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.6366882324219,285.7992553710937,1.0,0.297386884689331,1.0,1.0,0.0,1.0,-1.4536796808242798,1.4536778926849363,1.747960254760983e-06,1.1132882833480835,1.0,1.0,0.0,53.62997055053711,32.0,30904.623046875,-0.0,307.8505554199219,1.0,283.1499938964844,285.1627197265625,296.1435241699219,298.2035827636719,293.1499938964844,293.1499938964844,283.1499938964844,30355.85546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880759596824646,1.0,0.0,0.0,3.669823884963989,3.669847011566162,8.986358466245292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.21875,0.0,1512.875732421875,1895.4371337890625,0.0,1517.9510498046875,0.9066226482391356,1.0,0.0,3.0,1.0,0.0
17822340,297.6438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80255126953125,0.8140708208084106,0.1937407255172729,0.1742016524076461,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8025817871094,0.8473171591758728,0.2192230224609375,0.2083861380815506,297.6699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.80255126953125,0.82686847448349,0.2035848796367645,0.1423907727003097,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8024597167969,0.7602388858795166,0.1576498448848724,0.1498302817344665,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.80230712890625,0.6998298764228821,0.1214419826865196,0.54999840259552,285.8025817871094,284.95001220703125,294.8441162109375,293.1509094238281,294.84210205078125,297.6164245605469,285.8035888671875,1.0,0.2904158532619476,1.0,1.0,0.0,1.0,-1.4699784517288208,1.4699766635894775,1.7842680790636225e-06,1.126341462135315,1.0,1.0,0.0,46.11058807373047,25.0,31367.42578125,-0.0,296.4881896972656,1.0,283.1499938964844,285.1549072265625,296.17291259765625,298.261962890625,293.1499938964844,293.1499938964844,283.1499938964844,31513.546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925581693649292,1.0,0.0,0.0,3.739147663116455,3.739171743392944,9.329073691333178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.1748046875,0.0,1600.2415771484375,1895.4371337890625,0.0,1552.5255126953125,0.923636257648468,1.0,0.0,3.0,1.0,0.0
17822400,297.6438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80255126953125,0.8140708208084106,0.1937407255172729,0.1742016524076461,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8025817871094,0.8473171591758728,0.2192230224609375,0.2083861380815506,297.6699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.80255126953125,0.82686847448349,0.2035848796367645,0.1423907727003097,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8024597167969,0.7602388858795166,0.1576498448848724,0.1498302817344665,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.80230712890625,0.6998298764228821,0.1214419826865196,0.54999840259552,285.8025817871094,284.95001220703125,294.8441162109375,293.1509094238281,294.84210205078125,297.6164245605469,285.8035888671875,1.0,0.2904158532619476,1.0,1.0,0.0,1.0,-1.4699784517288208,1.4699766635894775,1.7842680790636225e-06,1.126341462135315,1.0,1.0,0.0,46.11058807373047,25.0,31367.42578125,-0.0,296.4881896972656,1.0,283.1499938964844,285.1549072265625,296.17291259765625,298.261962890625,293.1499938964844,293.1499938964844,283.1499938964844,31513.546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925581693649292,1.0,0.0,0.0,3.739147663116455,3.739171743392944,9.329073691333178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.1748046875,0.0,1600.2415771484375,1895.4371337890625,0.0,1552.5255126953125,0.923636257648468,1.0,0.0,3.0,1.0,0.0
17822460,297.62713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8077392578125,0.8571031093597412,0.1982985287904739,0.1780251115560531,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80780029296875,0.8889756798744202,0.2201243489980697,0.2089599221944809,297.6479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8077697753906,0.8707683682441711,0.207936018705368,0.1452218443155288,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8076477050781,0.8014591336250305,0.1602543294429779,0.1520031094551086,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8074951171875,0.7345979809761047,0.1226519718766212,0.5540181994438171,285.80780029296875,284.95001220703125,294.8968200683594,293.1770324707031,294.8948669433594,297.5979309082031,285.8088073730469,1.0,0.2837240397930145,1.0,1.0,0.0,1.0,-1.4860904216766355,1.4860886335372925,1.82062387921178e-06,1.139230251312256,1.0,1.0,0.0,38.75890350341797,25.0,31825.15625,-0.0,285.1831970214844,1.0,283.1499938964844,285.1483154296875,296.1994323730469,298.3167419433594,293.1499938964844,293.1499938964844,283.1499938964844,32652.552734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970804929733276,1.0,0.0,0.0,3.80612063407898,3.806145668029785,9.66625748333172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.4443359375,0.0,1687.7784423828125,1895.4371337890625,0.0,1587.78955078125,0.9400839805603028,1.0,0.0,3.0,1.0,0.0
17822520,297.62713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8077392578125,0.8571031093597412,0.1982985287904739,0.1780251115560531,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80780029296875,0.8889756798744202,0.2201243489980697,0.2089599221944809,297.6479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8077697753906,0.8707683682441711,0.207936018705368,0.1452218443155288,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8076477050781,0.8014591336250305,0.1602543294429779,0.1520031094551086,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8074951171875,0.7345979809761047,0.1226519718766212,0.5540181994438171,285.80780029296875,284.95001220703125,294.8968200683594,293.1770324707031,294.8948669433594,297.5979309082031,285.8088073730469,1.0,0.2837240397930145,1.0,1.0,0.0,1.0,-1.4860904216766355,1.4860886335372925,1.82062387921178e-06,1.139230251312256,1.0,1.0,0.0,38.75890350341797,25.0,31825.15625,-0.0,285.1831970214844,1.0,283.1499938964844,285.1483154296875,296.1994323730469,298.3167419433594,293.1499938964844,293.1499938964844,283.1499938964844,32652.552734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970804929733276,1.0,0.0,0.0,3.80612063407898,3.806145668029785,9.66625748333172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.4443359375,0.0,1687.7784423828125,1895.4371337890625,0.0,1587.78955078125,0.9400839805603028,1.0,0.0,3.0,1.0,0.0
17822580,297.6111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8139038085937,0.9036699533462524,0.2027215212583542,0.1818157285451889,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81396484375,0.9350435733795166,0.220858097076416,0.2094780951738357,297.6273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8139343261719,0.9191012382507324,0.2121483832597732,0.148022711277008,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138122558594,0.8406721949577332,0.1627780050039291,0.1541898697614669,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8136291503906,0.769119381904602,0.1238107979297638,0.5582456588745117,285.81396484375,284.95001220703125,294.9491577148437,293.2030029296875,294.9472351074219,297.58056640625,285.8150634765625,1.0,0.2797135412693023,1.0,1.0,0.0,1.0,-1.5023256540298462,1.5023237466812134,1.8577242144601769e-06,1.1522018909454346,1.0,1.0,0.0,33.51060104370117,25.0,32283.341796875,-0.0,279.0391540527344,1.0,283.1499938964844,285.1429138183594,296.2248229980469,298.369873046875,293.1499938964844,293.1499938964844,283.04998779296875,33779.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70146244764328,1.0,0.0,0.0,3.871270895004273,3.871296644210816,1.0000009069699445e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.79248046875,0.0,1775.94091796875,1895.4371337890625,0.0,1622.3134765625,0.9550873041152954,1.0,0.0,3.0,1.0,0.0
17822640,297.6111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8139038085937,0.9036699533462524,0.2027215212583542,0.1818157285451889,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81396484375,0.9350435733795166,0.220858097076416,0.2094780951738357,297.6273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8139343261719,0.9191012382507324,0.2121483832597732,0.148022711277008,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138122558594,0.8406721949577332,0.1627780050039291,0.1541898697614669,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8136291503906,0.769119381904602,0.1238107979297638,0.5582456588745117,285.81396484375,284.95001220703125,294.9491577148437,293.2030029296875,294.9472351074219,297.58056640625,285.8150634765625,1.0,0.2797135412693023,1.0,1.0,0.0,1.0,-1.5023256540298462,1.5023237466812134,1.8577242144601769e-06,1.1522018909454346,1.0,1.0,0.0,33.51060104370117,25.0,32283.341796875,-0.0,279.0391540527344,1.0,283.1499938964844,285.1429138183594,296.2248229980469,298.369873046875,293.1499938964844,293.1499938964844,283.04998779296875,33779.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70146244764328,1.0,0.0,0.0,3.871270895004273,3.871296644210816,1.0000009069699445e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.79248046875,0.0,1775.94091796875,1895.4371337890625,0.0,1622.3134765625,0.9550873041152954,1.0,0.0,3.0,1.0,0.0
17822700,297.60284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7733154296875,0.9292147159576416,0.2048224806785583,0.183669626712799,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77294921875,0.957702338695526,0.2207905501127243,0.209585964679718,297.61700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7731018066406,0.9453386068344116,0.2141542434692382,0.1493933051824569,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745056152344,0.8600373864173889,0.1639737039804458,0.1552667170763015,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7869412899017334,0.1243394017219543,0.5603330135345459,285.7728576660156,284.95001220703125,294.97515869140625,293.2159118652344,294.9732666015625,297.5718078613281,285.7647399902344,1.0,0.2783815264701843,1.0,1.0,0.0,1.0,-1.5101258754730225,1.5101239681243896,1.8757283442027983e-06,1.158440113067627,1.0,1.0,0.0,31.51850891113281,25.0,32792.33984375,-0.0,277.3927307128906,1.0,283.0649108886719,285.0786437988281,296.2573547363281,298.45849609375,293.1499938964844,293.1499938964844,283.04998779296875,34358.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066388726234436,1.0,0.0,0.0,3.9042835235595694,3.9043099880218506,1.0171288522542454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.55712890625,0.0,1821.763427734375,1895.4371337890625,0.0,1663.5345458984375,0.9612870812416076,1.0,0.0,3.0,1.0,0.0
17822760,297.5937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496337890625,0.9532129764556884,0.2067994773387909,0.1854257583618164,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.9756482839584352,0.2203309088945388,0.2091934233903885,297.606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496337890625,0.9678717255592346,0.216048926115036,0.1506982147693634,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7497863769531,0.8787485361099243,0.1650891155004501,0.1562868654727935,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500915527344,0.8035919666290283,0.1248014122247695,0.562219500541687,285.7496032714844,284.95001220703125,295.0010681152344,293.2287902832031,294.9991760253906,297.5624694824219,285.7491455078125,1.0,0.2773886322975158,1.0,1.0,0.0,1.0,-1.516819715499878,1.5168178081512451,1.8912728592113128e-06,1.1637976169586182,1.0,1.0,0.0,29.929882049560547,43.0,32983.16796875,-0.0,276.2748718261719,1.0,283.05194091796875,285.0610046386719,296.2653503417969,298.4662170410156,293.1499938964844,293.1499938964844,282.75,34728.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101479172706604,1.0,0.0,0.0,3.925248146057129,3.925274610519409,1.028081442200346e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.779296875,0.0,1851.2679443359373,1895.4371337890625,0.0,1691.7403564453125,0.9662607312202454,1.0,0.0,3.0,1.0,0.0
17822820,297.5708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364990234375,0.930307924747467,0.2101099044084549,0.1886976361274719,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364074707031,0.944926381111145,0.2170377224683761,0.206937089562416,297.5809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364074707031,0.9456707239151,0.2192737758159637,0.1531635075807571,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8586305379867554,0.1669035106897354,0.1582469046115875,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379943847656,0.783134400844574,0.1253776252269745,0.5658625960350037,285.5363464355469,284.95001220703125,295.0525207519531,293.2544250488281,295.0506591796875,297.5401306152344,285.5336303710937,1.0,0.2827242314815521,1.0,1.0,0.0,1.0,-1.527727484703064,1.5277255773544312,1.91679782801657e-06,1.172543168067932,1.0,1.0,0.0,32.625709533691406,61.0,34156.640625,-0.0,288.1662902832031,1.0,282.7552185058594,284.82196044921875,296.317626953125,298.619140625,293.1499938964844,293.1499938964844,282.45001220703125,35240.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267743349075317,1.0,0.0,0.0,3.954089403152466,3.954116344451904,1.0432448789288171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.4794921875,0.0,1892.3759765625,1895.4371337890625,0.0,1828.114990234375,0.9731230735778807,1.0,0.0,3.0,1.0,0.0
17822880,297.5708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364990234375,0.930307924747467,0.2101099044084549,0.1886976361274719,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364074707031,0.944926381111145,0.2170377224683761,0.206937089562416,297.5809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364074707031,0.9456707239151,0.2192737758159637,0.1531635075807571,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8586305379867554,0.1669035106897354,0.1582469046115875,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379943847656,0.783134400844574,0.1253776252269745,0.5658625960350037,285.5363464355469,284.95001220703125,295.0525207519531,293.2544250488281,295.0506591796875,297.5401306152344,285.5336303710937,1.0,0.2827242314815521,1.0,1.0,0.0,1.0,-1.527727484703064,1.5277255773544312,1.91679782801657e-06,1.172543168067932,1.0,1.0,0.0,32.625709533691406,61.0,34156.640625,-0.0,288.1662902832031,1.0,282.7552185058594,284.82196044921875,296.317626953125,298.619140625,293.1499938964844,293.1499938964844,282.45001220703125,35240.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267743349075317,1.0,0.0,0.0,3.954089403152466,3.954116344451904,1.0432448789288171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.4794921875,0.0,1892.3759765625,1895.4371337890625,0.0,1828.114990234375,0.9731230735778807,1.0,0.0,3.0,1.0,0.0
17822940,297.5437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3154296875,0.87392657995224,0.2126937061548233,0.1914433091878891,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155517578125,0.876602053642273,0.2129096686840057,0.2034287005662918,297.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153991699219,0.8864725232124329,0.2218281030654907,0.155271515250206,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158264160156,0.8112946152687073,0.1681786924600601,0.1598699390888214,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3165283203125,0.7371209859848022,0.1254786700010299,0.568240225315094,285.3153991699219,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5139465332031,285.3129577636719,1.0,0.2929759323596954,1.0,1.0,0.0,1.0,-1.5341472625732422,1.5341453552246094,1.931931819854072e-06,1.1776981353759766,1.0,1.0,0.0,40.34117126464844,79.0,35233.04296875,-0.0,311.2439880371094,1.0,282.4573059082031,284.5804748535156,296.3308410644531,298.70458984375,293.1499938964844,293.1499938964844,282.1499938964844,35547.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403904795646667,1.0,0.0,0.0,3.971268177032471,3.971295356750488,1.052329480444314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.8125,0.0,1917.1480712890625,1895.4371337890625,0.0,1942.9088134765625,0.977209448814392,1.0,0.0,3.0,1.0,0.0
17823000,297.5437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3154296875,0.87392657995224,0.2126937061548233,0.1914433091878891,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155517578125,0.876602053642273,0.2129096686840057,0.2034287005662918,297.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153991699219,0.8864725232124329,0.2218281030654907,0.155271515250206,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158264160156,0.8112946152687073,0.1681786924600601,0.1598699390888214,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3165283203125,0.7371209859848022,0.1254786700010299,0.568240225315094,285.3153991699219,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5139465332031,285.3129577636719,1.0,0.2929759323596954,1.0,1.0,0.0,1.0,-1.5341472625732422,1.5341453552246094,1.931931819854072e-06,1.1776981353759766,1.0,1.0,0.0,40.34117126464844,79.0,35233.04296875,-0.0,311.2439880371094,1.0,282.4573059082031,284.5804748535156,296.3308410644531,298.70458984375,293.1499938964844,293.1499938964844,282.1499938964844,35547.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403904795646667,1.0,0.0,0.0,3.971268177032471,3.971295356750488,1.052329480444314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.8125,0.0,1917.1480712890625,1895.4371337890625,0.0,1942.9088134765625,0.977209448814392,1.0,0.0,3.0,1.0,0.0
17823060,297.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.8254483342170715,0.2147732675075531,0.1938329935073852,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.819926917552948,0.2084818929433822,0.1997704207897186,297.5223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.8361346125602722,0.2239007651805877,0.1571210920810699,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09197998046875,0.762922465801239,0.169055700302124,0.1612272262573242,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.6929733753204346,0.1252215206623077,0.5695518851280212,285.091552734375,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4863586425781,285.0889892578125,1.0,0.3065068125724792,1.0,1.0,0.0,1.0,-1.538050413131714,1.5380483865737915,1.941179789355374e-06,1.1808404922485352,1.0,1.0,0.0,51.53263473510742,67.0,36258.38671875,-0.0,342.3850402832031,1.0,282.15728759765625,284.3365783691406,296.34228515625,298.7778625488281,293.1499938964844,293.1499938964844,281.8500061035156,35730.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509507536888123,1.0,0.0,0.0,3.981490850448608,3.981518030166626,1.0577540479062009e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.5595703125,0.0,1931.9910888671875,1895.4371337890625,0.0,2033.682373046875,0.9796409606933594,1.0,0.0,3.0,1.0,0.0
17823120,297.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.8254483342170715,0.2147732675075531,0.1938329935073852,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.819926917552948,0.2084818929433822,0.1997704207897186,297.5223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.8361346125602722,0.2239007651805877,0.1571210920810699,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09197998046875,0.762922465801239,0.169055700302124,0.1612272262573242,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.6929733753204346,0.1252215206623077,0.5695518851280212,285.091552734375,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4863586425781,285.0889892578125,1.0,0.3065068125724792,1.0,1.0,0.0,1.0,-1.538050413131714,1.5380483865737915,1.941179789355374e-06,1.1808404922485352,1.0,1.0,0.0,51.53263473510742,67.0,36258.38671875,-0.0,342.3850402832031,1.0,282.15728759765625,284.3365783691406,296.34228515625,298.7778625488281,293.1499938964844,293.1499938964844,281.8500061035156,35730.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509507536888123,1.0,0.0,0.0,3.981490850448608,3.981518030166626,1.0577540479062009e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.5595703125,0.0,1931.9910888671875,1895.4371337890625,0.0,2033.682373046875,0.9796409606933594,1.0,0.0,3.0,1.0,0.0
17823180,297.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8101487755775452,0.2164779752492904,0.1956236958503723,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7962332367897034,0.2041479349136352,0.1957687437534332,297.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8208200931549072,0.2256097346544265,0.1585164368152618,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7474330067634583,0.169644683599472,0.1620436012744903,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.6758968830108643,0.1247104406356811,0.5684563517570496,284.87567138671875,284.95001220703125,295.2038269042969,293.3302307128906,295.2020263671875,297.4587097167969,284.8774108886719,1.0,0.3112701177597046,1.0,1.0,0.0,1.0,-1.5367395877838137,1.5367376804351809,1.9381457150302595e-06,1.1798537969589231,0.9166684746742249,0.9166684746742249,0.0,56.65736770629883,55.0,37012.29296875,-0.0,355.14288330078125,1.0,281.85528564453125,284.1151733398437,296.3576965332031,298.84228515625,293.1499938964844,293.1499938964844,281.54998779296875,38990.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595141530036926,1.0,0.0,0.0,3.90993595123291,3.909963130950928,1.0200761835221783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.0810546875,0.0,1866.0142822265625,1895.4371337890625,0.0,2108.31298828125,0.9648725986480712,1.0,0.0,3.0,1.0,0.0
17823240,297.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8101487755775452,0.2164779752492904,0.1956236958503723,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7962332367897034,0.2041479349136352,0.1957687437534332,297.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8208200931549072,0.2256097346544265,0.1585164368152618,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7474330067634583,0.169644683599472,0.1620436012744903,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.6758968830108643,0.1247104406356811,0.5684563517570496,284.87567138671875,284.95001220703125,295.2038269042969,293.3302307128906,295.2020263671875,297.4587097167969,284.8774108886719,1.0,0.3112701177597046,1.0,1.0,0.0,1.0,-1.5367395877838137,1.5367376804351809,1.9381457150302595e-06,1.1798537969589231,0.9166684746742249,0.9166684746742249,0.0,56.65736770629883,55.0,37012.29296875,-0.0,355.14288330078125,1.0,281.85528564453125,284.1151733398437,296.3576965332031,298.84228515625,293.1499938964844,293.1499938964844,281.54998779296875,38990.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595141530036926,1.0,0.0,0.0,3.90993595123291,3.909963130950928,1.0200761835221783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.0810546875,0.0,1866.0142822265625,1895.4371337890625,0.0,2108.31298828125,0.9648725986480712,1.0,0.0,3.0,1.0,0.0
17823300,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689208984375,0.8097535371780396,0.2173267155885696,0.1963985115289688,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76953125,0.7925723791122437,0.2026980966329574,0.1942107677459716,297.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685241699219,0.8203893303871155,0.226447507739067,0.1591133028268814,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716369628906,0.7465551495552063,0.169925183057785,0.1623249948024749,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763977050781,0.6741266250610352,0.1244427487254142,0.5673280358314514,284.7684631347656,284.95001220703125,295.22857666015625,293.3427429199219,295.2267761230469,297.4461364746094,284.7548828125,1.0,0.3114192187786102,1.0,1.0,0.0,1.0,-1.5354986190795898,1.535496711730957,1.935218506332604e-06,1.1788668632507324,0.8069810271263123,0.8069810271263123,0.0,57.07486724853516,55.0,37501.328125,-0.0,355.6131286621094,1.0,281.59478759765625,283.9855041503906,296.3881225585937,298.961669921875,293.1499938964844,293.1499938964844,281.54998779296875,44355.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649534344673157,1.0,0.0,0.0,3.7536659240722656,3.753692388534546,9.4016593266133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.24951171875,0.0,1715.880859375,1895.4371337890625,0.0,2156.158203125,0.9307258129119872,1.0,0.0,3.0,1.0,0.0
17823360,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82098388671875,0.8127318620681763,0.2182429134845733,0.1971245855093002,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202514648437,0.7926086783409119,0.2018145322799682,0.1927741169929504,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213806152344,0.8232318758964539,0.2273495495319366,0.1596739739179611,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.818359375,0.7487006187438965,0.1702507883310318,0.162562295794487,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141174316406,0.6753730177879333,0.1242131814360618,0.5660082697868347,284.8214111328125,284.95001220703125,295.253173828125,293.3551940917969,295.2513732910156,297.4346618652344,284.8412780761719,1.0,0.3103904724121094,1.0,1.0,0.0,1.0,-1.5340181589126587,1.534016251564026,1.931724455062067e-06,1.177684307098389,0.7842023968696594,0.7842023968696594,0.0,56.43424224853516,43.0,36975.32421875,-0.0,353.1999206542969,1.0,281.5574645996094,284.1081848144531,296.3563537597656,298.8365783691406,293.1499938964844,293.1499938964844,281.8500061035156,47801.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631444931030273,1.0,0.0,0.0,3.4461820125579834,3.446206331253052,7.92446144259884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.83740234375,0.0,1401.3818359375,1895.4371337890625,0.0,2140.209716796875,0.8711395263671875,1.0,0.0,3.0,1.0,0.0
17823420,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8318814039230347,0.2211917489767074,0.1993307024240493,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8129521012306213,0.2052923589944839,0.195049449801445,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.84232097864151,0.2302081137895584,0.1613268703222274,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.7657430768013,0.1716836839914322,0.1635148823261261,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.6903179883956909,0.1244138106703758,0.5651299953460693,285.0414733886719,284.95001220703125,295.3019104003906,293.37994384765625,295.3001403808594,297.4241638183594,285.0389709472656,1.0,0.3059397339820862,1.0,1.0,0.0,1.0,-1.5414658784866333,1.5414639711380005,1.949228590092389e-06,1.183529019355774,0.9454878568649292,0.9454878568649292,0.0,51.808101654052734,31.0,36929.3359375,-0.0,344.79443359375,1.0,281.8414306640625,284.28570556640625,296.31402587890625,298.70068359375,293.1499938964844,293.1499938964844,281.54998779296875,32469.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442182302474976,1.0,0.0,0.0,3.614152669906616,3.614175796508789,8.715780381862714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.041015625,0.0,1467.4964599609375,1895.4371337890625,0.0,1975.6431884765625,0.8948606252670288,1.0,0.0,3.0,1.0,0.0
17823480,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8318814039230347,0.2211917489767074,0.1993307024240493,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8129521012306213,0.2052923589944839,0.195049449801445,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.84232097864151,0.2302081137895584,0.1613268703222274,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.7657430768013,0.1716836839914322,0.1635148823261261,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.6903179883956909,0.1244138106703758,0.5651299953460693,285.0414733886719,284.95001220703125,295.3019104003906,293.37994384765625,295.3001403808594,297.4241638183594,285.0389709472656,1.0,0.3059397339820862,1.0,1.0,0.0,1.0,-1.5414658784866333,1.5414639711380005,1.949228590092389e-06,1.183529019355774,0.9454878568649292,0.9454878568649292,0.0,51.808101654052734,31.0,36929.3359375,-0.0,344.79443359375,1.0,281.8414306640625,284.28570556640625,296.31402587890625,298.70068359375,293.1499938964844,293.1499938964844,281.54998779296875,32469.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442182302474976,1.0,0.0,0.0,3.614152669906616,3.614175796508789,8.715780381862714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.041015625,0.0,1467.4964599609375,1895.4371337890625,0.0,1975.6431884765625,0.8948606252670288,1.0,0.0,3.0,1.0,0.0
17823540,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8615038394927979,0.2232821881771087,0.2012478858232498,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8362026214599609,0.2021976858377456,0.1931437849998474,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8730749487876892,0.2324981987476349,0.1629043370485305,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7937911748886108,0.1728492379188537,0.1645020544528961,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.71466463804245,0.1244793236255645,0.5646962523460388,284.8739013671875,284.95001220703125,295.3500061035156,293.404541015625,295.3482666015625,297.409423828125,284.88232421875,1.0,0.2988621890544891,1.0,1.0,0.0,1.0,-1.5440444946289062,1.5440425872802734,1.955419975274708e-06,1.1856502294540403,0.8190897703170776,0.8190897703170776,0.0,45.44671630859375,25.0,37461.48828125,0.0,329.3533935546875,1.0,281.55841064453125,284.1315002441406,296.43231201171875,298.9236755371094,293.1499938964844,293.1499938964844,281.8500061035156,40986.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549610137939453,1.0,0.0,0.0,3.469922542572021,3.4699456691741943,8.034019174374407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.810546875,0.0,1377.3680419921875,1895.4371337890625,0.0,2068.522705078125,0.868831217288971,1.0,0.0,3.0,1.0,0.0
17823600,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8615038394927979,0.2232821881771087,0.2012478858232498,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8362026214599609,0.2021976858377456,0.1931437849998474,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8730749487876892,0.2324981987476349,0.1629043370485305,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7937911748886108,0.1728492379188537,0.1645020544528961,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.71466463804245,0.1244793236255645,0.5646962523460388,284.8739013671875,284.95001220703125,295.3500061035156,293.404541015625,295.3482666015625,297.409423828125,284.88232421875,1.0,0.2988621890544891,1.0,1.0,0.0,1.0,-1.5440444946289062,1.5440425872802734,1.955419975274708e-06,1.1856502294540403,0.8190897703170776,0.8190897703170776,0.0,45.44671630859375,25.0,37461.48828125,0.0,329.3533935546875,1.0,281.55841064453125,284.1315002441406,296.43231201171875,298.9236755371094,293.1499938964844,293.1499938964844,281.8500061035156,40986.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549610137939453,1.0,0.0,0.0,3.469922542572021,3.4699456691741943,8.034019174374407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.810546875,0.0,1377.3680419921875,1895.4371337890625,0.0,2068.522705078125,0.868831217288971,1.0,0.0,3.0,1.0,0.0
17823660,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.9040126204490662,0.2258992195129394,0.2031204253435135,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.8749253153800964,0.2052514404058456,0.1944023668766021,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.9175583720207214,0.2352354377508163,0.1644683629274368,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.8304778337478638,0.174325481057167,0.1654866933822631,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.7446961998939514,0.1247861757874488,0.5642568469047546,285.0633850097656,284.95001220703125,295.3956298828125,293.4269714355469,295.39404296875,297.4004211425781,285.0595397949219,1.0,0.292094886302948,1.0,1.0,0.0,1.0,-1.5503292083740234,1.5503273010253906,1.970252014871221e-06,1.1905386447906494,0.9786186814308168,0.9786186814308168,0.0,38.80952453613281,25.0,37342.3828125,0.0,314.902587890625,1.0,281.8418884277344,284.2942810058594,296.3941650390625,298.80975341796875,293.1499938964844,293.1499938964844,281.54998779296875,31214.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437346577644348,1.0,0.0,0.0,3.644297599792481,3.644320726394653,8.861780429469945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.58837890625,0.0,1491.08251953125,1895.4371337890625,0.0,1971.4969482421875,0.9006684422492981,1.0,0.0,3.0,1.0,0.0
17823720,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.9040126204490662,0.2258992195129394,0.2031204253435135,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.8749253153800964,0.2052514404058456,0.1944023668766021,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.9175583720207214,0.2352354377508163,0.1644683629274368,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.8304778337478638,0.174325481057167,0.1654866933822631,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.7446961998939514,0.1247861757874488,0.5642568469047546,285.0633850097656,284.95001220703125,295.3956298828125,293.4269714355469,295.39404296875,297.4004211425781,285.0595397949219,1.0,0.292094886302948,1.0,1.0,0.0,1.0,-1.5503292083740234,1.5503273010253906,1.970252014871221e-06,1.1905386447906494,0.9786186814308168,0.9786186814308168,0.0,38.80952453613281,25.0,37342.3828125,0.0,314.902587890625,1.0,281.8418884277344,284.2942810058594,296.3941650390625,298.80975341796875,293.1499938964844,293.1499938964844,281.54998779296875,31214.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437346577644348,1.0,0.0,0.0,3.644297599792481,3.644320726394653,8.861780429469945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.58837890625,0.0,1491.08251953125,1895.4371337890625,0.0,1971.4969482421875,0.9006684422492981,1.0,0.0,3.0,1.0,0.0
17823780,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9455105066299438,0.2276613563299179,0.2048440873622894,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.905551016330719,0.2019508481025695,0.1926295012235641,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9596967101097108,0.2373202890157699,0.1659871786832809,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.8617773056030273,0.1754238605499267,0.1665234267711639,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.7718616127967834,0.1248353719711303,0.5642810463905334,284.86492919921875,284.95001220703125,295.4371032714844,293.44537353515625,295.4356689453125,297.386474609375,284.87127685546875,1.0,0.287599116563797,1.0,1.0,0.0,1.0,-1.55337393283844,1.5533720254898071,1.97756662601023e-06,1.193000316619873,0.8385045528411865,0.8385045528411865,0.0,34.489070892333984,25.0,37972.140625,0.0,304.9347229003906,1.0,281.5570983886719,284.103515625,296.4927673339844,299.0224914550781,293.1499938964844,293.1499938964844,281.8500061035156,39863.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582639455795288,1.0,0.0,0.0,3.555131435394287,3.5551552772521973,8.433437983512704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.3076171875,0.0,1458.314453125,1895.4371337890625,0.0,2097.36279296875,0.8862376809120178,1.0,0.0,3.0,1.0,0.0
