time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823840,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9455105066299438,0.2276613563299179,0.2048440873622894,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.905551016330719,0.2019508481025695,0.1926295012235641,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9596967101097108,0.2373202890157699,0.1659871786832809,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.8617773056030273,0.1754238605499267,0.1665234267711639,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.7718616127967834,0.1248353719711303,0.5642810463905334,284.86492919921875,284.95001220703125,295.4371032714844,293.44537353515625,295.4356689453125,297.386474609375,284.87127685546875,1.0,0.287599116563797,1.0,1.0,0.0,1.0,-1.55337393283844,1.5533720254898071,1.97756662601023e-06,1.193000316619873,0.8385045528411865,0.8385045528411865,0.0,34.489070892333984,25.0,37972.140625,0.0,304.9347229003906,1.0,281.5570983886719,284.103515625,296.4927673339844,299.0224914550781,293.1499938964844,293.1499938964844,281.8500061035156,39863.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582639455795288,1.0,0.0,0.0,3.555131435394287,3.5551552772521973,8.433437983512704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.3076171875,0.0,1458.314453125,1895.4371337890625,0.0,2097.36279296875,0.8862376809120178,1.0,0.0,3.0,1.0,0.0
17823900,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9629997611045836,0.2286739200353622,0.205521747469902,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9208202362060548,0.2031105756759643,0.1920534819364547,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9761172533035278,0.2384579628705978,0.1666276752948761,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8763457536697388,0.1760159730911255,0.1669302880764007,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7842541337013245,0.1248751655220985,0.5638618469238281,285.0213317871094,284.95001220703125,295.45635986328125,293.4531555175781,295.4550170898437,297.380615234375,285.04266357421875,1.0,0.2858703732490539,1.0,1.0,0.0,1.0,-1.554245114326477,1.554243087768555,1.9795552361756563e-06,1.193607211112976,0.936441957950592,0.936441957950592,0.0,32.87992477416992,25.0,37446.921875,0.0,301.09002685546875,1.0,281.7994384765625,284.2845764160156,296.4215393066406,298.81689453125,293.1499938964844,293.1499938964844,281.8500061035156,34540.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509717345237732,1.0,0.0,0.0,3.582747459411621,3.582770586013794,8.56496683354635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.49755859375,0.0,1448.9090576171875,1895.4371337890625,0.0,2033.864013671875,0.8920007944107056,1.0,0.0,3.0,1.0,0.0
17823960,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.9826986789703368,0.2299314886331558,0.20651176571846,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.945244073867798,0.2048745900392532,0.1937181502580642,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.9939022660255432,0.2398096770048141,0.1674672067165374,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.8953179717063904,0.1767663061618805,0.167513757944107,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.8004320859909058,0.1250433921813964,0.5640590786933899,285.0587158203125,284.95001220703125,295.4747009277344,293.46002197265625,295.473388671875,297.3777160644531,285.05584716796875,1.0,0.2845813930034637,1.0,1.0,0.0,1.0,-1.5593754053115845,1.559373378753662,1.9917833924409933e-06,1.1976250410079956,0.9953617453575134,0.9953617453575134,0.0,31.162899017333984,28.0,37746.84375,0.0,298.94873046875,1.0,281.8422546386719,284.2780456542969,296.4331970214844,298.8793029785156,293.1499938964844,293.1499938964844,281.54998779296875,31534.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480759024620056,1.0,0.0,0.0,3.707653045654297,3.707676649093628,9.172578643301676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.7109375,0.0,1564.3248291015625,1895.4371337890625,0.0,2008.828369140625,0.9152598977088928,1.0,0.0,3.0,1.0,0.0
17824020,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146057128906,0.9604731202125548,0.2325291335582733,0.2085818350315094,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8159484863281,0.9141433835029602,0.2069099396467209,0.1927113384008407,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.9749730825424194,0.2432393729686737,0.169757530093193,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.8729172348976135,0.1782470047473907,0.1687417477369308,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205261230469,0.7786960005760193,0.1249215230345726,0.5647356510162354,284.81494140625,284.95001220703125,295.5086364746094,293.4711608886719,295.5074462890625,297.3746643066406,284.8033142089844,1.0,0.2823119461536407,1.0,1.0,0.0,1.0,-1.5195302963256836,1.5195283889770508,1.89385821158794e-06,1.162485122680664,0.8166578412055969,0.8166578412055969,0.0,32.87872695922852,31.0,37393.21484375,0.0,293.76568603515625,1.0,281.55694580078125,284.0287475585937,296.5120849609375,299.0438537597656,293.1499938964844,293.1499938964844,281.8500061035156,41171.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615411281585693,1.0,0.0,0.0,3.596437454223633,3.596461772918701,8.630547085886064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.85400390625,0.0,1512.5186767578125,1895.4371337890625,0.0,2126.103759765625,0.8951746821403503,1.0,0.0,3.0,1.0,0.0
17824080,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146057128906,0.9604731202125548,0.2325291335582733,0.2085818350315094,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8159484863281,0.9141433835029602,0.2069099396467209,0.1927113384008407,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.9749730825424194,0.2432393729686737,0.169757530093193,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.8729172348976135,0.1782470047473907,0.1687417477369308,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205261230469,0.7786960005760193,0.1249215230345726,0.5647356510162354,284.81494140625,284.95001220703125,295.5086364746094,293.4711608886719,295.5074462890625,297.3746643066406,284.8033142089844,1.0,0.2823119461536407,1.0,1.0,0.0,1.0,-1.5195302963256836,1.5195283889770508,1.89385821158794e-06,1.162485122680664,0.8166578412055969,0.8166578412055969,0.0,32.87872695922852,31.0,37393.21484375,0.0,293.76568603515625,1.0,281.55694580078125,284.0287475585937,296.5120849609375,299.0438537597656,293.1499938964844,293.1499938964844,281.8500061035156,41171.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615411281585693,1.0,0.0,0.0,3.596437454223633,3.596461772918701,8.630547085886064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.85400390625,0.0,1512.5186767578125,1895.4371337890625,0.0,2126.103759765625,0.8951746821403503,1.0,0.0,3.0,1.0,0.0
17824140,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.9929025173187256,0.2344406843185424,0.2104635536670684,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.951803743839264,0.2041497528553009,0.1936787664890289,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.9906368851661682,0.2473019510507583,0.1622662395238876,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.9055938720703124,0.1792370826005935,0.169910043478012,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.8058769702911377,0.1251827776432037,0.5646001696586609,285.05572509765625,284.95001220703125,295.5392150878906,293.4790344238281,295.5381774902344,297.37274169921875,285.052490234375,1.0,0.2832261323928833,1.0,1.0,0.0,1.0,-1.5529487133026123,1.5529468059539795,1.9775709461100632e-06,1.1935875415802002,0.997790277004242,0.997790277004242,0.0,30.53013038635254,49.0,37762.30859375,0.0,295.8638916015625,1.0,281.8417358398437,284.26824951171875,296.4458923339844,298.8953552246094,293.1499938964844,293.1499938964844,281.54998779296875,31632.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489663362503052,1.0,0.0,0.0,3.7250261306762695,3.725050210952759,9.2587413291767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.0205078125,0.0,1584.8994140625,1895.4371337890625,0.0,2016.5152587890625,0.9191774725914,1.0,0.0,3.0,1.0,0.0
17824200,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.9929025173187256,0.2344406843185424,0.2104635536670684,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.951803743839264,0.2041497528553009,0.1936787664890289,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.9906368851661682,0.2473019510507583,0.1622662395238876,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.9055938720703124,0.1792370826005935,0.169910043478012,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.8058769702911377,0.1251827776432037,0.5646001696586609,285.05572509765625,284.95001220703125,295.5392150878906,293.4790344238281,295.5381774902344,297.37274169921875,285.052490234375,1.0,0.2832261323928833,1.0,1.0,0.0,1.0,-1.5529487133026123,1.5529468059539795,1.9775709461100632e-06,1.1935875415802002,0.997790277004242,0.997790277004242,0.0,30.53013038635254,49.0,37762.30859375,0.0,295.8638916015625,1.0,281.8417358398437,284.26824951171875,296.4458923339844,298.8953552246094,293.1499938964844,293.1499938964844,281.54998779296875,31632.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489663362503052,1.0,0.0,0.0,3.7250261306762695,3.725050210952759,9.2587413291767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.0205078125,0.0,1584.8994140625,1895.4371337890625,0.0,2016.5152587890625,0.9191774725914,1.0,0.0,3.0,1.0,0.0
17824260,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.967638611793518,0.2349470406770706,0.211591824889183,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.915706217288971,0.2015449404716491,0.1921233683824539,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9846031665802002,0.2483177036046981,0.174133613705635,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8788827061653137,0.1800019592046737,0.1708755642175674,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7810592651367188,0.1251140832901001,0.5654953122138977,284.87554931640625,284.95001220703125,295.5666809082031,293.4839172363281,295.56573486328125,297.3536071777344,284.8821105957031,1.0,0.2910028398036957,1.0,1.0,0.0,1.0,-1.5783579349517822,1.57835590839386,2.037730382653536e-06,1.2127419710159302,0.869429349899292,0.869429349899292,0.0,33.83965301513672,67.0,38821.5078125,0.0,314.9384155273437,1.0,281.5565185546875,284.0882873535156,296.5327453613281,299.108154296875,293.1499938964844,293.1499938964844,281.8500061035156,38840.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635094523429871,1.0,0.0,0.0,3.6596295833587646,3.659654140472412,8.936501671996666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.76416015625,0.0,1565.2149658203125,1895.4371337890625,0.0,2143.424560546875,0.9090118408203124,1.0,0.0,3.0,1.0,0.0
17824320,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.967638611793518,0.2349470406770706,0.211591824889183,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.915706217288971,0.2015449404716491,0.1921233683824539,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9846031665802002,0.2483177036046981,0.174133613705635,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8788827061653137,0.1800019592046737,0.1708755642175674,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7810592651367188,0.1251140832901001,0.5654953122138977,284.87554931640625,284.95001220703125,295.5666809082031,293.4839172363281,295.56573486328125,297.3536071777344,284.8821105957031,1.0,0.2910028398036957,1.0,1.0,0.0,1.0,-1.5783579349517822,1.57835590839386,2.037730382653536e-06,1.2127419710159302,0.869429349899292,0.869429349899292,0.0,33.83965301513672,67.0,38821.5078125,0.0,314.9384155273437,1.0,281.5565185546875,284.0882873535156,296.5327453613281,299.108154296875,293.1499938964844,293.1499938964844,281.8500061035156,38840.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635094523429871,1.0,0.0,0.0,3.6596295833587646,3.659654140472412,8.936501671996666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.76416015625,0.0,1565.2149658203125,1895.4371337890625,0.0,2143.424560546875,0.9090118408203124,1.0,0.0,3.0,1.0,0.0
17824380,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.8947643041610718,0.2364930659532547,0.212980255484581,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.8512706756591797,0.2038440257310867,0.193340465426445,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.9111748933792114,0.2489942014217376,0.1744410842657089,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.8206398487091064,0.181021898984909,0.1720675230026245,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.7279614210128784,0.1250430047512054,0.5665671229362488,285.0652160644531,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.33758544921875,285.0639953613281,1.0,0.30268195271492,1.0,1.0,0.0,1.0,-1.5835376977920532,1.5835355520248413,2.049888507826836e-06,1.2164275646209717,1.0,1.0,0.0,43.16745376586914,85.0,38429.9140625,0.0,342.80108642578125,1.0,281.8426513671875,284.26416015625,296.4658508300781,298.9589538574219,293.1499938964844,293.1499938964844,281.54998779296875,32440.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548829317092896,1.0,0.0,0.0,3.794386148452759,3.794410943984986,9.606746971257962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.47119140625,0.0,1672.13134765625,1895.4371337890625,0.0,2067.842529296875,0.9347618222236632,1.0,0.0,3.0,1.0,0.0
17824440,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.8947643041610718,0.2364930659532547,0.212980255484581,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.8512706756591797,0.2038440257310867,0.193340465426445,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.9111748933792114,0.2489942014217376,0.1744410842657089,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.8206398487091064,0.181021898984909,0.1720675230026245,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.7279614210128784,0.1250430047512054,0.5665671229362488,285.0652160644531,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.33758544921875,285.0639953613281,1.0,0.30268195271492,1.0,1.0,0.0,1.0,-1.5835376977920532,1.5835355520248413,2.049888507826836e-06,1.2164275646209717,1.0,1.0,0.0,43.16745376586914,85.0,38429.9140625,0.0,342.80108642578125,1.0,281.8426513671875,284.26416015625,296.4658508300781,298.9589538574219,293.1499938964844,293.1499938964844,281.54998779296875,32440.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548829317092896,1.0,0.0,0.0,3.794386148452759,3.794410943984986,9.606746971257962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.47119140625,0.0,1672.13134765625,1895.4371337890625,0.0,2067.842529296875,0.9347618222236632,1.0,0.0,3.0,1.0,0.0
17824500,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.8667024374008179,0.2370706051588058,0.2138927280902862,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8258786797523499,0.2024656981229782,0.1937063336372375,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.8817563652992249,0.2495888769626617,0.1750651746988296,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.7955167293548584,0.1814482808113098,0.1727895140647888,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.7054721713066101,0.1249441280961036,0.5675130486488342,284.9207763671875,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.33123779296875,284.8966979980469,1.0,0.3097195625305176,1.0,1.0,0.0,1.0,-1.587828516960144,1.5878264904022217,2.0603804387064883e-06,1.2198210954666138,0.941155195236206,0.941155195236206,0.0,48.880767822265625,85.0,39353.01171875,0.0,360.403564453125,1.0,281.5943908691406,284.0724182128906,296.5418395996094,299.1885986328125,293.1499938964844,293.1499938964844,281.54998779296875,34337.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644456624984741,1.0,0.0,0.0,3.8238778114318848,3.8239033222198486,9.756663530424705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.763671875,0.0,1722.32861328125,1895.4371337890625,0.0,2151.677734375,0.9418796300888062,1.0,0.0,3.0,1.0,0.0
17824560,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8407544493675232,0.2372748404741287,0.2144548594951629,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.797832190990448,0.2001139372587204,0.191864475607872,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8546889424324036,0.2499729096889495,0.1755786687135696,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.7706471681594849,0.1816516667604446,0.1733320355415344,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.6819075345993042,0.1246683076024055,0.5678662061691284,284.86285400390625,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.3222351074219,284.8659973144531,1.0,0.317187637090683,1.0,1.0,0.0,1.0,-1.5879865884780884,1.587984561920166,2.060733322650776e-06,1.2199158668518066,0.8784241080284119,0.8784241080284119,0.0,55.59370422363281,73.0,39145.453125,0.0,378.62884521484375,1.0,281.556396484375,284.0578918457031,296.5344543457031,299.1423034667969,293.1499938964844,293.1499938964844,281.8500061035156,38898.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694572806358337,1.0,0.0,0.0,3.73440146446228,3.734426736831665,9.305405797022104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.35498046875,0.0,1651.302490234375,1895.4371337890625,0.0,2196.02001953125,0.9252987504005432,1.0,0.0,3.0,1.0,0.0
17824620,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8252958655357361,0.2386125475168228,0.2155769318342209,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.7815800905227661,0.2026415020227432,0.1927581131458282,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8388647437095642,0.2516191303730011,0.1766779124736786,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.7555670738220215,0.182516261935234,0.1742027252912521,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.6662811636924744,0.1244325414299964,0.567259669303894,285.06207275390625,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.3135070800781,285.061279296875,1.0,0.3226882219314575,1.0,1.0,0.0,1.0,-1.5920382738113403,1.5920361280441284,2.070459458991536e-06,1.2229325771331787,1.0,1.0,0.0,60.962493896484375,61.0,38641.5078125,0.0,395.3157043457031,1.0,281.8434143066406,284.2525939941406,296.4547424316406,298.9642333984375,293.1499938964844,293.1499938964844,281.54998779296875,33101.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590392827987671,1.0,0.0,0.0,3.8339030742645264,3.83392858505249,9.807889682633686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.37548828125,0.0,1724.7762451171875,1895.4371337890625,0.0,2104.1513671875,0.9443920254707336,1.0,0.0,3.0,1.0,0.0
17824680,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8252958655357361,0.2386125475168228,0.2155769318342209,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.7815800905227661,0.2026415020227432,0.1927581131458282,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8388647437095642,0.2516191303730011,0.1766779124736786,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.7555670738220215,0.182516261935234,0.1742027252912521,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.6662811636924744,0.1244325414299964,0.567259669303894,285.06207275390625,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.3135070800781,285.061279296875,1.0,0.3226882219314575,1.0,1.0,0.0,1.0,-1.5920382738113403,1.5920361280441284,2.070459458991536e-06,1.2229325771331787,1.0,1.0,0.0,60.962493896484375,61.0,38641.5078125,0.0,395.3157043457031,1.0,281.8434143066406,284.2525939941406,296.4547424316406,298.9642333984375,293.1499938964844,293.1499938964844,281.54998779296875,33101.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590392827987671,1.0,0.0,0.0,3.8339030742645264,3.83392858505249,9.807889682633686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.37548828125,0.0,1724.7762451171875,1895.4371337890625,0.0,2104.1513671875,0.9443920254707336,1.0,0.0,3.0,1.0,0.0
17824740,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.8259139657020569,0.2392930388450622,0.2164864689111709,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.779073178768158,0.1993870884180069,0.1912944912910461,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.8398975133895874,0.2528033852577209,0.1776898950338363,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.7561323046684265,0.1830959916114807,0.1749181896448135,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.6653633117675781,0.1240339428186416,0.5660335421562195,284.8579406738281,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.3016357421875,284.8610534667969,1.0,0.3225127458572387,1.0,1.0,0.0,1.0,-1.591983199119568,1.591981053352356,2.0702730125776725e-06,1.2228437662124634,0.8792385458946228,0.8792385458946228,0.0,61.1176872253418,49.0,39242.16015625,0.0,395.70458984375,1.0,281.5557556152344,284.0458068847656,296.52020263671875,299.13629150390625,293.1499938964844,293.1499938964844,281.8500061035156,39297.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722057700157166,1.0,0.0,0.0,3.760714054107666,3.76073956489563,9.436998880119064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.49365234375,0.0,1685.284423828125,1895.4371337890625,0.0,2220.45068359375,0.9314619898796082,1.0,0.0,3.0,1.0,0.0
17824800,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.8259139657020569,0.2392930388450622,0.2164864689111709,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.779073178768158,0.1993870884180069,0.1912944912910461,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.8398975133895874,0.2528033852577209,0.1776898950338363,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.7561323046684265,0.1830959916114807,0.1749181896448135,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.6653633117675781,0.1240339428186416,0.5660335421562195,284.8579406738281,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.3016357421875,284.8610534667969,1.0,0.3225127458572387,1.0,1.0,0.0,1.0,-1.591983199119568,1.591981053352356,2.0702730125776725e-06,1.2228437662124634,0.8792385458946228,0.8792385458946228,0.0,61.1176872253418,49.0,39242.16015625,0.0,395.70458984375,1.0,281.5557556152344,284.0458068847656,296.52020263671875,299.13629150390625,293.1499938964844,293.1499938964844,281.8500061035156,39297.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722057700157166,1.0,0.0,0.0,3.760714054107666,3.76073956489563,9.436998880119064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.49365234375,0.0,1685.284423828125,1895.4371337890625,0.0,2220.45068359375,0.9314619898796082,1.0,0.0,3.0,1.0,0.0
17824860,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8388440608978271,0.2406133711338043,0.2172300815582275,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.7929721474647522,0.2024300247430801,0.192302405834198,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.853800356388092,0.2544962465763092,0.1785682588815689,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.7685723900794983,0.1839845329523086,0.1754339784383773,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.6753836274147034,0.1238549277186393,0.5638945698738098,285.057861328125,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2956848144531,285.0570068359375,1.0,0.3183028399944305,1.0,1.0,0.0,1.0,-1.5931845903396606,1.5931824445724487,2.07295465770585e-06,1.2235554456710815,1.0,1.0,0.0,57.25529861450195,37.0,38642.83203125,0.0,385.8790893554688,1.0,281.8435363769531,284.2432861328125,296.4378356933594,298.94891357421875,293.1499938964844,293.1499938964844,281.54998779296875,33364.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606200575828552,1.0,0.0,0.0,3.8490149974823,3.849040508270264,9.885360441330704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.46923828125,0.0,1745.2684326171875,1895.4371337890625,0.0,2118.013671875,0.947998583316803,1.0,0.0,3.0,1.0,0.0
17824920,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8388440608978271,0.2406133711338043,0.2172300815582275,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.7929721474647522,0.2024300247430801,0.192302405834198,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.853800356388092,0.2544962465763092,0.1785682588815689,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.7685723900794983,0.1839845329523086,0.1754339784383773,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.6753836274147034,0.1238549277186393,0.5638945698738098,285.057861328125,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2956848144531,285.0570068359375,1.0,0.3183028399944305,1.0,1.0,0.0,1.0,-1.5931845903396606,1.5931824445724487,2.07295465770585e-06,1.2235554456710815,1.0,1.0,0.0,57.25529861450195,37.0,38642.83203125,0.0,385.8790893554688,1.0,281.8435363769531,284.2432861328125,296.4378356933594,298.94891357421875,293.1499938964844,293.1499938964844,281.54998779296875,33364.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606200575828552,1.0,0.0,0.0,3.8490149974823,3.849040508270264,9.885360441330704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.46923828125,0.0,1745.2684326171875,1895.4371337890625,0.0,2118.013671875,0.947998583316803,1.0,0.0,3.0,1.0,0.0
17824980,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.8619729280471802,0.2412933111190796,0.2179077118635177,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8131247758865356,0.1995114535093307,0.19094218313694,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.8785845041275024,0.2556704580783844,0.1794024407863617,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.7908909916877747,0.1846004873514175,0.1759406775236129,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.6942888498306274,0.1235312819480896,0.561841607093811,284.8546142578125,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2861328125,284.8580627441406,1.0,0.3113371431827545,1.0,1.0,0.0,1.0,-1.5915180444717407,1.5915158987045288,2.068778030661633e-06,1.22216534614563,0.8761886954307556,0.8761886954307556,0.0,51.23585891723633,25.0,39176.00390625,0.0,368.6851196289063,1.0,281.5556945800781,284.0394592285156,296.5014953613281,299.11456298828125,293.1499938964844,293.1499938964844,281.8500061035156,39663.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729934453964233,1.0,0.0,0.0,3.763333320617676,3.7633590698242174,9.450148468204134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.48193359375,0.0,1691.210693359375,1895.4371337890625,0.0,2227.466552734375,0.9322945475578308,1.0,0.0,3.0,1.0,0.0
17825040,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.8619729280471802,0.2412933111190796,0.2179077118635177,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8131247758865356,0.1995114535093307,0.19094218313694,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.8785845041275024,0.2556704580783844,0.1794024407863617,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.7908909916877747,0.1846004873514175,0.1759406775236129,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.6942888498306274,0.1235312819480896,0.561841607093811,284.8546142578125,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2861328125,284.8580627441406,1.0,0.3113371431827545,1.0,1.0,0.0,1.0,-1.5915180444717407,1.5915158987045288,2.068778030661633e-06,1.22216534614563,0.8761886954307556,0.8761886954307556,0.0,51.23585891723633,25.0,39176.00390625,0.0,368.6851196289063,1.0,281.5556945800781,284.0394592285156,296.5014953613281,299.11456298828125,293.1499938964844,293.1499938964844,281.8500061035156,39663.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729934453964233,1.0,0.0,0.0,3.763333320617676,3.7633590698242174,9.450148468204134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.48193359375,0.0,1691.210693359375,1895.4371337890625,0.0,2227.466552734375,0.9322945475578308,1.0,0.0,3.0,1.0,0.0
17825100,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8785023093223572,0.2417965531349182,0.2180313616991043,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8267133831977844,0.2007262259721756,0.190304547548294,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8960403203964233,0.2563682794570923,0.1796660423278808,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8063890337944031,0.1849646419286728,0.1760443747043609,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7074868679046631,0.1234005615115165,0.5602631568908691,285.0103759765625,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.2824401855469,285.0320739746094,1.0,0.3069842457771301,1.0,1.0,0.0,1.0,-1.5894417762756348,1.5894396305084229,2.063516149064526e-06,1.2203755378723145,0.9694596529006958,0.9694596529006958,0.0,47.596187591552734,25.0,38423.28125,0.0,357.7592163085937,1.0,281.8041687011719,284.2298278808594,296.417724609375,298.8824768066406,293.1499938964844,293.1499938964844,281.8500061035156,35515.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764721155166626,1.0,0.0,0.0,3.764924287796021,3.764949321746826,9.458141221330152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.4189453125,0.0,1661.0850830078125,1895.4371337890625,0.0,2154.1083984375,0.9331828951835632,1.0,0.0,3.0,1.0,0.0
17825160,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.9032888412475586,0.2426346689462661,0.2185115963220596,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.8500167727470398,0.2028258889913559,0.1920842081308365,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.9231513142585754,0.2573418021202087,0.1801474541425705,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.8274191617965698,0.1855265498161316,0.1763299852609634,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.7254871129989624,0.1234244257211685,0.5592657327651978,285.05401611328125,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.2822265625,285.05328369140625,1.0,0.3023355305194855,1.0,1.0,0.0,1.0,-1.5918757915496826,1.5918737649917605,2.0693630631285487e-06,1.2221895456314087,1.0,1.0,0.0,43.21010971069336,25.0,38551.09375,0.0,347.1270751953125,1.0,281.84326171875,284.2366027832031,296.41802978515625,298.9239501953125,293.1499938964844,293.1499938964844,281.54998779296875,33398.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609074115753174,1.0,0.0,0.0,3.850100517272949,3.850126028060913,9.89093678072095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.4931640625,0.0,1746.8602294921875,1895.4371337890625,0.0,2120.53662109375,0.9483607411384584,1.0,0.0,3.0,1.0,0.0
17825220,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.9457079768180848,0.2433223277330398,0.2192192375659942,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.8820599317550659,0.2000205665826797,0.1908642500638961,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.9660022258758544,0.2584572732448578,0.1809629052877426,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.859800398349762,0.1861525923013687,0.1768750101327896,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.7519345879554749,0.1231493949890136,0.5575622320175171,284.8534545898437,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2742004394531,284.85723876953125,1.0,0.2962749600410461,1.0,1.0,0.0,1.0,-1.590855598449707,1.590853571891785,2.0667473563662497e-06,1.2212847471237185,0.8734308481216431,0.8734308481216431,0.0,37.7615852355957,25.0,39069.80859375,0.0,331.85479736328125,1.0,281.5558166503906,284.0363464355469,296.48004150390625,299.0865783691406,293.1499938964844,293.1499938964844,281.8500061035156,39858.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729857563972473,1.0,0.0,0.0,3.757747650146485,3.7577733993530273,9.422117273061304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.169921875,0.0,1686.100341796875,1895.4371337890625,0.0,2227.39794921875,0.9312069416046144,1.0,0.0,3.0,1.0,0.0
17825280,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.9457079768180848,0.2433223277330398,0.2192192375659942,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.8820599317550659,0.2000205665826797,0.1908642500638961,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.9660022258758544,0.2584572732448578,0.1809629052877426,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.859800398349762,0.1861525923013687,0.1768750101327896,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.7519345879554749,0.1231493949890136,0.5575622320175171,284.8534545898437,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2742004394531,284.85723876953125,1.0,0.2962749600410461,1.0,1.0,0.0,1.0,-1.590855598449707,1.590853571891785,2.0667473563662497e-06,1.2212847471237185,0.8734308481216431,0.8734308481216431,0.0,37.7615852355957,25.0,39069.80859375,0.0,331.85479736328125,1.0,281.5558166503906,284.0363464355469,296.48004150390625,299.0865783691406,293.1499938964844,293.1499938964844,281.8500061035156,39858.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729857563972473,1.0,0.0,0.0,3.757747650146485,3.7577733993530273,9.422117273061304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.169921875,0.0,1686.100341796875,1895.4371337890625,0.0,2227.39794921875,0.9312069416046144,1.0,0.0,3.0,1.0,0.0
17825340,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.9824801087379456,0.2446685284376144,0.2199763357639312,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.91940176486969,0.2033398747444152,0.1921994835138321,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9981738328933716,0.2600486278533935,0.1816578656435012,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.8933102488517761,0.1870574355125427,0.1774092614650726,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.7791569828987122,0.1230518221855163,0.5558252334594727,285.0556335449219,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2713928222656,285.0545349121094,1.0,0.2920070588588714,1.0,1.0,0.0,1.0,-1.5925889015197754,1.5925867557525637,2.0707361727545504e-06,1.2224200963974,1.0,1.0,0.0,33.74592971801758,28.0,38471.953125,0.0,321.8666381835937,1.0,281.843505859375,284.234619140625,296.3957214355469,298.8965148925781,293.1499938964844,293.1499938964844,281.54998779296875,33322.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607988119125366,1.0,0.0,0.0,3.846324920654297,3.8463504314422607,9.871547490547528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.7412109375,0.0,1741.6434326171875,1895.4371337890625,0.0,2119.582763671875,0.9473808407783508,1.0,0.0,3.0,1.0,0.0
17825400,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.9824801087379456,0.2446685284376144,0.2199763357639312,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.91940176486969,0.2033398747444152,0.1921994835138321,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9981738328933716,0.2600486278533935,0.1816578656435012,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.8933102488517761,0.1870574355125427,0.1774092614650726,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.7791569828987122,0.1230518221855163,0.5558252334594727,285.0556335449219,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2713928222656,285.0545349121094,1.0,0.2920070588588714,1.0,1.0,0.0,1.0,-1.5925889015197754,1.5925867557525637,2.0707361727545504e-06,1.2224200963974,1.0,1.0,0.0,33.74592971801758,28.0,38471.953125,0.0,321.8666381835937,1.0,281.843505859375,284.234619140625,296.3957214355469,298.8965148925781,293.1499938964844,293.1499938964844,281.54998779296875,33322.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607988119125366,1.0,0.0,0.0,3.846324920654297,3.8463504314422607,9.871547490547528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.7412109375,0.0,1741.6434326171875,1895.4371337890625,0.0,2119.582763671875,0.9473808407783508,1.0,0.0,3.0,1.0,0.0
17825460,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.9907169342041016,0.2452979981899261,0.2208176851272583,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.9263282418251038,0.2002002894878387,0.1908635944128036,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.9955528378486632,0.2625080347061157,0.175042912364006,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.9025607705116272,0.1875910609960556,0.1780638992786407,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.7857051491737366,0.122735247015953,0.5548271536827087,284.84783935546875,284.95001220703125,295.7253112792969,293.4205322265625,295.7249450683594,297.2698974609375,284.8518981933594,1.0,0.2897656857967376,1.0,1.0,0.0,1.0,-1.5838110446929932,1.5838088989257812,2.0490876977419248e-06,1.2153422832489014,0.865577757358551,0.865577757358551,0.0,32.728397369384766,31.0,38802.96875,0.0,314.79473876953125,1.0,281.55670166015625,284.031494140625,296.4540100097656,299.0474853515625,293.1499938964844,293.1499938964844,281.8500061035156,40358.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725458145141602,1.0,0.0,0.0,3.740634679794312,3.740660429000856,9.336495168099646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.51953125,0.0,1669.7821044921875,1895.4371337890625,0.0,2223.478759765625,0.9275864362716676,1.0,0.0,3.0,1.0,0.0
17825520,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.9907169342041016,0.2452979981899261,0.2208176851272583,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.9263282418251038,0.2002002894878387,0.1908635944128036,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.9955528378486632,0.2625080347061157,0.175042912364006,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.9025607705116272,0.1875910609960556,0.1780638992786407,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.7857051491737366,0.122735247015953,0.5548271536827087,284.84783935546875,284.95001220703125,295.7253112792969,293.4205322265625,295.7249450683594,297.2698974609375,284.8518981933594,1.0,0.2897656857967376,1.0,1.0,0.0,1.0,-1.5838110446929932,1.5838088989257812,2.0490876977419248e-06,1.2153422832489014,0.865577757358551,0.865577757358551,0.0,32.728397369384766,31.0,38802.96875,0.0,314.79473876953125,1.0,281.55670166015625,284.031494140625,296.4540100097656,299.0474853515625,293.1499938964844,293.1499938964844,281.8500061035156,40358.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725458145141602,1.0,0.0,0.0,3.740634679794312,3.740660429000856,9.336495168099646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.51953125,0.0,1669.7821044921875,1895.4371337890625,0.0,2223.478759765625,0.9275864362716676,1.0,0.0,3.0,1.0,0.0
17825580,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.995176076889038,0.2466320842504501,0.2216898053884506,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.9340153932571412,0.2035354971885681,0.1923374384641647,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.9945578575134276,0.2657800316810608,0.1719980984926223,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9079647660255432,0.1884086579084396,0.178657591342926,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.7887963056564331,0.1226192861795425,0.5536702275276184,285.047607421875,284.95001220703125,295.7351989746094,293.4083557128906,295.7348327636719,297.27410888671875,285.04541015625,1.0,0.2891404628753662,1.0,1.0,0.0,1.0,-1.5822890996932983,1.582287073135376,2.0450725060072728e-06,1.2138694524765017,1.0,1.0,0.0,32.27561569213867,34.0,38167.8671875,0.0,312.83892822265625,1.0,281.84344482421875,284.2259216308594,296.3675842285156,298.8511047363281,293.1499938964844,293.1499938964844,281.54998779296875,33078.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595081329345703,1.0,0.0,0.0,3.83097505569458,3.831000328063965,9.792913715500615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.607421875,0.0,1721.046875,1895.4371337890625,0.0,2108.259765625,0.944000780582428,1.0,0.0,3.0,1.0,0.0
17825640,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.995176076889038,0.2466320842504501,0.2216898053884506,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.9340153932571412,0.2035354971885681,0.1923374384641647,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.9945578575134276,0.2657800316810608,0.1719980984926223,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9079647660255432,0.1884086579084396,0.178657591342926,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.7887963056564331,0.1226192861795425,0.5536702275276184,285.047607421875,284.95001220703125,295.7351989746094,293.4083557128906,295.7348327636719,297.27410888671875,285.04541015625,1.0,0.2891404628753662,1.0,1.0,0.0,1.0,-1.5822890996932983,1.582287073135376,2.0450725060072728e-06,1.2138694524765017,1.0,1.0,0.0,32.27561569213867,34.0,38167.8671875,0.0,312.83892822265625,1.0,281.84344482421875,284.2259216308594,296.3675842285156,298.8511047363281,293.1499938964844,293.1499938964844,281.54998779296875,33078.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595081329345703,1.0,0.0,0.0,3.83097505569458,3.831000328063965,9.792913715500615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.607421875,0.0,1721.046875,1895.4371337890625,0.0,2108.259765625,0.944000780582428,1.0,0.0,3.0,1.0,0.0
