time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825700,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9961553812026978,0.2471379786729812,0.2223255187273025,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9355367422103882,0.202504426240921,0.192934051156044,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.994471549987793,0.2673537135124206,0.1717486083507537,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9091103672981262,0.1887512654066085,0.1790767163038253,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7890563011169434,0.1225402653217315,0.5535895824432373,284.89764404296875,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2763671875,284.8740539550781,1.0,0.2893873453140259,1.0,1.0,0.0,1.0,-1.583876371383667,1.583874225616455,2.0488566860876745e-06,1.2150475978851318,0.9238731861114502,0.9238731861114502,0.0,32.27135467529297,34.0,38957.87890625,0.0,313.5953674316406,1.0,281.5937805175781,284.033203125,296.4405517578125,299.0685729980469,293.1499938964844,293.1499938964844,281.54998779296875,35487.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674993872642517,1.0,0.0,0.0,3.8430235385894775,3.843049287796021,9.854608151727009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.662109375,0.0,1754.666015625,1895.4371337890625,0.0,2178.664794921875,0.9465792775154114,1.0,0.0,3.0,1.0,0.0
17825760,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.9938061833381652,0.2473059147596359,0.2225944548845291,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.928357720375061,0.2005720734596252,0.1911721229553222,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.9952707886695862,0.2682507336139679,0.1741455197334289,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9060069918632508,0.1888900846242904,0.1792941987514495,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.7858457565307617,0.1223146095871925,0.5529010891914368,284.8508605957031,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.27398681640625,284.8562927246094,1.0,0.2898754179477691,1.0,1.0,0.0,1.0,-1.5843957662582395,1.5843937397003174,2.0500253867794527e-06,1.2153702974319458,0.8624202013015747,0.8624202013015747,0.0,32.60499954223633,37.0,38669.25390625,0.0,314.74688720703125,1.0,281.5563049316406,284.0354919433594,296.42950439453125,299.0096740722656,293.1499938964844,293.1499938964844,281.8500061035156,40400.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710575461387634,1.0,0.0,0.0,3.719206094741821,3.719231605529785,9.229831334778282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.27587890625,0.0,1645.08642578125,1895.4371337890625,0.0,2210.235107421875,0.9229968786239624,1.0,0.0,3.0,1.0,0.0
17825820,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.9906662702560424,0.2487340122461319,0.2235827296972274,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.9254892468452454,0.2040466964244842,0.1928419470787048,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.9963800311088562,0.2697029113769531,0.1778668463230133,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.901829719543457,0.1896890550851822,0.1799036562442779,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.7809098958969116,0.1221850886940956,0.5519099831581116,285.0581970214844,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2696228027344,285.0569763183594,1.0,0.2916862368583679,1.0,1.0,0.0,1.0,-1.5915919542312622,1.5915899276733398,2.067377863568254e-06,1.220828890800476,1.0,1.0,0.0,33.263710021972656,40.0,38217.97265625,0.0,320.0381774902344,1.0,281.8431396484375,284.2332458496094,296.3483581542969,298.8305969238281,293.1499938964844,293.1499938964844,281.54998779296875,32945.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759035587310791,1.0,0.0,0.0,3.823009490966797,3.8230345249176025,9.752232017490314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.7431640625,0.0,1710.36865234375,1895.4371337890625,0.0,2104.118896484375,0.941912829875946,1.0,0.0,3.0,1.0,0.0
17825880,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.9906662702560424,0.2487340122461319,0.2235827296972274,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.9254892468452454,0.2040466964244842,0.1928419470787048,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.9963800311088562,0.2697029113769531,0.1778668463230133,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.901829719543457,0.1896890550851822,0.1799036562442779,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.7809098958969116,0.1221850886940956,0.5519099831581116,285.0581970214844,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2696228027344,285.0569763183594,1.0,0.2916862368583679,1.0,1.0,0.0,1.0,-1.5915919542312622,1.5915899276733398,2.067377863568254e-06,1.220828890800476,1.0,1.0,0.0,33.263710021972656,40.0,38217.97265625,0.0,320.0381774902344,1.0,281.8431396484375,284.2332458496094,296.3483581542969,298.8305969238281,293.1499938964844,293.1499938964844,281.54998779296875,32945.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759035587310791,1.0,0.0,0.0,3.823009490966797,3.8230345249176025,9.752232017490314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.7431640625,0.0,1710.36865234375,1895.4371337890625,0.0,2104.118896484375,0.941912829875946,1.0,0.0,3.0,1.0,0.0
17825940,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.9825485944747924,0.2494752258062362,0.2245860695838928,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9113975167274476,0.2010978013277053,0.1917228400707245,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.998144805431366,0.2697296738624573,0.1853974908590316,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.892408013343811,0.1901440918445587,0.1805512607097625,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.7715199589729309,0.1218218505382537,0.5510818958282471,284.864501953125,284.95001220703125,295.76544189453125,293.3722229003906,295.7650451660156,297.2587280273437,284.8686218261719,1.0,0.2943893373012543,1.0,1.0,0.0,1.0,-1.6002795696258545,1.600277543067932,2.088622750306968e-06,1.227569818496704,0.8776503801345825,0.8776503801345825,0.0,34.56201171875,43.0,38929.78515625,0.0,327.8541259765625,1.0,281.5569152832031,284.0375671386719,296.4126892089844,299.0050048828125,293.1499938964844,293.1499938964844,281.8500061035156,39349.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720979452133179,1.0,0.0,0.0,3.744954109191896,3.7449796199798575,9.358069519294076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.40087890625,0.0,1667.111083984375,1895.4371337890625,0.0,2219.49072265625,0.9280197620391846,1.0,0.0,3.0,1.0,0.0
17826000,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.9825485944747924,0.2494752258062362,0.2245860695838928,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9113975167274476,0.2010978013277053,0.1917228400707245,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.998144805431366,0.2697296738624573,0.1853974908590316,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.892408013343811,0.1901440918445587,0.1805512607097625,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.7715199589729309,0.1218218505382537,0.5510818958282471,284.864501953125,284.95001220703125,295.76544189453125,293.3722229003906,295.7650451660156,297.2587280273437,284.8686218261719,1.0,0.2943893373012543,1.0,1.0,0.0,1.0,-1.6002795696258545,1.600277543067932,2.088622750306968e-06,1.227569818496704,0.8776503801345825,0.8776503801345825,0.0,34.56201171875,43.0,38929.78515625,0.0,327.8541259765625,1.0,281.5569152832031,284.0375671386719,296.4126892089844,299.0050048828125,293.1499938964844,293.1499938964844,281.8500061035156,39349.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720979452133179,1.0,0.0,0.0,3.744954109191896,3.7449796199798575,9.358069519294076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.40087890625,0.0,1667.111083984375,1895.4371337890625,0.0,2219.49072265625,0.9280197620391846,1.0,0.0,3.0,1.0,0.0
17826060,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.968089759349823,0.2509176135063171,0.2256486564874649,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.8973259925842285,0.2044378668069839,0.1933535039424896,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.9890852570533752,0.2691673338413238,0.1885102242231369,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8775595426559448,0.1908818632364273,0.1811652481555938,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.7576431035995483,0.1215851008892059,0.5499147176742554,285.06658935546875,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2471008300781,285.0657043457031,1.0,0.2975420951843261,1.0,1.0,0.0,1.0,-1.6064355373382568,1.6064335107803345,2.103666474795318e-06,1.2322643995285034,1.0,1.0,0.0,36.57381439208984,46.0,38430.31640625,0.0,336.4580383300781,1.0,281.8435363769531,284.2334899902344,296.3314208984375,298.82867431640625,293.1499938964844,293.1499938964844,281.54998779296875,33263.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614555954933167,1.0,0.0,0.0,3.8434863090515137,3.8435115814208975,9.856980796030257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.92138671875,0.0,1737.7120361328125,1895.4371337890625,0.0,2125.352294921875,0.9466431736946106,1.0,0.0,3.0,1.0,0.0
17826120,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.968089759349823,0.2509176135063171,0.2256486564874649,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.8973259925842285,0.2044378668069839,0.1933535039424896,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.9890852570533752,0.2691673338413238,0.1885102242231369,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8775595426559448,0.1908818632364273,0.1811652481555938,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.7576431035995483,0.1215851008892059,0.5499147176742554,285.06658935546875,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2471008300781,285.0657043457031,1.0,0.2975420951843261,1.0,1.0,0.0,1.0,-1.6064355373382568,1.6064335107803345,2.103666474795318e-06,1.2322643995285034,1.0,1.0,0.0,36.57381439208984,46.0,38430.31640625,0.0,336.4580383300781,1.0,281.8435363769531,284.2334899902344,296.3314208984375,298.82867431640625,293.1499938964844,293.1499938964844,281.54998779296875,33263.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614555954933167,1.0,0.0,0.0,3.8434863090515137,3.8435115814208975,9.856980796030257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.92138671875,0.0,1737.7120361328125,1895.4371337890625,0.0,2125.352294921875,0.9466431736946106,1.0,0.0,3.0,1.0,0.0
17826180,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.9456404447555542,0.2516507506370544,0.2267265021800995,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8741573691368103,0.2013562172651291,0.1922729164361953,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.968408703804016,0.2691159546375274,0.1886026710271835,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.8580211997032166,0.1912579238414764,0.1818174421787262,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.7402529120445251,0.121122620999813,0.5489597320556641,284.8605041503906,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2382202148437,284.86328125,1.0,0.3007980287075043,1.0,1.0,0.0,1.0,-1.6063371896743774,1.6063350439071655,2.1033397388237063e-06,1.232114553451538,0.8824277520179749,0.8824277520179749,0.0,39.46720123291016,49.0,39019.77734375,0.0,344.28662109375,1.0,281.5556945800781,284.0242919921875,296.3924865722656,298.9950866699219,293.1499938964844,293.1499938964844,281.8500061035156,39219.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745701670646667,1.0,0.0,0.0,3.772229194641113,3.7722551822662354,9.49487969137408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.45166015625,0.0,1698.3502197265625,1895.4371337890625,0.0,2241.528564453125,0.9339934587478638,1.0,0.0,3.0,1.0,0.0
17826240,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.9456404447555542,0.2516507506370544,0.2267265021800995,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8741573691368103,0.2013562172651291,0.1922729164361953,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.968408703804016,0.2691159546375274,0.1886026710271835,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.8580211997032166,0.1912579238414764,0.1818174421787262,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.7402529120445251,0.121122620999813,0.5489597320556641,284.8605041503906,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2382202148437,284.86328125,1.0,0.3007980287075043,1.0,1.0,0.0,1.0,-1.6063371896743774,1.6063350439071655,2.1033397388237063e-06,1.232114553451538,0.8824277520179749,0.8824277520179749,0.0,39.46720123291016,49.0,39019.77734375,0.0,344.28662109375,1.0,281.5556945800781,284.0242919921875,296.3924865722656,298.9950866699219,293.1499938964844,293.1499938964844,281.8500061035156,39219.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745701670646667,1.0,0.0,0.0,3.772229194641113,3.7722551822662354,9.49487969137408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.45166015625,0.0,1698.3502197265625,1895.4371337890625,0.0,2241.528564453125,0.9339934587478638,1.0,0.0,3.0,1.0,0.0
17826300,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9339054226875304,0.2521746158599853,0.2270560264587402,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8634002208709717,0.2024803161621093,0.1917238384485244,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9572882056236268,0.2693699598312378,0.1886735707521438,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8488399386405945,0.1914809048175811,0.1819944530725479,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7320646643638611,0.1209020838141441,0.5479775667190552,285.0141906738281,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.2350158691406,285.0355834960937,1.0,0.3023750483989715,1.0,1.0,0.0,1.0,-1.6051867008209229,1.605184555053711,2.1003199890401447e-06,1.2310595512390137,0.9758655428886414,0.9758655428886414,0.0,40.98614883422852,49.0,38275.7265625,0.0,347.8526916503906,1.0,281.804443359375,284.2128601074219,296.3074035644531,298.7625732421875,293.1499938964844,293.1499938964844,281.8500061035156,35314.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664933800697327,1.0,0.0,0.0,3.777015209197998,3.777040243148804,9.518986985312948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.17578125,0.0,1673.81640625,1895.4371337890625,0.0,2169.763427734375,0.935663104057312,1.0,0.0,3.0,1.0,0.0
17826360,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.9272109866142272,0.2530558109283447,0.2277707606554031,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8601375818252563,0.2045863568782806,0.1936860233545303,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.9504791498184204,0.2699650824069977,0.1890296190977096,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.8435412645339966,0.1919006705284118,0.1823624372482299,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.7270336747169495,0.1208246797323226,0.5475725531578064,285.0597229003906,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.2355041503906,285.0596618652344,1.0,0.3041061758995056,1.0,1.0,0.0,1.0,-1.6087807416915894,1.608778715133667,2.109120941895526e-06,1.233796238899231,1.0,1.0,0.0,42.09154891967773,52.0,38411.8671875,0.0,352.7200012207031,1.0,281.84332275390625,284.2232360839844,296.3067626953125,298.8028564453125,293.1499938964844,293.1499938964844,281.54998779296875,33514.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762723982334137,1.0,0.0,0.0,3.857038974761963,3.857064723968506,9.926619668476633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.5419921875,0.0,1756.285888671875,1895.4371337890625,0.0,2136.507568359375,0.9499936699867249,1.0,0.0,3.0,1.0,0.0
17826420,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.9084547162055968,0.253824770450592,0.2288726866245269,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8427264094352722,0.2016277909278869,0.1927283406257629,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.9306491613388062,0.2703677713871002,0.189589038491249,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8291206359863281,0.1922261267900467,0.1829634010791778,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.7133000493049622,0.1203524246811866,0.5465583205223083,284.8591613769531,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.23016357421875,284.8623046875,1.0,0.3075246810913086,1.0,1.0,0.0,1.0,-1.6091370582580566,1.6091350317001345,2.109943352479604e-06,1.2340227365493774,0.8825377821922302,0.8825377821922302,0.0,45.12574768066406,55.0,39012.9296875,0.0,361.21240234375,1.0,281.5556335449219,284.01885986328125,296.3714599609375,298.9715576171875,293.1499938964844,293.1499938964844,281.8500061035156,39387.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749478220939636,1.0,0.0,0.0,3.7795002460479736,3.779526233673096,9.531517548566626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.994140625,0.0,1708.314453125,1895.4371337890625,0.0,2244.900390625,0.9357633590698242,1.0,0.0,3.0,1.0,0.0
17826480,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.9084547162055968,0.253824770450592,0.2288726866245269,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8427264094352722,0.2016277909278869,0.1927283406257629,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.9306491613388062,0.2703677713871002,0.189589038491249,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8291206359863281,0.1922261267900467,0.1829634010791778,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.7133000493049622,0.1203524246811866,0.5465583205223083,284.8591613769531,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.23016357421875,284.8623046875,1.0,0.3075246810913086,1.0,1.0,0.0,1.0,-1.6091370582580566,1.6091350317001345,2.109943352479604e-06,1.2340227365493774,0.8825377821922302,0.8825377821922302,0.0,45.12574768066406,55.0,39012.9296875,0.0,361.21240234375,1.0,281.5556335449219,284.01885986328125,296.3714599609375,298.9715576171875,293.1499938964844,293.1499938964844,281.8500061035156,39387.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749478220939636,1.0,0.0,0.0,3.7795002460479736,3.779526233673096,9.531517548566626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.994140625,0.0,1708.314453125,1895.4371337890625,0.0,2244.900390625,0.9357633590698242,1.0,0.0,3.0,1.0,0.0
17826540,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.895295262336731,0.2553137242794037,0.2299799472093582,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8324887752532959,0.2049598693847656,0.1942266225814819,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.9149606823921204,0.2713050842285156,0.1901210844516754,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.8178495764732361,0.1928416043519973,0.1834814548492431,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.7012107968330383,0.1200550571084022,0.545188307762146,285.0619506835937,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.22930908203125,285.0617980957031,1.0,0.3109413087368011,1.0,1.0,0.0,1.0,-1.6118731498718262,1.6118711233139038,2.11649216907972e-06,1.235959529876709,1.0,1.0,0.0,47.86729431152344,58.0,38416.34765625,0.0,370.1611633300781,1.0,281.8436584472656,284.2206726074219,296.2908020019531,298.7854919433594,293.1499938964844,293.1499938964844,281.54998779296875,33589.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627460360527039,1.0,0.0,0.0,3.862185955047608,3.8622117042541504,9.95312916529656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.3759765625,0.0,1763.2156982421875,1895.4371337890625,0.0,2136.701416015625,0.9511110782623292,1.0,0.0,3.0,1.0,0.0
17826600,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.895295262336731,0.2553137242794037,0.2299799472093582,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8324887752532959,0.2049598693847656,0.1942266225814819,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.9149606823921204,0.2713050842285156,0.1901210844516754,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.8178495764732361,0.1928416043519973,0.1834814548492431,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.7012107968330383,0.1200550571084022,0.545188307762146,285.0619506835937,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.22930908203125,285.0617980957031,1.0,0.3109413087368011,1.0,1.0,0.0,1.0,-1.6118731498718262,1.6118711233139038,2.11649216907972e-06,1.235959529876709,1.0,1.0,0.0,47.86729431152344,58.0,38416.34765625,0.0,370.1611633300781,1.0,281.8436584472656,284.2206726074219,296.2908020019531,298.7854919433594,293.1499938964844,293.1499938964844,281.54998779296875,33589.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627460360527039,1.0,0.0,0.0,3.862185955047608,3.8622117042541504,9.95312916529656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.3759765625,0.0,1763.2156982421875,1895.4371337890625,0.0,2136.701416015625,0.9511110782623292,1.0,0.0,3.0,1.0,0.0
17826660,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8820710778236389,0.2562820315361023,0.2312376648187637,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.818775475025177,0.2020839601755142,0.1933691948652267,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.8999350666999817,0.2716874182224273,0.1906838119029998,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.8057481646537781,0.1931458860635757,0.1840659826993942,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.6886807680130005,0.1195854395627975,0.5441997647285461,284.8616943359375,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2255249023437,284.8646850585937,1.0,0.3144283592700958,1.0,1.0,0.0,1.0,-1.612552046775818,1.6125500202178955,2.1181533611525083e-06,1.2364699840545654,0.8857051730155945,0.8857051730155945,0.0,50.9822883605957,61.0,39048.18359375,0.0,379.06689453125,1.0,281.5556030273437,284.0158996582031,296.3606872558594,298.9610595703125,293.1499938964844,293.1499938964844,281.8500061035156,39260.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749757170677185,1.0,0.0,0.0,3.7876806259155273,3.7877066135406494,9.572822818881832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.91552734375,0.0,1717.1207275390625,1895.4371337890625,0.0,2245.149169921875,0.9375286102294922,1.0,0.0,3.0,1.0,0.0
17826720,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8820710778236389,0.2562820315361023,0.2312376648187637,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.818775475025177,0.2020839601755142,0.1933691948652267,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.8999350666999817,0.2716874182224273,0.1906838119029998,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.8057481646537781,0.1931458860635757,0.1840659826993942,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.6886807680130005,0.1195854395627975,0.5441997647285461,284.8616943359375,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2255249023437,284.8646850585937,1.0,0.3144283592700958,1.0,1.0,0.0,1.0,-1.612552046775818,1.6125500202178955,2.1181533611525083e-06,1.2364699840545654,0.8857051730155945,0.8857051730155945,0.0,50.9822883605957,61.0,39048.18359375,0.0,379.06689453125,1.0,281.5556030273437,284.0158996582031,296.3606872558594,298.9610595703125,293.1499938964844,293.1499938964844,281.8500061035156,39260.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749757170677185,1.0,0.0,0.0,3.7876806259155273,3.7877066135406494,9.572822818881832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.91552734375,0.0,1717.1207275390625,1895.4371337890625,0.0,2245.149169921875,0.9375286102294922,1.0,0.0,3.0,1.0,0.0
17826780,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.872004508972168,0.2580184936523437,0.2325667738914489,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8105739951133728,0.2055144011974334,0.1949528157711029,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.8885815739631653,0.2725719809532165,0.1911826282739639,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.7956320643424988,0.1937426775693893,0.1845667660236358,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.6784442663192749,0.1192886605858802,0.5428435206413269,285.0658264160156,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2262878417969,285.0660400390625,1.0,0.3178860247135162,1.0,1.0,0.0,1.0,-1.6156128644943235,1.6156107187271118,2.1255657429719577e-06,1.23869526386261,1.0,1.0,0.0,53.78226089477539,64.0,38462.46484375,0.0,388.399658203125,1.0,281.8437194824219,284.2198181152344,296.2841491699219,298.7801208496094,293.1499938964844,293.1499938964844,281.54998779296875,33689.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628244161605835,1.0,0.0,0.0,3.86786150932312,3.867887258529663,9.982403526009875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.95166015625,0.0,1771.0037841796875,1895.4371337890625,0.0,2137.39111328125,0.9524609446525574,1.0,0.0,3.0,1.0,0.0
17826840,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.872004508972168,0.2580184936523437,0.2325667738914489,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8105739951133728,0.2055144011974334,0.1949528157711029,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.8885815739631653,0.2725719809532165,0.1911826282739639,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.7956320643424988,0.1937426775693893,0.1845667660236358,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.6784442663192749,0.1192886605858802,0.5428435206413269,285.0658264160156,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2262878417969,285.0660400390625,1.0,0.3178860247135162,1.0,1.0,0.0,1.0,-1.6156128644943235,1.6156107187271118,2.1255657429719577e-06,1.23869526386261,1.0,1.0,0.0,53.78226089477539,64.0,38462.46484375,0.0,388.399658203125,1.0,281.8437194824219,284.2198181152344,296.2841491699219,298.7801208496094,293.1499938964844,293.1499938964844,281.54998779296875,33689.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628244161605835,1.0,0.0,0.0,3.86786150932312,3.867887258529663,9.982403526009875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.95166015625,0.0,1771.0037841796875,1895.4371337890625,0.0,2137.39111328125,0.9524609446525574,1.0,0.0,3.0,1.0,0.0
17826900,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.8678853511810303,0.2587586045265198,0.2334565818309784,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.8069018721580505,0.2047046869993209,0.1957864761352539,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.8837568163871765,0.2729041278362274,0.1915675103664398,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.7913150787353516,0.1939978599548339,0.1849502027034759,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6740630269050598,0.1191312447190284,0.5426358580589294,284.9259338378906,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.2265930175781,284.9021911621094,1.0,0.3197024464607239,1.0,1.0,0.0,1.0,-1.618359923362732,1.61835777759552,2.1324531189748086e-06,1.240883469581604,0.9544550776481628,0.9544550776481628,0.0,55.15345764160156,64.0,39369.5234375,0.0,393.6570739746094,1.0,281.59234619140625,284.0311584472656,296.36212158203125,299.0085144042969,293.1499938964844,293.1499938964844,281.54998779296875,34951.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710596323013306,1.0,0.0,0.0,3.88700795173645,3.887034177780152,1.0081475920742378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.0205078125,0.0,1804.8316650390625,1895.4371337890625,0.0,2210.253662109375,0.956916868686676,1.0,0.0,3.0,1.0,0.0
17826960,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.861639678478241,0.2591169774532318,0.2339747101068496,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7980460524559021,0.2026925832033157,0.1941628754138946,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8768059611320496,0.2728957831859588,0.1917076408863067,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.785121738910675,0.194030299782753,0.1851377189159393,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.6680915951728821,0.1188225597143173,0.541875958442688,284.8660583496094,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2234191894531,284.86846923828125,1.0,0.3213898241519928,1.0,1.0,0.0,1.0,-1.6165169477462769,1.616514801979065,2.1278381154843373e-06,1.2394217252731323,0.8918370008468628,0.8918370008468628,0.0,56.94781112670898,67.0,39139.1015625,0.0,397.5950012207031,1.0,281.555908203125,284.0130920410156,296.3583679199219,298.9626159667969,293.1499938964844,293.1499938964844,281.25,38990.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750898003578186,1.0,0.0,0.0,3.802047967910767,3.802074193954468,9.645583531892044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.1875,0.0,1732.3072509765625,1895.4371337890625,0.0,2246.16845703125,0.9405653476715088,1.0,0.0,3.0,1.0,0.0
17827020,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.8504650592803955,0.2598548829555511,0.2347154021263122,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.784022867679596,0.2018680870532989,0.1925086081027984,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83941650390625,0.864235520362854,0.2728030383586883,0.1917340457439422,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.7738432884216309,0.1940052509307861,0.1852561086416244,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.6571975350379944,0.1181152090430259,0.539419949054718,284.8382873535156,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.21636962890625,284.8572082519531,1.0,0.3245999813079834,1.0,1.0,0.0,1.0,-1.6126432418823242,1.6126410961151123,2.1180590010772e-06,1.236262559890747,0.7777601480484009,0.7777601480484009,0.0,60.39826583862305,70.0,38921.4453125,0.0,404.9622192382813,1.0,281.2580261230469,284.0303955078125,296.338623046875,298.94244384765625,293.1499938964844,293.1499938964844,281.54998779296875,46904.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820900678634644,1.0,0.0,0.0,3.341328382492065,3.3413515090942383,7.449576742146746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.24267578125,0.0,1290.797607421875,1895.4371337890625,0.0,2308.92578125,0.8483008742332458,1.0,0.0,3.0,1.0,0.0
17827080,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.8504650592803955,0.2598548829555511,0.2347154021263122,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.784022867679596,0.2018680870532989,0.1925086081027984,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83941650390625,0.864235520362854,0.2728030383586883,0.1917340457439422,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.7738432884216309,0.1940052509307861,0.1852561086416244,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.6571975350379944,0.1181152090430259,0.539419949054718,284.8382873535156,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.21636962890625,284.8572082519531,1.0,0.3245999813079834,1.0,1.0,0.0,1.0,-1.6126432418823242,1.6126410961151123,2.1180590010772e-06,1.236262559890747,0.7777601480484009,0.7777601480484009,0.0,60.39826583862305,70.0,38921.4453125,0.0,404.9622192382813,1.0,281.2580261230469,284.0303955078125,296.338623046875,298.94244384765625,293.1499938964844,293.1499938964844,281.54998779296875,46904.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820900678634644,1.0,0.0,0.0,3.341328382492065,3.3413515090942383,7.449576742146746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.24267578125,0.0,1290.797607421875,1895.4371337890625,0.0,2308.92578125,0.8483008742332458,1.0,0.0,3.0,1.0,0.0
17827140,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8450674414634705,0.2619838416576385,0.2364168316125869,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7816463112831116,0.2060256600379943,0.1960458755493164,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8574099540710449,0.2738250494003296,0.1923222094774246,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7676162123680115,0.194703072309494,0.1858271360397339,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.6507488489151001,0.117882989346981,0.5382137894630432,285.0260314941406,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2210693359375,285.02252197265625,1.0,0.3280313611030578,1.0,1.0,0.0,1.0,-1.618870735168457,1.6188685894012451,2.133503812729032e-06,1.241090178489685,0.9174156785011292,0.9174156785011292,0.0,62.89949417114258,58.0,38813.89453125,0.0,415.280029296875,1.0,281.5406799316406,284.1766052246094,296.2728881835937,298.7817687988281,293.1499938964844,293.1499938964844,281.25,32498.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655532956123352,1.0,0.0,0.0,3.522955656051636,3.522977828979492,8.281474492832785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.66064453125,0.0,1371.07763671875,1895.4371337890625,0.0,2161.45458984375,0.8742896914482117,1.0,0.0,3.0,1.0,0.0
17827200,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8450674414634705,0.2619838416576385,0.2364168316125869,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7816463112831116,0.2060256600379943,0.1960458755493164,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8574099540710449,0.2738250494003296,0.1923222094774246,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7676162123680115,0.194703072309494,0.1858271360397339,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.6507488489151001,0.117882989346981,0.5382137894630432,285.0260314941406,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2210693359375,285.02252197265625,1.0,0.3280313611030578,1.0,1.0,0.0,1.0,-1.618870735168457,1.6188685894012451,2.133503812729032e-06,1.241090178489685,0.9174156785011292,0.9174156785011292,0.0,62.89949417114258,58.0,38813.89453125,0.0,415.280029296875,1.0,281.5406799316406,284.1766052246094,296.2728881835937,298.7817687988281,293.1499938964844,293.1499938964844,281.25,32498.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655532956123352,1.0,0.0,0.0,3.522955656051636,3.522977828979492,8.281474492832785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.66064453125,0.0,1371.07763671875,1895.4371337890625,0.0,2161.45458984375,0.8742896914482117,1.0,0.0,3.0,1.0,0.0
17827260,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8516778945922852,0.2635569274425506,0.237925723195076,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.786766767501831,0.2059908211231231,0.1962751597166061,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8632096648216248,0.2744568288326263,0.1928095370531082,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.773057222366333,0.1953522711992263,0.1864016950130462,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.6543138027191162,0.117800734937191,0.5373573899269104,284.8807067871094,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2228698730469,284.8921203613281,1.0,0.3262274861335754,1.0,1.0,0.0,1.0,-1.6212078332901,1.6212056875228882,2.139395974154468e-06,1.2429687976837158,0.7987650632858276,0.7987650632858276,0.0,61.35975646972656,46.0,39140.82421875,0.0,412.3306884765625,1.0,281.25860595703125,284.05426025390625,296.359619140625,298.9583435058594,293.1499938964844,293.1499938964844,281.54998779296875,41593.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753887176513672,1.0,0.0,0.0,3.3357441425323486,3.335766315460205,7.424697514579748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.412109375,0.0,1249.0887451171875,1895.4371337890625,0.0,2248.83837890625,0.8405687808990479,1.0,0.0,3.0,1.0,0.0
17827320,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8516778945922852,0.2635569274425506,0.237925723195076,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.786766767501831,0.2059908211231231,0.1962751597166061,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8632096648216248,0.2744568288326263,0.1928095370531082,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.773057222366333,0.1953522711992263,0.1864016950130462,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.6543138027191162,0.117800734937191,0.5373573899269104,284.8807067871094,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2228698730469,284.8921203613281,1.0,0.3262274861335754,1.0,1.0,0.0,1.0,-1.6212078332901,1.6212056875228882,2.139395974154468e-06,1.2429687976837158,0.7987650632858276,0.7987650632858276,0.0,61.35975646972656,46.0,39140.82421875,0.0,412.3306884765625,1.0,281.25860595703125,284.05426025390625,296.359619140625,298.9583435058594,293.1499938964844,293.1499938964844,281.54998779296875,41593.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753887176513672,1.0,0.0,0.0,3.3357441425323486,3.335766315460205,7.424697514579748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.412109375,0.0,1249.0887451171875,1895.4371337890625,0.0,2248.83837890625,0.8405687808990479,1.0,0.0,3.0,1.0,0.0
17827380,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.8753191828727722,0.2663912177085876,0.2398811429738998,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8140978813171387,0.213066965341568,0.2015158981084823,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8863712549209595,0.2761575877666473,0.1935785114765167,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.7943421602249146,0.196888580918312,0.1873562037944793,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.6717655062675476,0.118512250483036,0.5383719205856323,285.050048828125,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2349548339844,285.04595947265625,1.0,0.3213962018489837,1.0,1.0,0.0,1.0,-1.6331266164779663,1.6331244707107544,2.16932767216349e-06,1.2523131370544434,0.945553421974182,0.945553421974182,0.0,55.58110427856445,34.0,39168.9375,0.0,402.9172973632813,1.0,281.5406188964844,284.1892395019531,296.31024169921875,298.8367919921875,293.1499938964844,293.1499938964844,281.25,31048.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642906308174133,1.0,0.0,0.0,3.539365768432617,3.5393877029418945,8.358804848285217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.3125,0.0,1377.60498046875,1895.4371337890625,0.0,2150.310302734375,0.8768395185470581,1.0,0.0,3.0,1.0,0.0
17827440,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.8753191828727722,0.2663912177085876,0.2398811429738998,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8140978813171387,0.213066965341568,0.2015158981084823,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8863712549209595,0.2761575877666473,0.1935785114765167,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.7943421602249146,0.196888580918312,0.1873562037944793,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.6717655062675476,0.118512250483036,0.5383719205856323,285.050048828125,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2349548339844,285.04595947265625,1.0,0.3213962018489837,1.0,1.0,0.0,1.0,-1.6331266164779663,1.6331244707107544,2.16932767216349e-06,1.2523131370544434,0.945553421974182,0.945553421974182,0.0,55.58110427856445,34.0,39168.9375,0.0,402.9172973632813,1.0,281.5406188964844,284.1892395019531,296.31024169921875,298.8367919921875,293.1499938964844,293.1499938964844,281.25,31048.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642906308174133,1.0,0.0,0.0,3.539365768432617,3.5393877029418945,8.358804848285217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.3125,0.0,1377.60498046875,1895.4371337890625,0.0,2150.310302734375,0.8768395185470581,1.0,0.0,3.0,1.0,0.0
17827500,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8929536938667297,0.2676407694816589,0.2410310357809066,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8302598595619202,0.2136152982711792,0.2033572942018509,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9036763310432434,0.2769047319889068,0.194092571735382,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.809956967830658,0.1976736485958099,0.1880134344100952,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.6852907538414001,0.1189625114202499,0.5397630929946899,284.90234375,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2397766113281,284.8809509277344,1.0,0.3182081282138824,1.0,1.0,0.0,1.0,-1.639798879623413,1.6397966146469116,2.186333176723565e-06,1.2576591968536377,0.8604218363761902,0.8604218363761902,0.0,51.90445709228516,34.0,40058.5234375,0.0,396.34466552734375,1.0,281.29949951171875,284.00360107421875,296.39471435546875,299.0772399902344,293.1499938964844,293.1499938964844,281.25,34808.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733620405197144,1.0,0.0,0.0,3.561767578125,3.561790704727173,8.464951406494947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.630859375,0.0,1428.5023193359375,1895.4371337890625,0.0,2230.751708984375,0.8823473453521729,1.0,0.0,3.0,1.0,0.0
