time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827560,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9131457805633544,0.2686429619789123,0.2418444752693176,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8457433581352234,0.2137038707733154,0.2031180411577224,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9247806072235109,0.277432769536972,0.1943937540054321,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8262081742286682,0.1983411759138107,0.1885229796171188,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7005988359451294,0.1193688735365867,0.5408965945243835,284.8784484863281,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.2393493652344,284.8871459960937,1.0,0.3144712746143341,1.0,1.0,0.0,1.0,-1.6428238153457642,1.6428216695785522,2.1940738861303544e-06,1.2600858211517334,0.8190778493881226,0.8190778493881226,0.0,48.15952682495117,25.0,39801.9921875,0.0,387.53460693359375,1.0,281.2583923339844,284.029052734375,296.39385986328125,299.0334167480469,293.1499938964844,293.1499938964844,281.54998779296875,40094.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780392169952393,1.0,0.0,0.0,3.42423677444458,3.4242594242095947,7.823856549293851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.6064453125,0.0,1324.9405517578125,1895.4371337890625,0.0,2272.5537109375,0.8580641150474548,1.0,0.0,3.0,1.0,0.0
17827620,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9768871665000916,0.2719291746616363,0.2441107183694839,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.9048837423324584,0.2211733013391494,0.2083186656236648,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.9851362705230712,0.2795186042785644,0.1953667104244232,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8766191005706787,0.200396791100502,0.1898965239524841,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.7431821823120117,0.1207226291298866,0.5445095896720886,285.05780029296875,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2524108886719,285.05426025390625,1.0,0.3072684407234192,1.0,1.0,0.0,1.0,-1.6589354276657104,1.658933162689209,2.235306283182581e-06,1.2727702856063845,0.972692847251892,0.972692847251892,0.0,39.62434768676758,28.0,39845.6015625,0.0,372.273681640625,1.0,281.5415954589844,284.1794128417969,296.335693359375,298.9041748046875,293.1499938964844,293.1499938964844,281.25,30954.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768966794013977,1.0,0.0,0.0,3.61490249633789,3.614925384521485,8.719397328604828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.06103515625,0.0,1457.080078125,1895.4371337890625,0.0,2191.6689453125,0.8937812447547913,1.0,0.0,3.0,1.0,0.0
17827680,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9768871665000916,0.2719291746616363,0.2441107183694839,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.9048837423324584,0.2211733013391494,0.2083186656236648,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.9851362705230712,0.2795186042785644,0.1953667104244232,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8766191005706787,0.200396791100502,0.1898965239524841,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.7431821823120117,0.1207226291298866,0.5445095896720886,285.05780029296875,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2524108886719,285.05426025390625,1.0,0.3072684407234192,1.0,1.0,0.0,1.0,-1.6589354276657104,1.658933162689209,2.235306283182581e-06,1.2727702856063845,0.972692847251892,0.972692847251892,0.0,39.62434768676758,28.0,39845.6015625,0.0,372.273681640625,1.0,281.5415954589844,284.1794128417969,296.335693359375,298.9041748046875,293.1499938964844,293.1499938964844,281.25,30954.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768966794013977,1.0,0.0,0.0,3.61490249633789,3.614925384521485,8.719397328604828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.06103515625,0.0,1457.080078125,1895.4371337890625,0.0,2191.6689453125,0.8937812447547913,1.0,0.0,3.0,1.0,0.0
17827740,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377319335937,0.8758044838905334,0.277095764875412,0.2480862736701965,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.74285888671875,0.8197948336601257,0.2309345006942749,0.2126977443695068,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.8832259178161621,0.2834718227386474,0.1978041231632232,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.746337890625,0.7931767702102661,0.2029936611652374,0.192622035741806,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.6710246205329895,0.1222239583730697,0.5541331171989441,284.7387390136719,284.95001220703125,296.1075439453125,293.3659973144531,296.1063537597656,297.2796630859375,284.6953430175781,1.0,0.2973636984825134,1.0,1.0,0.0,1.0,-1.4331313371658323,1.4331296682357788,1.7444699551560916e-06,1.137508749961853,0.7436776757240295,0.7436776757240295,0.0,55.26022720336914,31.0,37077.4140625,0.0,356.1600036621094,1.0,281.2577514648437,283.82421875,296.406494140625,299.03057861328125,293.1499938964844,293.1499938964844,281.54998779296875,42499.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827401161193848,1.0,0.0,0.0,3.4941208362579346,3.4941444396972656,8.146463983393915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.32080078125,0.0,1413.1146240234375,1895.4371337890625,0.0,2314.776611328125,0.8707852959632874,1.0,0.0,3.0,1.0,0.0
17827800,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377319335937,0.8758044838905334,0.277095764875412,0.2480862736701965,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.74285888671875,0.8197948336601257,0.2309345006942749,0.2126977443695068,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.8832259178161621,0.2834718227386474,0.1978041231632232,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.746337890625,0.7931767702102661,0.2029936611652374,0.192622035741806,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.6710246205329895,0.1222239583730697,0.5541331171989441,284.7387390136719,284.95001220703125,296.1075439453125,293.3659973144531,296.1063537597656,297.2796630859375,284.6953430175781,1.0,0.2973636984825134,1.0,1.0,0.0,1.0,-1.4331313371658323,1.4331296682357788,1.7444699551560916e-06,1.137508749961853,0.7436776757240295,0.7436776757240295,0.0,55.26022720336914,31.0,37077.4140625,0.0,356.1600036621094,1.0,281.2577514648437,283.82421875,296.406494140625,299.03057861328125,293.1499938964844,293.1499938964844,281.54998779296875,42499.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827401161193848,1.0,0.0,0.0,3.4941208362579346,3.4941444396972656,8.146463983393915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.32080078125,0.0,1413.1146240234375,1895.4371337890625,0.0,2314.776611328125,0.8707852959632874,1.0,0.0,3.0,1.0,0.0
17827860,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.990558922290802,0.2893692553043365,0.2084096670150756,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.990558922290802,0.2581976354122162,0.2194654196500778,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.990558922290802,0.2934473752975464,0.1620964109897613,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.9563748240470886,0.2081185132265091,0.1961181014776229,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.804992139339447,0.1252977550029754,0.562366247177124,284.98370361328125,284.95001220703125,296.1403503417969,293.37457275390625,296.13922119140625,297.3686828613281,285.0586853027344,1.0,0.2970888912677765,1.0,1.0,0.0,1.0,-1.6377973556518557,1.6377952098846436,2.181988065785845e-06,1.256707787513733,0.8556787967681885,0.8556787967681885,0.0,32.09260177612305,51.0,38281.60546875,0.0,335.99298095703125,1.0,281.5393371582031,284.2662658691406,296.26434326171875,298.642822265625,293.1499938964844,293.1499938964844,281.8500061035156,39430.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559611201286316,1.0,0.0,0.0,3.269118547439575,3.2691397666931152,7.131068855414924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.4453125,0.0,1172.257568359375,1895.4371337890625,0.0,2077.24169921875,0.8294563889503479,1.0,0.0,3.0,1.0,0.0
17827920,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.990558922290802,0.2893692553043365,0.2084096670150756,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.990558922290802,0.2581976354122162,0.2194654196500778,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.990558922290802,0.2934473752975464,0.1620964109897613,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.9563748240470886,0.2081185132265091,0.1961181014776229,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.804992139339447,0.1252977550029754,0.562366247177124,284.98370361328125,284.95001220703125,296.1403503417969,293.37457275390625,296.13922119140625,297.3686828613281,285.0586853027344,1.0,0.2970888912677765,1.0,1.0,0.0,1.0,-1.6377973556518557,1.6377952098846436,2.181988065785845e-06,1.256707787513733,0.8556787967681885,0.8556787967681885,0.0,32.09260177612305,51.0,38281.60546875,0.0,335.99298095703125,1.0,281.5393371582031,284.2662658691406,296.26434326171875,298.642822265625,293.1499938964844,293.1499938964844,281.8500061035156,39430.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559611201286316,1.0,0.0,0.0,3.269118547439575,3.2691397666931152,7.131068855414924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.4453125,0.0,1172.257568359375,1895.4371337890625,0.0,2077.24169921875,0.8294563889503479,1.0,0.0,3.0,1.0,0.0
17827980,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.33917236328125,0.9932316541671752,0.2976211011409759,0.2164769023656845,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2959289550781,0.9932316541671752,0.2484934478998184,0.2279604971408844,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33856201171875,0.9932316541671752,0.3006415069103241,0.1683709323406219,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.296142578125,0.9518102407455444,0.2100867331027984,0.1989589929580688,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2952575683594,0.8029937744140625,0.1276988089084625,0.5739351511001587,285.3152160644531,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.4106750488281,285.2850952148437,1.0,0.3047132492065429,1.0,1.0,0.0,1.0,-1.679540991783142,1.6795387268066406,2.29069814849936e-06,1.2906113862991333,1.0,1.0,0.0,33.772315979003906,71.0,39482.18359375,0.0,363.1822814941406,1.0,281.840576171875,284.41412353515625,296.36151123046875,298.844970703125,293.1499938964844,293.1499938964844,281.54998779296875,30144.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471829056739807,1.0,0.0,0.0,3.657039403915405,3.657062530517578,8.923856853471079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.509765625,0.0,1497.1202392578125,1895.4371337890625,0.0,2001.1295166015625,0.902396321296692,1.0,0.0,3.0,1.0,0.0
17828040,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.33917236328125,0.9932316541671752,0.2976211011409759,0.2164769023656845,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2959289550781,0.9932316541671752,0.2484934478998184,0.2279604971408844,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33856201171875,0.9932316541671752,0.3006415069103241,0.1683709323406219,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.296142578125,0.9518102407455444,0.2100867331027984,0.1989589929580688,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2952575683594,0.8029937744140625,0.1276988089084625,0.5739351511001587,285.3152160644531,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.4106750488281,285.2850952148437,1.0,0.3047132492065429,1.0,1.0,0.0,1.0,-1.679540991783142,1.6795387268066406,2.29069814849936e-06,1.2906113862991333,1.0,1.0,0.0,33.772315979003906,71.0,39482.18359375,0.0,363.1822814941406,1.0,281.840576171875,284.41412353515625,296.36151123046875,298.844970703125,293.1499938964844,293.1499938964844,281.54998779296875,30144.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471829056739807,1.0,0.0,0.0,3.657039403915405,3.657062530517578,8.923856853471079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.509765625,0.0,1497.1202392578125,1895.4371337890625,0.0,2001.1295166015625,0.902396321296692,1.0,0.0,3.0,1.0,0.0
17828100,297.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.9965834021568298,0.3000263273715973,0.2296400666236877,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.153564453125,0.9888480305671692,0.2465983480215072,0.2346113175153732,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.154296875,0.9965834021568298,0.3026004135608673,0.1786089390516281,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556396484375,0.9370334148406982,0.2108865529298782,0.1997584700584411,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650390625,0.7927820086479187,0.1286509186029434,0.5786929726600647,285.1532287597656,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.4166564941406,285.1373291015625,1.0,0.3116438388824463,1.0,1.0,0.0,1.0,-1.7110002040863037,1.7109978199005127,2.372841436226736e-06,1.3145709037780762,1.0,1.0,0.0,35.819366455078125,71.0,40980.26171875,0.0,388.8519287109375,1.0,281.5966796875,284.23345947265625,296.483154296875,299.1719665527344,293.1499938964844,293.1499938964844,281.54998779296875,31412.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629904747009277,1.0,0.0,0.0,3.733147144317627,3.733171224594116,9.299155294684168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.62060546875,0.0,1592.5498046875,1895.4371337890625,0.0,2138.853515625,0.9205291271209716,1.0,0.0,3.0,1.0,0.0
17828160,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146850585937,0.9990000128746032,0.3000906705856323,0.2487913370132446,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146850585937,0.9641043543815612,0.2419048845767974,0.2312623709440231,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146850585937,0.9990000128746032,0.3025653660297394,0.1935043781995773,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.9139739274978638,0.2116638123989105,0.2005905658006668,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.7764329314231873,0.1294548958539962,0.5830994844436646,285.1146850585937,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.4034118652344,285.1159973144531,1.0,0.3203105926513672,1.0,1.0,0.0,1.0,-1.749019980430603,1.749017596244812,2.474801476637367e-06,1.3437623977661133,1.0,1.0,0.0,38.98859786987305,91.0,41880.23828125,0.0,421.26318359375,1.0,281.5565185546875,284.1967163085937,296.505126953125,299.2313842773437,293.1499938964844,293.1499938964844,281.25,32416.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755513191223145,1.0,0.0,0.0,3.7923386096954346,3.792363405227661,9.596381005394503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.89501953125,0.0,1669.5101318359375,1895.4371337890625,0.0,2250.291259765625,0.9346259236335754,1.0,0.0,3.0,1.0,0.0
17828220,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9470193982124328,0.2963036596775055,0.2677476704120636,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8802000880241394,0.2427948713302612,0.2308198362588882,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9498881101608276,0.2984691262245178,0.2099523842334747,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.843083381652832,0.2131863087415695,0.2025426924228668,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.7203763127326965,0.130670741200447,0.5914672017097473,284.9483337402344,284.95001220703125,296.2413330078125,293.40234375,296.2402648925781,297.32391357421875,284.9403381347656,1.0,0.3401591181755066,1.0,1.0,0.0,1.0,-1.7968240976333618,1.7968215942382812,2.6079189865413355e-06,1.3813787698745728,0.9817038178443908,0.9817038178443908,0.0,51.9137077331543,109.0,43933.65234375,0.0,491.5018615722656,1.0,281.2569274902344,283.97607421875,296.5192565917969,299.4232788085937,293.1499938964844,293.1499938964844,280.95001220703125,34189.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028112053871155,1.0,0.0,0.0,3.868329763412476,3.8683555126190186,9.984820508179837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.7255859375,0.0,1775.5528564453125,1895.4371337890625,0.0,2497.155029296875,0.9527567028999328,1.0,0.0,3.0,1.0,0.0
17828280,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9470193982124328,0.2963036596775055,0.2677476704120636,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8802000880241394,0.2427948713302612,0.2308198362588882,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9498881101608276,0.2984691262245178,0.2099523842334747,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.843083381652832,0.2131863087415695,0.2025426924228668,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.7203763127326965,0.130670741200447,0.5914672017097473,284.9483337402344,284.95001220703125,296.2413330078125,293.40234375,296.2402648925781,297.32391357421875,284.9403381347656,1.0,0.3401591181755066,1.0,1.0,0.0,1.0,-1.7968240976333618,1.7968215942382812,2.6079189865413355e-06,1.3813787698745728,0.9817038178443908,0.9817038178443908,0.0,51.9137077331543,109.0,43933.65234375,0.0,491.5018615722656,1.0,281.2569274902344,283.97607421875,296.5192565917969,299.4232788085937,293.1499938964844,293.1499938964844,280.95001220703125,34189.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028112053871155,1.0,0.0,0.0,3.868329763412476,3.8683555126190186,9.984820508179837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.7255859375,0.0,1775.5528564453125,1895.4371337890625,0.0,2497.155029296875,0.9527567028999328,1.0,0.0,3.0,1.0,0.0
17828340,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.872164785861969,0.2960341274738312,0.2672987878322601,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314514160156,0.8193120956420898,0.2434551864862442,0.2315781712532043,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.8731001615524292,0.2965022027492523,0.2085612267255783,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.7858385443687439,0.2145455330610275,0.2044964283704757,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262634277344,0.668887197971344,0.1316224187612533,0.5989790558815002,284.8320617675781,284.95001220703125,296.2758178710937,293.41229248046875,296.2747497558594,297.2859802246094,284.84490966796875,1.0,0.3595326542854309,1.0,1.0,0.0,1.0,-1.813481330871582,1.8134785890579224,2.6562975108390674e-06,1.3952428102493286,0.833767294883728,0.833767294883728,0.0,69.5823974609375,112.0,44488.46484375,0.0,555.029052734375,1.0,280.9565124511719,283.8863220214844,296.47430419921875,299.42193603515625,293.1499938964844,293.1499938964844,281.25,43014.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818532407283783,1.0,0.0,0.0,3.616238832473755,3.616263628005981,8.725845077606209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.5380859375,0.0,1547.9302978515625,1895.4371337890625,0.0,2641.97802734375,0.9032965302467346,1.0,0.0,3.0,1.0,0.0
17828400,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.872164785861969,0.2960341274738312,0.2672987878322601,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314514160156,0.8193120956420898,0.2434551864862442,0.2315781712532043,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.8731001615524292,0.2965022027492523,0.2085612267255783,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.7858385443687439,0.2145455330610275,0.2044964283704757,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262634277344,0.668887197971344,0.1316224187612533,0.5989790558815002,284.8320617675781,284.95001220703125,296.2758178710937,293.41229248046875,296.2747497558594,297.2859802246094,284.84490966796875,1.0,0.3595326542854309,1.0,1.0,0.0,1.0,-1.813481330871582,1.8134785890579224,2.6562975108390674e-06,1.3952428102493286,0.833767294883728,0.833767294883728,0.0,69.5823974609375,112.0,44488.46484375,0.0,555.029052734375,1.0,280.9565124511719,283.8863220214844,296.47430419921875,299.42193603515625,293.1499938964844,293.1499938964844,281.25,43014.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818532407283783,1.0,0.0,0.0,3.616238832473755,3.616263628005981,8.725845077606209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.5380859375,0.0,1547.9302978515625,1895.4371337890625,0.0,2641.97802734375,0.9032965302467346,1.0,0.0,3.0,1.0,0.0
17828460,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.8440255522727966,0.2993667423725128,0.2700171172618866,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.7980577945709229,0.2520744204521179,0.2388256341218948,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.8430289626121521,0.2977105677127838,0.2092329859733581,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.7601838111877441,0.2169194370508194,0.2069071531295776,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.6474161744117737,0.133278414607048,0.6075836420059204,285.0499572753906,284.95001220703125,296.31072998046875,293.42254638671875,296.3096618652344,297.2896423339844,285.0491027832031,1.0,0.3739546835422516,1.0,1.0,0.0,1.0,-1.8394711017608645,1.8394683599472048,2.731189852056559e-06,1.4156525135040283,0.9985843300819396,0.9985843300819396,0.0,81.91459655761719,100.0,44595.8203125,0.0,611.5885620117188,1.0,281.2430114746094,284.0756530761719,296.3960876464844,299.2525939941406,293.1499938964844,293.1499938964844,280.95001220703125,32368.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076388239860535,1.0,0.0,0.0,3.764456033706665,3.764480590820313,9.455788472223504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.1025390625,0.0,1636.2464599609375,1895.4371337890625,0.0,2541.46630859375,0.928518533706665,1.0,0.0,3.0,1.0,0.0
17828520,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.8440255522727966,0.2993667423725128,0.2700171172618866,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.7980577945709229,0.2520744204521179,0.2388256341218948,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.8430289626121521,0.2977105677127838,0.2092329859733581,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.7601838111877441,0.2169194370508194,0.2069071531295776,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.6474161744117737,0.133278414607048,0.6075836420059204,285.0499572753906,284.95001220703125,296.31072998046875,293.42254638671875,296.3096618652344,297.2896423339844,285.0491027832031,1.0,0.3739546835422516,1.0,1.0,0.0,1.0,-1.8394711017608645,1.8394683599472048,2.731189852056559e-06,1.4156525135040283,0.9985843300819396,0.9985843300819396,0.0,81.91459655761719,100.0,44595.8203125,0.0,611.5885620117188,1.0,281.2430114746094,284.0756530761719,296.3960876464844,299.2525939941406,293.1499938964844,293.1499938964844,280.95001220703125,32368.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076388239860535,1.0,0.0,0.0,3.764456033706665,3.764480590820313,9.455788472223504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.1025390625,0.0,1636.2464599609375,1895.4371337890625,0.0,2541.46630859375,0.928518533706665,1.0,0.0,3.0,1.0,0.0
17828580,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8380006551742554,0.3024085164070129,0.2731318771839142,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.791768491268158,0.253063291311264,0.2414938360452652,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8354587554931641,0.2990354001522064,0.2103850245475769,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7545740008354187,0.2191402018070221,0.2092989534139633,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.6431860327720642,0.1349548697471618,0.6161827445030212,284.8866882324219,284.95001220703125,296.3460693359375,293.4331359863281,296.3450012207031,297.2907409667969,284.8924560546875,1.0,0.3802381753921509,1.0,1.0,0.0,1.0,-1.8610045909881592,1.8610018491744995,2.794502734104753e-06,1.4328020811080933,0.8825043439865112,0.8825043439865112,0.0,86.62279510498047,88.0,45714.4140625,0.0,642.1390991210938,1.0,280.9562683105469,283.9030456542969,296.4764404296875,299.4690856933594,293.1499938964844,293.1499938964844,281.25,38538.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820798397064209,1.0,0.0,0.0,3.701892137527466,3.701916933059693,9.144096111413092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.7548828125,0.0,1610.935791015625,1895.4371337890625,0.0,2662.967529296875,0.9183810949325562,1.0,0.0,3.0,1.0,0.0
17828640,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8380006551742554,0.3024085164070129,0.2731318771839142,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.791768491268158,0.253063291311264,0.2414938360452652,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8354587554931641,0.2990354001522064,0.2103850245475769,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7545740008354187,0.2191402018070221,0.2092989534139633,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.6431860327720642,0.1349548697471618,0.6161827445030212,284.8866882324219,284.95001220703125,296.3460693359375,293.4331359863281,296.3450012207031,297.2907409667969,284.8924560546875,1.0,0.3802381753921509,1.0,1.0,0.0,1.0,-1.8610045909881592,1.8610018491744995,2.794502734104753e-06,1.4328020811080933,0.8825043439865112,0.8825043439865112,0.0,86.62279510498047,88.0,45714.4140625,0.0,642.1390991210938,1.0,280.9562683105469,283.9030456542969,296.4764404296875,299.4690856933594,293.1499938964844,293.1499938964844,281.25,38538.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820798397064209,1.0,0.0,0.0,3.701892137527466,3.701916933059693,9.144096111413092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.7548828125,0.0,1610.935791015625,1895.4371337890625,0.0,2662.967529296875,0.9183810949325562,1.0,0.0,3.0,1.0,0.0
17828700,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.8400482535362244,0.3043165802955627,0.2745527923107147,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.7946664690971375,0.2572236657142639,0.2434507608413696,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.836757242679596,0.3000201284885406,0.2108887881040573,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.7564422488212585,0.220424935221672,0.2103547900915146,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.6450175642967224,0.1359286159276962,0.620007336139679,285.0471496582031,284.95001220703125,296.3638916015625,293.43853759765625,296.3628234863281,297.2944641113281,285.06304931640625,1.0,0.3812945187091827,1.0,1.0,0.0,1.0,-1.8715193271636963,1.871516466140747,2.8255171855562367e-06,1.4410239458084106,0.9917625188827516,0.9917625188827516,0.0,86.54691314697266,88.0,45285.46875,0.0,649.725830078125,1.0,281.2033996582031,284.07928466796875,296.4143981933594,299.274658203125,293.1499938964844,293.1499938964844,281.25,33849.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147985935211182,1.0,0.0,0.0,3.7474868297576895,3.747511386871338,9.37073195927951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.357421875,0.0,1627.833740234375,1895.4371337890625,0.0,2607.451416015625,0.927865743637085,1.0,0.0,3.0,1.0,0.0
17828760,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.8463420867919922,0.3066202104091644,0.2764103412628174,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.8043687343597412,0.2620217204093933,0.2480223178863525,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.8421704173088074,0.3013689517974853,0.2116698920726776,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.7621316313743591,0.2219578623771667,0.2116268128156662,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.6501261591911316,0.1370967477560043,0.6244914531707764,285.08837890625,284.95001220703125,296.3818054199219,293.44403076171875,296.3807373046875,297.302001953125,285.0902709960937,1.0,0.3815160095691681,1.0,1.0,0.0,1.0,-1.887086749076844,1.887083888053894,2.871892775146989e-06,1.4532619714736938,1.0,1.0,0.0,84.83624267578125,76.0,45677.26953125,0.0,655.9459228515625,1.0,281.2431030273437,284.0934753417969,296.4292907714844,299.34930419921875,293.1499938964844,293.1499938964844,280.95001220703125,33008.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134136199951172,1.0,0.0,0.0,3.8279311656951904,3.827956438064575,9.777357945495169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.24365234375,0.0,1716.8115234375,1895.4371337890625,0.0,2594.6640625,0.943055272102356,1.0,0.0,3.0,1.0,0.0
17828820,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8628833293914795,0.3101792931556701,0.2796953320503235,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8203843832015991,0.2637262940406799,0.25124591588974,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8569632768630981,0.3033032715320587,0.2130409926176071,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7773679494857788,0.2245831936597824,0.2140350192785263,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6638861298561096,0.1392177045345306,0.6333416700363159,284.908935546875,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3064880371094,284.9111328125,1.0,0.3795929551124573,1.0,1.0,0.0,1.0,-1.9100773334503167,1.910074472427368,2.941448883575504e-06,1.4715237617492676,0.9325454235076904,0.9325454235076904,0.0,79.8507080078125,64.0,47059.9453125,0.0,657.2510986328125,1.0,280.9557189941406,283.8898010253906,296.5077819824219,299.58203125,293.1499938964844,293.1499938964844,280.6499938964844,36610.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282495737075806,1.0,0.0,0.0,3.831241369247437,3.831267356872559,9.794275683816522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.71142578125,0.0,1749.1026611328125,1895.4371337890625,0.0,2732.156982421875,0.9459288120269777,1.0,0.0,3.0,1.0,0.0
17828880,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8628833293914795,0.3101792931556701,0.2796953320503235,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8203843832015991,0.2637262940406799,0.25124591588974,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8569632768630981,0.3033032715320587,0.2130409926176071,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7773679494857788,0.2245831936597824,0.2140350192785263,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6638861298561096,0.1392177045345306,0.6333416700363159,284.908935546875,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3064880371094,284.9111328125,1.0,0.3795929551124573,1.0,1.0,0.0,1.0,-1.9100773334503167,1.910074472427368,2.941448883575504e-06,1.4715237617492676,0.9325454235076904,0.9325454235076904,0.0,79.8507080078125,64.0,47059.9453125,0.0,657.2510986328125,1.0,280.9557189941406,283.8898010253906,296.5077819824219,299.58203125,293.1499938964844,293.1499938964844,280.6499938964844,36610.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282495737075806,1.0,0.0,0.0,3.831241369247437,3.831267356872559,9.794275683816522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.71142578125,0.0,1749.1026611328125,1895.4371337890625,0.0,2732.156982421875,0.9459288120269777,1.0,0.0,3.0,1.0,0.0
17828940,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8870529532432556,0.3133803009986877,0.2822149991989136,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.8414669632911682,0.2674083113670349,0.2533804774284363,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8792181015014648,0.3048262298107147,0.2138676643371582,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.7994546890258789,0.2269633412361145,0.2159684896469116,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.6839443445205688,0.1412071585655212,0.6407806277275085,284.8638916015625,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.307373046875,284.8759155273437,1.0,0.3752295970916748,1.0,1.0,0.0,1.0,-1.92791211605072,1.9279091358184808,2.9959062430862105e-06,1.4855791330337524,0.8310093879699707,0.8310093879699707,0.0,72.7666244506836,52.0,47595.40234375,0.0,647.6761474609375,1.0,280.6571655273437,283.85260009765625,296.5020751953125,299.6239013671875,293.1499938964844,293.1499938964844,280.95001220703125,42724.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387349247932434,1.0,0.0,0.0,3.550909757614136,3.550934076309204,8.41342057356087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.52490234375,0.0,1474.6458740234375,1895.4371337890625,0.0,2829.89794921875,0.8896992206573486,1.0,0.0,3.0,1.0,0.0
17829000,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8870529532432556,0.3133803009986877,0.2822149991989136,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.8414669632911682,0.2674083113670349,0.2533804774284363,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8792181015014648,0.3048262298107147,0.2138676643371582,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.7994546890258789,0.2269633412361145,0.2159684896469116,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.6839443445205688,0.1412071585655212,0.6407806277275085,284.8638916015625,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.307373046875,284.8759155273437,1.0,0.3752295970916748,1.0,1.0,0.0,1.0,-1.92791211605072,1.9279091358184808,2.9959062430862105e-06,1.4855791330337524,0.8310093879699707,0.8310093879699707,0.0,72.7666244506836,52.0,47595.40234375,0.0,647.6761474609375,1.0,280.6571655273437,283.85260009765625,296.5020751953125,299.6239013671875,293.1499938964844,293.1499938964844,280.95001220703125,42724.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387349247932434,1.0,0.0,0.0,3.550909757614136,3.550934076309204,8.41342057356087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.52490234375,0.0,1474.6458740234375,1895.4371337890625,0.0,2829.89794921875,0.8896992206573486,1.0,0.0,3.0,1.0,0.0
17829060,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.9333274364471436,0.3182790279388428,0.285814106464386,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.887022078037262,0.277702659368515,0.2618296146392822,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.9217933416366576,0.3077225089073181,0.2153092920780182,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8357052206993103,0.2302847802639007,0.2184293270111084,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.7182489633560181,0.1438700258731842,0.6498324275016785,285.0559387207031,284.95001220703125,296.491455078125,293.4786682128906,296.49041748046875,297.3221435546875,285.0545959472656,1.0,0.3698658943176269,1.0,1.0,0.0,1.0,-1.9579286575317385,1.95792555809021,3.088618086621864e-06,1.5090802907943726,0.9904474020004272,0.9904474020004272,0.0,62.78425216674805,40.0,47853.55859375,0.0,637.5349731445312,1.0,280.9426574707031,284.0145263671875,296.4538269042969,299.5032653808594,293.1499938964844,293.1499938964844,280.6499938964844,32049.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828810453414917,1.0,0.0,0.0,3.725625276565552,3.725649356842041,9.261719355890818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.22998046875,0.0,1588.77294921875,1895.4371337890625,0.0,2737.375,0.9195204377174376,1.0,0.0,3.0,1.0,0.0
17829120,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.9333274364471436,0.3182790279388428,0.285814106464386,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.887022078037262,0.277702659368515,0.2618296146392822,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.9217933416366576,0.3077225089073181,0.2153092920780182,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8357052206993103,0.2302847802639007,0.2184293270111084,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.7182489633560181,0.1438700258731842,0.6498324275016785,285.0559387207031,284.95001220703125,296.491455078125,293.4786682128906,296.49041748046875,297.3221435546875,285.0545959472656,1.0,0.3698658943176269,1.0,1.0,0.0,1.0,-1.9579286575317385,1.95792555809021,3.088618086621864e-06,1.5090802907943726,0.9904474020004272,0.9904474020004272,0.0,62.78425216674805,40.0,47853.55859375,0.0,637.5349731445312,1.0,280.9426574707031,284.0145263671875,296.4538269042969,299.5032653808594,293.1499938964844,293.1499938964844,280.6499938964844,32049.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828810453414917,1.0,0.0,0.0,3.725625276565552,3.725649356842041,9.261719355890818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.22998046875,0.0,1588.77294921875,1895.4371337890625,0.0,2737.375,0.9195204377174376,1.0,0.0,3.0,1.0,0.0
17829180,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9914682507514954,0.3222167789936065,0.2892622351646423,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9480934143066406,0.2797156572341919,0.2648593187332153,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9812861680984496,0.3099906742572784,0.2167739570140838,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8868585824966431,0.2332789152860641,0.2209939956665039,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7611529231071472,0.1463941484689712,0.6596073508262634,284.8988647460937,284.95001220703125,296.5288391113281,293.4908447265625,296.5277709960937,297.3276672363281,284.9044189453125,1.0,0.3637042045593261,1.0,1.0,0.0,1.0,-1.9822933673858645,1.982290267944336,3.165351699863095e-06,1.5283656120300293,0.8827173113822937,0.8827173113822937,0.0,52.72273635864258,43.0,49069.80078125,0.0,622.3796997070312,1.0,280.6565246582031,283.84576416015625,296.5351867675781,299.7318725585937,293.1499938964844,293.1499938964844,280.95001220703125,38093.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421840667724609,1.0,0.0,0.0,3.672464609146118,3.6724891662597656,8.999296028378012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.28076171875,0.0,1574.0687255859375,1895.4371337890625,0.0,2862.1279296875,0.9116708636283876,1.0,0.0,3.0,1.0,0.0
17829240,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9914682507514954,0.3222167789936065,0.2892622351646423,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9480934143066406,0.2797156572341919,0.2648593187332153,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9812861680984496,0.3099906742572784,0.2167739570140838,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8868585824966431,0.2332789152860641,0.2209939956665039,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7611529231071472,0.1463941484689712,0.6596073508262634,284.8988647460937,284.95001220703125,296.5288391113281,293.4908447265625,296.5277709960937,297.3276672363281,284.9044189453125,1.0,0.3637042045593261,1.0,1.0,0.0,1.0,-1.9822933673858645,1.982290267944336,3.165351699863095e-06,1.5283656120300293,0.8827173113822937,0.8827173113822937,0.0,52.72273635864258,43.0,49069.80078125,0.0,622.3796997070312,1.0,280.6565246582031,283.84576416015625,296.5351867675781,299.7318725585937,293.1499938964844,293.1499938964844,280.95001220703125,38093.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421840667724609,1.0,0.0,0.0,3.672464609146118,3.6724891662597656,8.999296028378012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.28076171875,0.0,1574.0687255859375,1895.4371337890625,0.0,2862.1279296875,0.9116708636283876,1.0,0.0,3.0,1.0,0.0
17829300,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.9990000128746032,0.3248943984508514,0.2832092046737671,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9698935747146606,0.284415453672409,0.2672913372516632,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.9969638586044312,0.3113209009170532,0.2174767851829528,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.9059033989906312,0.2349068969488144,0.2222947478294372,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7775498032569885,0.1477387398481369,0.6647303104400635,285.0506591796875,284.95001220703125,296.54766845703125,293.4970397949219,296.5466003417969,297.3337707519531,285.06207275390625,1.0,0.3621856272220611,1.0,1.0,0.0,1.0,-1.987566590309143,1.9875633716583248,3.182106638632831e-06,1.532546043395996,0.9897692203521729,0.9897692203521729,0.0,50.05275344848633,43.0,48589.390625,0.0,617.04638671875,1.0,280.9028625488281,284.0077819824219,296.4776611328125,299.5425109863281,293.1499938964844,293.1499938964844,280.95001220703125,33452.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368456959724426,1.0,0.0,0.0,3.728428602218628,3.728452920913696,9.275662478103186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.62451171875,0.0,1602.71630859375,1895.4371337890625,0.0,2812.25927734375,0.9231523275375366,1.0,0.0,3.0,1.0,0.0
17829360,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.9990000128746032,0.3296231627464294,0.2740292549133301,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.9849252700805664,0.2895106375217438,0.2720355093479156,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.9990000128746032,0.3139772713184356,0.2131338715553283,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.919552445411682,0.2366412281990051,0.2238562107086181,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.7887802124023438,0.1491977274417877,0.6707528233528137,285.0520324707031,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.35235595703125,285.05010986328125,1.0,0.3610137701034546,1.0,1.0,0.0,1.0,-1.9870827198028564,1.9870795011520384,3.18145953315252e-06,1.5327616930007937,1.0,1.0,0.0,48.54396057128906,61.0,48694.6875,0.0,611.2814331054688,1.0,280.9426574707031,283.9901733398437,296.490234375,299.60321044921875,293.1499938964844,293.1499938964844,280.6499938964844,32749.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355364799499512,1.0,0.0,0.0,3.8113718032836914,3.811396837234497,9.692948879092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.31982421875,0.0,1694.8299560546875,1895.4371337890625,0.0,2800.042236328125,0.9391855597496032,1.0,0.0,3.0,1.0,0.0
