time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829420,297.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9990000128746032,0.3379509449005127,0.2769927382469177,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9877983927726746,0.2948440015316009,0.2778717875480652,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9990000128746032,0.3185848593711853,0.2154387980699539,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.920451521873474,0.2396703660488128,0.226849764585495,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7907886505126953,0.1518287509679794,0.6830515265464783,284.88232421875,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3824157714844,284.8914794921875,1.0,0.3663360774517059,1.0,1.0,0.0,1.0,-2.013375997543335,2.0133726596832275,3.262009613536065e-06,1.5511492490768433,0.8958812952041626,0.8958812952041626,0.0,49.63600158691406,79.0,49890.7421875,0.0,636.9175415039062,1.0,280.6563720703125,283.8166809082031,296.5550537109375,299.79693603515625,293.1499938964844,293.1499938964844,280.95001220703125,38329.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475162982940674,1.0,0.0,0.0,3.757881879806519,3.7579073905944815,9.422790867574804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.404296875,0.0,1674.48291015625,1895.4371337890625,0.0,2912.013427734375,0.9306676983833312,1.0,0.0,3.0,1.0,0.0
17829480,297.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9990000128746032,0.3379509449005127,0.2769927382469177,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9877983927726746,0.2948440015316009,0.2778717875480652,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9990000128746032,0.3185848593711853,0.2154387980699539,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.920451521873474,0.2396703660488128,0.226849764585495,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7907886505126953,0.1518287509679794,0.6830515265464783,284.88232421875,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3824157714844,284.8914794921875,1.0,0.3663360774517059,1.0,1.0,0.0,1.0,-2.013375997543335,2.0133726596832275,3.262009613536065e-06,1.5511492490768433,0.8958812952041626,0.8958812952041626,0.0,49.63600158691406,79.0,49890.7421875,0.0,636.9175415039062,1.0,280.6563720703125,283.8166809082031,296.5550537109375,299.79693603515625,293.1499938964844,293.1499938964844,280.95001220703125,38329.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475162982940674,1.0,0.0,0.0,3.757881879806519,3.7579073905944815,9.422790867574804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.404296875,0.0,1674.48291015625,1895.4371337890625,0.0,2912.013427734375,0.9306676983833312,1.0,0.0,3.0,1.0,0.0
17829540,297.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.9990000128746032,0.3437221646308899,0.2928574085235595,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460876464844,0.9786460995674132,0.3026169836521148,0.2844304740428924,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.9963424205780028,0.3208445310592651,0.2243125438690185,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453857421875,0.9063649773597716,0.2433744966983795,0.2301955223083496,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432800292969,0.7810972332954407,0.1549190580844879,0.6966252326965332,285.1461486816406,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.39227294921875,285.15252685546875,1.0,0.378675103187561,1.0,1.0,0.0,1.0,-2.074465274810791,2.074461936950684,3.463344683041214e-06,1.600239396095276,1.0,1.0,0.0,53.98140335083008,97.0,50487.2421875,0.0,700.1771850585938,1.0,280.9432983398437,284.05841064453125,296.5234375,299.7228698730469,293.1499938964844,293.1499938964844,280.6499938964844,33739.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418594002723694,1.0,0.0,0.0,3.867334365844727,3.8673601150512695,9.979682999983195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.947265625,0.0,1770.7510986328125,1895.4371337890625,0.0,2859.0927734375,0.9526358842849731,1.0,0.0,3.0,1.0,0.0
17829600,297.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.9990000128746032,0.3437221646308899,0.2928574085235595,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460876464844,0.9786460995674132,0.3026169836521148,0.2844304740428924,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.9963424205780028,0.3208445310592651,0.2243125438690185,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453857421875,0.9063649773597716,0.2433744966983795,0.2301955223083496,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432800292969,0.7810972332954407,0.1549190580844879,0.6966252326965332,285.1461486816406,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.39227294921875,285.15252685546875,1.0,0.378675103187561,1.0,1.0,0.0,1.0,-2.074465274810791,2.074461936950684,3.463344683041214e-06,1.600239396095276,1.0,1.0,0.0,53.98140335083008,97.0,50487.2421875,0.0,700.1771850585938,1.0,280.9432983398437,284.05841064453125,296.5234375,299.7228698730469,293.1499938964844,293.1499938964844,280.6499938964844,33739.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418594002723694,1.0,0.0,0.0,3.867334365844727,3.8673601150512695,9.979682999983195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.947265625,0.0,1770.7510986328125,1895.4371337890625,0.0,2859.0927734375,0.9526358842849731,1.0,0.0,3.0,1.0,0.0
17829660,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9707286953926086,0.3448743224143982,0.3104351162910461,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9288041591644288,0.3050619959831238,0.2895638644695282,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9482572078704834,0.3224160969257355,0.2257693856954574,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8616223931312561,0.246798574924469,0.2340199202299118,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7450311779975891,0.1577827930450439,0.7120882868766785,285.0078125,284.95001220703125,296.6822509765625,293.5426025390625,296.68121337890625,297.3743591308594,285.0048522949219,1.0,0.3947929739952087,1.0,1.0,0.0,1.0,-2.1203417778015137,2.120338201522827,3.617983111325884e-06,1.6365573406219482,1.0,1.0,0.0,65.20318603515625,115.0,52591.14453125,0.0,781.8432006835938,1.0,280.6571960449219,283.8680114746094,296.6065979003906,300.01373291015625,293.1499938964844,293.1499938964844,280.3500061035156,34633.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589127063751221,1.0,0.0,0.0,3.91989803314209,3.91992449760437,1.025280766953074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.1953125,0.0,1843.7086181640625,1895.4371337890625,0.0,3018.807861328125,0.9649887084960938,1.0,0.0,3.0,1.0,0.0
17829720,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9707286953926086,0.3448743224143982,0.3104351162910461,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9288041591644288,0.3050619959831238,0.2895638644695282,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9482572078704834,0.3224160969257355,0.2257693856954574,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8616223931312561,0.246798574924469,0.2340199202299118,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7450311779975891,0.1577827930450439,0.7120882868766785,285.0078125,284.95001220703125,296.6822509765625,293.5426025390625,296.68121337890625,297.3743591308594,285.0048522949219,1.0,0.3947929739952087,1.0,1.0,0.0,1.0,-2.1203417778015137,2.120338201522827,3.617983111325884e-06,1.6365573406219482,1.0,1.0,0.0,65.20318603515625,115.0,52591.14453125,0.0,781.8432006835938,1.0,280.6571960449219,283.8680114746094,296.6065979003906,300.01373291015625,293.1499938964844,293.1499938964844,280.3500061035156,34633.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589127063751221,1.0,0.0,0.0,3.91989803314209,3.91992449760437,1.025280766953074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.1953125,0.0,1843.7086181640625,1895.4371337890625,0.0,3018.807861328125,0.9649887084960938,1.0,0.0,3.0,1.0,0.0
17829780,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9136190414428712,0.3467796444892883,0.3123271465301513,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8756108283996582,0.3067072033882141,0.2910663187503814,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8921394944190979,0.3236892819404602,0.2270889729261398,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8199418783187866,0.2495297491550445,0.2372663617134094,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7103186845779419,0.1600804924964904,0.7254883646965027,284.8785095214844,284.95001220703125,296.7215881347656,293.5563049316406,296.7205505371094,297.3621826171875,284.8848876953125,1.0,0.4119130074977875,1.0,1.0,0.0,1.0,-2.152516841888428,2.152513265609741,3.727873945535976e-06,1.6615737676620483,0.901858687400818,0.901858687400818,0.0,80.42473602294922,133.0,53882.4375,0.0,864.0070190429688,1.0,280.35650634765625,283.7286376953125,296.6097717285156,300.1171569824219,293.1499938964844,293.1499938964844,280.04998779296875,39237.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729606866836548,1.0,0.0,0.0,3.81306791305542,3.813094139099121,9.701577710075071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.171875,0.0,1747.57568359375,1895.4371337890625,0.0,3150.581298828125,0.9441662430763244,1.0,0.0,3.0,1.0,0.0
17829840,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9136190414428712,0.3467796444892883,0.3123271465301513,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8756108283996582,0.3067072033882141,0.2910663187503814,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8921394944190979,0.3236892819404602,0.2270889729261398,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8199418783187866,0.2495297491550445,0.2372663617134094,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7103186845779419,0.1600804924964904,0.7254883646965027,284.8785095214844,284.95001220703125,296.7215881347656,293.5563049316406,296.7205505371094,297.3621826171875,284.8848876953125,1.0,0.4119130074977875,1.0,1.0,0.0,1.0,-2.152516841888428,2.152513265609741,3.727873945535976e-06,1.6615737676620483,0.901858687400818,0.901858687400818,0.0,80.42473602294922,133.0,53882.4375,0.0,864.0070190429688,1.0,280.35650634765625,283.7286376953125,296.6097717285156,300.1171569824219,293.1499938964844,293.1499938964844,280.04998779296875,39237.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729606866836548,1.0,0.0,0.0,3.81306791305542,3.813094139099121,9.701577710075071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.171875,0.0,1747.57568359375,1895.4371337890625,0.0,3150.581298828125,0.9441662430763244,1.0,0.0,3.0,1.0,0.0
17829900,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80242919921875,0.8920552134513855,0.3483735918998718,0.3139139115810394,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026428222656,0.8567746877670288,0.3087656795978546,0.2932501137256622,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80255126953125,0.8712713122367859,0.3244499862194061,0.2278216332197189,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031921386719,0.8023793697357178,0.2508798837661743,0.2388496100902557,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055114746094,0.6945059895515442,0.1611984521150589,0.7319778203964233,284.8025817871094,284.95001220703125,296.74139404296875,293.5632629394531,296.7403564453125,297.360107421875,284.802734375,1.0,0.4206393957138061,1.0,1.0,0.0,1.0,-2.167619228363037,2.1676154136657715,3.780094857575023e-06,1.673333764076233,0.8175434470176697,0.8175434470176697,0.0,88.63294219970703,133.0,54643.61328125,0.0,908.4658203125,1.0,280.0969543457031,283.6318054199219,296.6251220703125,300.2470397949219,293.1499938964844,293.1499938964844,280.04998779296875,43051.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795866966247559,1.0,0.0,0.0,3.690189123153688,3.6902148723602295,9.086372756428318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.5126953125,0.0,1631.682373046875,1895.4371337890625,0.0,3212.70703125,0.9165754318237304,1.0,0.0,3.0,1.0,0.0
17829960,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8740918040275574,0.3502923846244812,0.3157211542129516,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8409209847450256,0.311538428068161,0.2953844964504242,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8535934090614319,0.3253859877586365,0.2286071628332138,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7863727807998657,0.2523133754730224,0.2404433339834213,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6806626319885254,0.1623661071062088,0.7384907007217407,284.8944702148437,284.95001220703125,296.76129150390625,293.5702819824219,296.7602844238281,297.35986328125,284.9024963378906,1.0,0.4294593334197998,1.0,1.0,0.0,1.0,-2.183030605316162,2.1830267906188965,3.8337684600264765e-06,1.6853240728378296,0.843287467956543,0.843287467956543,0.0,97.10260772705078,136.0,54671.515625,0.0,954.7943725585938,1.0,280.05767822265625,283.7295227050781,296.5948791503906,300.1454162597656,293.1499938964844,293.1499938964844,280.3500061035156,41364.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802765011787415,1.0,0.0,0.0,3.554695606231689,3.5547196865081787,8.431369451500359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.1865234375,0.0,1468.78662109375,1895.4371337890625,0.0,3219.171630859375,0.8899862766265869,1.0,0.0,3.0,1.0,0.0
17830020,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8638732433319092,0.3529809117317199,0.3180302679538727,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8336717486381531,0.3172845840454101,0.2997793555259704,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.8432716131210327,0.3268879354000091,0.2296328693628311,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.7770465016365051,0.2541511952877044,0.2422358393669128,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.6727849245071411,0.1638242900371551,0.7455398440361023,285.0497436523437,284.95001220703125,296.7821044921875,293.5776672363281,296.7810974121094,297.3647766113281,285.05859375,1.0,0.4367294013500213,1.0,1.0,0.0,1.0,-2.202927589416504,2.2029237747192383,3.903575816366356e-06,1.7007509469985962,0.953180730342865,0.953180730342865,0.0,103.46807861328124,136.0,54532.05078125,0.0,998.3858032226562,1.0,280.3039245605469,283.8829345703125,296.54315185546875,299.9645690917969,293.1499938964844,293.1499938964844,280.3500061035156,33892.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873426079750061,1.0,0.0,0.0,3.633291244506836,3.633314609527588,8.808332836451882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.75537109375,0.0,1498.96533203125,1895.4371337890625,0.0,3154.946533203125,0.9024565815925598,1.0,0.0,3.0,1.0,0.0
17830080,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.8584519624710083,0.3556596338748932,0.3205341100692749,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.8310735821723938,0.3217432796955108,0.3048823475837707,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.8375003337860107,0.328483909368515,0.2308127135038375,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.7719910144805908,0.2560035586357116,0.244089275598526,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.6686946749687195,0.1653020083904266,0.7526828646659851,285.06353759765625,284.95001220703125,296.8014221191406,293.5845642089844,296.8003845214844,297.3710327148437,285.0623474121094,1.0,0.4428715705871582,1.0,1.0,0.0,1.0,-2.2242884635925293,2.224284648895264,3.979399480158463e-06,1.7173898220062256,0.9983752369880676,0.9983752369880676,0.0,108.0322494506836,124.0,55170.24609375,0.0,1037.3968505859375,1.0,280.3428039550781,283.87310791015625,296.5670166015625,300.0614624023437,293.1499938964844,293.1499938964844,280.04998779296875,31900.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723567724227905,1.0,0.0,0.0,3.7373011112213135,3.737325429916382,9.319862215306784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.1025390625,0.0,1601.0784912109375,1895.4371337890625,0.0,3144.91748046875,0.9220119714736938,1.0,0.0,3.0,1.0,0.0
17830140,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8574554920196533,0.3598945140838623,0.324759840965271,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8292750120162964,0.3231950104236603,0.3078439831733703,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8353145122528076,0.3308472633361816,0.232733741402626,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7711864113807678,0.2592324614524841,0.2474176287651062,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.668829619884491,0.1679856479167938,0.765752375125885,284.9144897460937,284.95001220703125,296.8418884277344,293.59912109375,296.84088134765625,297.3729858398437,284.9186706542969,1.0,0.448737770318985,1.0,1.0,0.0,1.0,-2.254938125610352,2.254934072494507,4.0898726183513645e-06,1.741447687149048,0.9024601578712464,0.9024601578712464,0.0,111.49057006835938,112.0,56666.5546875,0.0,1082.6876220703125,1.0,280.0564270019531,283.7034912109375,296.6431579589844,300.3075866699219,293.1499938964844,293.1499938964844,279.75,37140.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885408878326416,1.0,0.0,0.0,3.710736989974976,3.710761785507202,9.187843943436746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.1767578125,0.0,1610.4716796875,1895.4371337890625,0.0,3267.246826171875,0.9196622371673584,1.0,0.0,3.0,1.0,0.0
17830200,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8574554920196533,0.3598945140838623,0.324759840965271,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8292750120162964,0.3231950104236603,0.3078439831733703,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8353145122528076,0.3308472633361816,0.232733741402626,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7711864113807678,0.2592324614524841,0.2474176287651062,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.668829619884491,0.1679856479167938,0.765752375125885,284.9144897460937,284.95001220703125,296.8418884277344,293.59912109375,296.84088134765625,297.3729858398437,284.9186706542969,1.0,0.448737770318985,1.0,1.0,0.0,1.0,-2.254938125610352,2.254934072494507,4.0898726183513645e-06,1.741447687149048,0.9024601578712464,0.9024601578712464,0.0,111.49057006835938,112.0,56666.5546875,0.0,1082.6876220703125,1.0,280.0564270019531,283.7034912109375,296.6431579589844,300.3075866699219,293.1499938964844,293.1499938964844,279.75,37140.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885408878326416,1.0,0.0,0.0,3.710736989974976,3.710761785507202,9.187843943436746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.1767578125,0.0,1610.4716796875,1895.4371337890625,0.0,3267.246826171875,0.9196622371673584,1.0,0.0,3.0,1.0,0.0
17830260,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8664044141769409,0.3640320897102356,0.3282218873500824,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8376581072807312,0.3283276557922363,0.3113936483860016,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.842349112033844,0.3330318033695221,0.234107568860054,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7795491814613342,0.2623277604579925,0.250164121389389,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6771034598350525,0.1705836206674575,0.7766361236572266,284.9057006835937,284.95001220703125,296.8827819824219,293.61395263671875,296.8817749023437,297.37353515625,284.9115295410156,1.0,0.4499518275260925,1.0,1.0,0.0,1.0,-2.2813808917999268,2.281376600265503,4.186103979009204e-06,1.7619917392730713,0.8426366448402405,0.8426366448402405,0.0,109.11299896240234,100.0,57481.609375,0.0,1101.8072509765625,1.0,279.758056640625,283.67645263671875,296.6430358886719,300.3692626953125,293.1499938964844,293.1499938964844,280.04998779296875,40126.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940455317497253,1.0,0.0,0.0,3.504267692565918,3.50429105758667,8.193846952053718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.20361328125,0.0,1406.6412353515625,1895.4371337890625,0.0,3348.01953125,0.8775924444198608,1.0,0.0,3.0,1.0,0.0
17830320,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8664044141769409,0.3640320897102356,0.3282218873500824,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8376581072807312,0.3283276557922363,0.3113936483860016,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.842349112033844,0.3330318033695221,0.234107568860054,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7795491814613342,0.2623277604579925,0.250164121389389,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6771034598350525,0.1705836206674575,0.7766361236572266,284.9057006835937,284.95001220703125,296.8827819824219,293.61395263671875,296.8817749023437,297.37353515625,284.9115295410156,1.0,0.4499518275260925,1.0,1.0,0.0,1.0,-2.2813808917999268,2.281376600265503,4.186103979009204e-06,1.7619917392730713,0.8426366448402405,0.8426366448402405,0.0,109.11299896240234,100.0,57481.609375,0.0,1101.8072509765625,1.0,279.758056640625,283.67645263671875,296.6430358886719,300.3692626953125,293.1499938964844,293.1499938964844,280.04998779296875,40126.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940455317497253,1.0,0.0,0.0,3.504267692565918,3.50429105758667,8.193846952053718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.20361328125,0.0,1406.6412353515625,1895.4371337890625,0.0,3348.01953125,0.8775924444198608,1.0,0.0,3.0,1.0,0.0
17830380,297.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.8883739709854126,0.369729995727539,0.3326863050460815,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8623254299163818,0.3391627967357635,0.3207899332046509,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8612340688705444,0.3364513218402862,0.236028641462326,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.7993342876434326,0.2663223147392273,0.2533771693706512,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.6956820487976074,0.1738589107990265,0.7889049053192139,285.0508117675781,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.3860778808594,285.049072265625,1.0,0.4489380121231079,1.0,1.0,0.0,1.0,-2.3189282417297363,2.3189239501953125,4.324636847741203e-06,1.791081428527832,0.9805616736412048,0.9805616736412048,0.0,101.7603988647461,88.0,57966.546875,0.0,1113.822998046875,1.0,280.0423889160156,283.8005676269531,296.6161804199219,300.2870788574219,293.1499938964844,293.1499938964844,279.75,31793.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872982263565063,1.0,0.0,0.0,3.6891236305236816,3.6891472339630127,9.081125540433276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.8134765625,0.0,1545.318359375,1895.4371337890625,0.0,3284.931884765625,0.9109880924224854,1.0,0.0,3.0,1.0,0.0
17830440,297.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.8883739709854126,0.369729995727539,0.3326863050460815,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8623254299163818,0.3391627967357635,0.3207899332046509,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8612340688705444,0.3364513218402862,0.236028641462326,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.7993342876434326,0.2663223147392273,0.2533771693706512,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.6956820487976074,0.1738589107990265,0.7889049053192139,285.0508117675781,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.3860778808594,285.049072265625,1.0,0.4489380121231079,1.0,1.0,0.0,1.0,-2.3189282417297363,2.3189239501953125,4.324636847741203e-06,1.791081428527832,0.9805616736412048,0.9805616736412048,0.0,101.7603988647461,88.0,57966.546875,0.0,1113.822998046875,1.0,280.0423889160156,283.8005676269531,296.6161804199219,300.2870788574219,293.1499938964844,293.1499938964844,279.75,31793.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872982263565063,1.0,0.0,0.0,3.6891236305236816,3.6891472339630127,9.081125540433276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.8134765625,0.0,1545.318359375,1895.4371337890625,0.0,3284.931884765625,0.9109880924224854,1.0,0.0,3.0,1.0,0.0
17830500,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.901824116706848,0.372140496969223,0.3349374234676361,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8755676746368408,0.3401777744293213,0.3235218226909637,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8732050061225891,0.3379053473472595,0.2370490580797195,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8112258315086365,0.2681792974472046,0.2550699412822723,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.7069187760353088,0.1754347383975982,0.7954640984535217,284.9097595214844,284.95001220703125,296.9447937011719,293.6367492675781,296.9437866210937,297.388916015625,284.9003601074219,1.0,0.4478515088558197,1.0,1.0,0.0,1.0,-2.336061716079712,2.336057186126709,4.388935394672444e-06,1.804518342018128,0.8995882868766785,0.8995882868766785,0.0,97.57388305664062,88.0,59279.35546875,0.0,1116.05029296875,1.0,279.7962341308594,283.6292724609375,296.6856994628906,300.5503234863281,293.1499938964844,293.1499938964844,279.75,34969.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955243825912476,1.0,0.0,0.0,3.707666397094727,3.707690954208374,9.172645150101744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.431640625,0.0,1590.44140625,1895.4371337890625,0.0,3361.830078125,0.9156452417373656,1.0,0.0,3.0,1.0,0.0
17830560,297.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9160173535346984,0.3742710947990417,0.3367283344268799,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.887121319770813,0.3413257598876953,0.3238298594951629,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.885378360748291,0.339121401309967,0.2378087937831878,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.822441577911377,0.2698679566383362,0.2565297484397888,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7176368832588196,0.1768885254859924,0.8013060688972473,284.9151916503906,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.3888854980469,284.91973876953125,1.0,0.4462593495845794,1.0,1.0,0.0,1.0,-2.348268747329712,2.348264217376709,4.434945367393084e-06,1.814034104347229,0.8874577879905701,0.8874577879905701,0.0,93.51213836669922,76.0,59382.78515625,0.0,1113.3167724609375,1.0,279.75701904296875,283.64599609375,296.685302734375,300.5214538574219,293.1499938964844,293.1499938964844,280.04998779296875,37359.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995156288146973,1.0,0.0,0.0,3.64661717414856,3.646641254425049,8.873064416548004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.142578125,0.0,1539.572509765625,1895.4371337890625,0.0,3399.06884765625,0.9056614637374878,1.0,0.0,3.0,1.0,0.0
17830620,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.9617236256599426,0.3799675107002258,0.3410050272941589,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9345544576644896,0.3525807559490204,0.3323008418083191,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9259424805641174,0.3426073789596557,0.2396650314331054,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.8566691875457764,0.2740007936954498,0.2597348988056183,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.7477976083755493,0.1803432404994964,0.8137698173522949,285.07769775390625,284.95001220703125,297.00762939453125,293.66015625,297.00665283203125,297.3999938964844,285.0784912109375,1.0,0.4428149163722992,1.0,1.0,0.0,1.0,-2.384622812271118,2.3846182823181152,4.572949364956003e-06,1.8420970439910889,1.0,1.0,0.0,82.79645538330078,64.0,59669.21875,0.0,1110.50537109375,1.0,280.04315185546875,283.79595947265625,296.6576843261719,300.4381408691406,293.1499938964844,293.1499938964844,279.75,32514.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952659964561462,1.0,0.0,0.0,3.799536228179932,3.799561023712158,9.632842647988582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.4697265625,0.0,1678.83642578125,1895.4371337890625,0.0,3359.41748046875,0.936207950115204,1.0,0.0,3.0,1.0,0.0
17830680,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.9617236256599426,0.3799675107002258,0.3410050272941589,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9345544576644896,0.3525807559490204,0.3323008418083191,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9259424805641174,0.3426073789596557,0.2396650314331054,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.8566691875457764,0.2740007936954498,0.2597348988056183,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.7477976083755493,0.1803432404994964,0.8137698173522949,285.07769775390625,284.95001220703125,297.00762939453125,293.66015625,297.00665283203125,297.3999938964844,285.0784912109375,1.0,0.4428149163722992,1.0,1.0,0.0,1.0,-2.384622812271118,2.3846182823181152,4.572949364956003e-06,1.8420970439910889,1.0,1.0,0.0,82.79645538330078,64.0,59669.21875,0.0,1110.50537109375,1.0,280.04315185546875,283.79595947265625,296.6576843261719,300.4381408691406,293.1499938964844,293.1499938964844,279.75,32514.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952659964561462,1.0,0.0,0.0,3.799536228179932,3.799561023712158,9.632842647988582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.4697265625,0.0,1678.83642578125,1895.4371337890625,0.0,3359.41748046875,0.936207950115204,1.0,0.0,3.0,1.0,0.0
17830740,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9990000128746032,0.3847726583480835,0.3412444293498993,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9824211597442628,0.3545749187469482,0.3357652127742767,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9746174812316896,0.3454177677631378,0.2415244132280349,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9001941084861755,0.2777109146118164,0.2630149722099304,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.786033034324646,0.1835484802722931,0.8268179297447205,284.91668701171875,284.95001220703125,297.04998779296875,293.6761169433594,297.04901123046875,297.4027709960937,284.9183654785156,1.0,0.4386299550533294,1.0,1.0,0.0,1.0,-2.4103803634643555,2.410375595092773,4.673523562814808e-06,1.862762212753296,0.9334793090820312,0.9334793090820312,0.0,73.03103637695312,82.0,61318.6796875,0.0,1099.680419921875,1.0,279.755859375,283.6058654785156,296.7215881347656,300.68218994140625,293.1499938964844,293.1499938964844,279.45001220703125,36291.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080965518951416,1.0,0.0,0.0,3.806506633758545,3.806532144546509,9.668218581282415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9560.2333984375,0.0,1716.6380615234375,1895.4371337890625,0.0,3478.93017578125,0.9403802156448364,1.0,0.0,3.0,1.0,0.0
17830800,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9990000128746032,0.3847726583480835,0.3412444293498993,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9824211597442628,0.3545749187469482,0.3357652127742767,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9746174812316896,0.3454177677631378,0.2415244132280349,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9001941084861755,0.2777109146118164,0.2630149722099304,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.786033034324646,0.1835484802722931,0.8268179297447205,284.91668701171875,284.95001220703125,297.04998779296875,293.6761169433594,297.04901123046875,297.4027709960937,284.9183654785156,1.0,0.4386299550533294,1.0,1.0,0.0,1.0,-2.4103803634643555,2.410375595092773,4.673523562814808e-06,1.862762212753296,0.9334793090820312,0.9334793090820312,0.0,73.03103637695312,82.0,61318.6796875,0.0,1099.680419921875,1.0,279.755859375,283.6058654785156,296.7215881347656,300.68218994140625,293.1499938964844,293.1499938964844,279.45001220703125,36291.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080965518951416,1.0,0.0,0.0,3.806506633758545,3.806532144546509,9.668218581282415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9560.2333984375,0.0,1716.6380615234375,1895.4371337890625,0.0,3478.93017578125,0.9403802156448364,1.0,0.0,3.0,1.0,0.0
17830860,297.5225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9990000128746032,0.3909704685211181,0.3407941162586212,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9844172596931458,0.3573895394802093,0.3376995027065277,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9769005179405212,0.3475152850151062,0.2430349737405777,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9041112065315248,0.2807725965976715,0.2659983336925506,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7903594374656677,0.186158150434494,0.8390538096427917,284.8964233398437,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4076232910156,284.9023132324219,1.0,0.4429858326911926,1.0,1.0,0.0,1.0,-2.432807445526123,2.432802677154541,4.759729563375004e-06,1.8795417547225952,0.8595811128616333,0.8595811128616333,0.0,73.63483428955078,100.0,62030.5859375,0.0,1127.28955078125,1.0,279.4573059082031,283.5707397460937,296.7176513671875,300.7293701171875,293.1499938964844,293.1499938964844,279.75,40074.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156917333602904,1.0,0.0,0.0,3.6014015674591064,3.601425886154175,8.654388921058853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.88671875,0.0,1509.851318359375,1895.4371337890625,0.0,3549.347412109375,0.8988725543022156,1.0,0.0,3.0,1.0,0.0
17830920,297.5225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9990000128746032,0.3909704685211181,0.3407941162586212,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9844172596931458,0.3573895394802093,0.3376995027065277,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9769005179405212,0.3475152850151062,0.2430349737405777,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9041112065315248,0.2807725965976715,0.2659983336925506,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7903594374656677,0.186158150434494,0.8390538096427917,284.8964233398437,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4076232910156,284.9023132324219,1.0,0.4429858326911926,1.0,1.0,0.0,1.0,-2.432807445526123,2.432802677154541,4.759729563375004e-06,1.8795417547225952,0.8595811128616333,0.8595811128616333,0.0,73.63483428955078,100.0,62030.5859375,0.0,1127.28955078125,1.0,279.4573059082031,283.5707397460937,296.7176513671875,300.7293701171875,293.1499938964844,293.1499938964844,279.75,40074.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156917333602904,1.0,0.0,0.0,3.6014015674591064,3.601425886154175,8.654388921058853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.88671875,0.0,1509.851318359375,1895.4371337890625,0.0,3549.347412109375,0.8988725543022156,1.0,0.0,3.0,1.0,0.0
17830980,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.9988231658935548,0.3957788646221161,0.355211853981018,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.9774909615516664,0.3657260239124298,0.3453775346279144,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.9649342894554138,0.3504878878593445,0.2450412064790725,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8935941457748413,0.2843027412891388,0.2693271040916443,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7819077968597412,0.1889221519231796,0.8517824411392212,285.0611877441406,284.95001220703125,297.1430053710937,293.71099853515625,297.1418762207031,297.4105224609375,285.0610656738281,1.0,0.4536110460758209,1.0,1.0,0.0,1.0,-2.4813051223754883,2.481300115585327,4.951146820530994e-06,1.916979193687439,1.0,1.0,0.0,78.56095886230469,118.0,62661.796875,0.0,1204.324951171875,1.0,279.7430419921875,283.71490478515625,296.6988220214844,300.65838623046875,293.1499938964844,293.1499938964844,279.45001220703125,32122.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091796278953552,1.0,0.0,0.0,3.7716259956359854,3.771650552749634,9.491842547504348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.755859375,0.0,1642.7584228515625,1895.4371337890625,0.0,3488.988525390625,0.9298913478851318,1.0,0.0,3.0,1.0,0.0
17831040,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.9988231658935548,0.3957788646221161,0.355211853981018,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.9774909615516664,0.3657260239124298,0.3453775346279144,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.9649342894554138,0.3504878878593445,0.2450412064790725,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8935941457748413,0.2843027412891388,0.2693271040916443,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7819077968597412,0.1889221519231796,0.8517824411392212,285.0611877441406,284.95001220703125,297.1430053710937,293.71099853515625,297.1418762207031,297.4105224609375,285.0610656738281,1.0,0.4536110460758209,1.0,1.0,0.0,1.0,-2.4813051223754883,2.481300115585327,4.951146820530994e-06,1.916979193687439,1.0,1.0,0.0,78.56095886230469,118.0,62661.796875,0.0,1204.324951171875,1.0,279.7430419921875,283.71490478515625,296.6988220214844,300.65838623046875,293.1499938964844,293.1499938964844,279.45001220703125,32122.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091796278953552,1.0,0.0,0.0,3.7716259956359854,3.771650552749634,9.491842547504348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.755859375,0.0,1642.7584228515625,1895.4371337890625,0.0,3488.988525390625,0.9298913478851318,1.0,0.0,3.0,1.0,0.0
17831100,297.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9828410744667052,0.3971017003059387,0.3569952249526977,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.9575892686843872,0.3645296692848205,0.346800297498703,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.943686842918396,0.3515645563602447,0.2461379915475845,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8755233287811279,0.2857510149478912,0.2710989713668823,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.7665835022926331,0.1900302469730377,0.8584973216056824,284.9208984375,284.95001220703125,297.1685485839844,293.7204895019531,297.1673889160156,297.4045715332031,284.91180419921875,1.0,0.4600180089473724,1.0,1.0,0.0,1.0,-2.4964332580566406,2.4964282512664795,5.012306246499065e-06,1.9289954900741573,0.9314414262771606,0.9314414262771606,0.0,84.43788146972656,118.0,64060.9453125,0.0,1247.551025390625,1.0,279.4949645996094,283.5413818359375,296.7672119140625,300.93121337890625,293.1499938964844,293.1499938964844,279.45001220703125,34653.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91707044839859,1.0,0.0,0.0,3.796221256256104,3.796246528625488,9.616040870241704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.1328125,0.0,1691.5362548828125,1895.4371337890625,0.0,3562.098388671875,0.935681700706482,1.0,0.0,3.0,1.0,0.0
17831160,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9607235193252563,0.3984006643295288,0.3583743870258331,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9294056296348572,0.3632102906703949,0.345333069562912,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9177789092063904,0.3522763252258301,0.2469249367713928,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8554184436798096,0.2869021892547607,0.2725637257099151,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7495402097702026,0.1908778548240661,0.8640719056129456,284.91485595703125,284.95001220703125,297.1949462890625,293.7302551269531,297.1937561035156,297.3969116210937,284.91815185546875,1.0,0.4666408002376556,1.0,1.0,0.0,1.0,-2.505733251571656,2.505728244781494,5.049809260526672e-06,1.9362361431121824,0.9136829972267152,0.9136829972267152,0.0,91.7507781982422,136.0,64174.0859375,0.0,1290.1005859375,1.0,279.4564208984375,283.54364013671875,296.7688903808594,300.90771484375,293.1499938964844,293.1499938964844,279.1499938964844,36916.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208135008811952,1.0,0.0,0.0,3.7504849433898926,3.750510215759277,9.3857318006485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.8076171875,0.0,1654.9085693359375,1895.4371337890625,0.0,3596.664306640625,0.928376078605652,1.0,0.0,3.0,1.0,0.0
17831220,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.9341591000556946,0.4001012146472931,0.3602157235145569,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.9017928242683412,0.3631212711334228,0.3454554975032806,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.8927118182182312,0.3529911339282989,0.2477458268404007,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.8352327942848206,0.2881406843662262,0.2741616070270538,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324890136719,0.732389509677887,0.1917477995157241,0.8699880242347717,284.8343505859375,284.95001220703125,297.2276611328125,293.7423095703125,297.2264404296875,297.3886108398437,284.84295654296875,1.0,0.4749647974967956,1.0,1.0,0.0,1.0,-2.5181071758270264,2.518101930618286,5.099796908325516e-06,1.9458022117614744,0.8270906805992126,0.8270906805992126,0.0,100.95285034179688,136.0,64789.984375,0.0,1344.9268798828125,1.0,279.18316650390625,283.4529724121094,296.7911071777344,301.0380554199219,293.1499938964844,293.1499938964844,279.1499938964844,42132.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275344014167786,1.0,0.0,0.0,3.615996837615967,3.616021633148194,8.72467694534862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.2587890625,0.0,1541.12548828125,1895.4371337890625,0.0,3658.520751953125,0.900542140007019,1.0,0.0,3.0,1.0,0.0
