time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831280,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9175836443901062,0.4014905989170074,0.3615094423294067,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8868922591209412,0.3644261062145233,0.3458534777164459,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8782955408096313,0.3535682559013366,0.2482544630765915,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8233616948127747,0.2890128493309021,0.2751685082912445,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7221556901931763,0.1923336535692215,0.8736330270767212,284.9066162109375,284.95001220703125,297.2500915527344,293.75054931640625,297.24884033203125,297.3846740722656,284.9104309082031,1.0,0.480659544467926,1.0,1.0,0.0,1.0,-2.5263354778289795,2.5263304710388184,5.133072590979282e-06,1.9521106481552124,0.8550323843955994,0.8550323843955994,0.0,107.38290405273438,154.0,64930.5234375,0.0,1383.0155029296875,1.0,279.15771484375,283.511474609375,296.7723388671875,300.9687194824219,293.1499938964844,293.1499938964844,279.45001220703125,39607.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276516437530518,1.0,0.0,0.0,3.563507318496704,3.5635311603546143,8.473222123939195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.6611328125,0.0,1465.4051513671875,1895.4371337890625,0.0,3659.597412109375,0.8900159001350403,1.0,0.0,3.0,1.0,0.0
17831340,297.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.88909912109375,0.4061446487903595,0.3659358024597168,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8627079129219055,0.3711448311805725,0.3524831533432007,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8514589667320251,0.3558594882488251,0.2501097321510315,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.79949551820755,0.2917870283126831,0.2782011330127716,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.7009272575378418,0.1941983550786972,0.8842050433158875,285.0413818359375,284.95001220703125,297.3081359863281,293.7716979980469,297.30682373046875,297.3847961425781,285.0398864746094,1.0,0.4957877099514007,1.0,1.0,0.0,1.0,-2.558187246322632,2.558182001113892,5.263116690912284e-06,1.976630687713623,0.9836727976799012,0.9836727976799012,0.0,123.00407409667967,172.0,65311.6953125,0.0,1492.29931640625,1.0,279.4427490234375,283.6325988769531,296.7582702636719,300.8924255371094,293.1499938964844,293.1499938964844,279.1499938964844,32262.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211658239364624,1.0,0.0,0.0,3.727847576141357,3.727871656417847,9.272771990254114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10077.3525390625,0.0,1592.951171875,1895.4371337890625,0.0,3599.913330078125,0.9199994802474976,1.0,0.0,3.0,1.0,0.0
17831400,297.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.88909912109375,0.4061446487903595,0.3659358024597168,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8627079129219055,0.3711448311805725,0.3524831533432007,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8514589667320251,0.3558594882488251,0.2501097321510315,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.79949551820755,0.2917870283126831,0.2782011330127716,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.7009272575378418,0.1941983550786972,0.8842050433158875,285.0413818359375,284.95001220703125,297.3081359863281,293.7716979980469,297.30682373046875,297.3847961425781,285.0398864746094,1.0,0.4957877099514007,1.0,1.0,0.0,1.0,-2.558187246322632,2.558182001113892,5.263116690912284e-06,1.976630687713623,0.9836727976799012,0.9836727976799012,0.0,123.00407409667967,172.0,65311.6953125,0.0,1492.29931640625,1.0,279.4427490234375,283.6325988769531,296.7582702636719,300.8924255371094,293.1499938964844,293.1499938964844,279.1499938964844,32262.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211658239364624,1.0,0.0,0.0,3.727847576141357,3.727871656417847,9.272771990254114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10077.3525390625,0.0,1592.951171875,1895.4371337890625,0.0,3599.913330078125,0.9199994802474976,1.0,0.0,3.0,1.0,0.0
17831460,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.86286461353302,0.4093740284442901,0.3698447942733764,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8352704644203186,0.3685163855552673,0.3520045578479767,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8269349336624146,0.3571524024009704,0.251742273569107,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.7755002379417419,0.2938223779201507,0.2810409665107727,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.6793325543403625,0.1955085545778274,0.894213855266571,284.91754150390625,284.95001220703125,297.36871337890625,293.7935485839844,297.36737060546875,297.3742370605469,284.9208374023437,1.0,0.5109162926673889,1.0,1.0,0.0,1.0,-2.5797224044799805,2.579716920852661,5.3523813221545424e-06,1.993412971496582,0.8945690989494324,0.8945690989494324,0.0,141.22683715820312,160.0,66650.53125,0.0,1601.333984375,1.0,279.1568298339844,283.486572265625,296.8243103027344,301.1214599609375,293.1499938964844,293.1499938964844,279.45001220703125,37328.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310787320137024,1.0,0.0,0.0,3.6775081157684326,3.67753267288208,9.024030873661104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.0048828125,0.0,1574.0057373046875,1895.4371337890625,0.0,3691.02490234375,0.9126938581466676,1.0,0.0,3.0,1.0,0.0
17831520,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.86286461353302,0.4093740284442901,0.3698447942733764,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8352704644203186,0.3685163855552673,0.3520045578479767,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8269349336624146,0.3571524024009704,0.251742273569107,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.7755002379417419,0.2938223779201507,0.2810409665107727,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.6793325543403625,0.1955085545778274,0.894213855266571,284.91754150390625,284.95001220703125,297.36871337890625,293.7935485839844,297.36737060546875,297.3742370605469,284.9208374023437,1.0,0.5109162926673889,1.0,1.0,0.0,1.0,-2.5797224044799805,2.579716920852661,5.3523813221545424e-06,1.993412971496582,0.8945690989494324,0.8945690989494324,0.0,141.22683715820312,160.0,66650.53125,0.0,1601.333984375,1.0,279.1568298339844,283.486572265625,296.8243103027344,301.1214599609375,293.1499938964844,293.1499938964844,279.45001220703125,37328.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310787320137024,1.0,0.0,0.0,3.6775081157684326,3.67753267288208,9.024030873661104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.0048828125,0.0,1574.0057373046875,1895.4371337890625,0.0,3691.02490234375,0.9126938581466676,1.0,0.0,3.0,1.0,0.0
17831580,297.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8589353561401367,0.4136906862258911,0.3735452592372894,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8327591419219971,0.3752067685127258,0.3570137619972229,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8221815228462219,0.3591382801532745,0.2530687153339386,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7714499235153198,0.2963018417358398,0.2833805680274963,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6755779385566711,0.1970814764499664,0.9015259742736816,285.0587463378906,284.95001220703125,297.4315185546875,293.8160095214844,297.4301452636719,297.3727111816406,285.0589599609375,1.0,0.5168334245681763,1.0,1.0,0.0,1.0,-2.6033709049224854,2.603365421295166,5.450642220239388e-06,2.011528968811035,1.0,1.0,0.0,146.7654571533203,148.0,66745.671875,0.0,1658.88427734375,1.0,279.44287109375,283.6211242675781,296.8099060058594,301.04058837890625,293.1499938964844,293.1499938964844,279.1499938964844,32877.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263999462127686,1.0,0.0,0.0,3.817779541015625,3.8178048133850098,9.725567906571086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.8974609375,0.0,1703.52978515625,1895.4371337890625,0.0,3648.099365234375,0.940644919872284,1.0,0.0,3.0,1.0,0.0
17831640,297.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8589353561401367,0.4136906862258911,0.3735452592372894,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8327591419219971,0.3752067685127258,0.3570137619972229,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8221815228462219,0.3591382801532745,0.2530687153339386,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7714499235153198,0.2963018417358398,0.2833805680274963,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6755779385566711,0.1970814764499664,0.9015259742736816,285.0587463378906,284.95001220703125,297.4315185546875,293.8160095214844,297.4301452636719,297.3727111816406,285.0589599609375,1.0,0.5168334245681763,1.0,1.0,0.0,1.0,-2.6033709049224854,2.603365421295166,5.450642220239388e-06,2.011528968811035,1.0,1.0,0.0,146.7654571533203,148.0,66745.671875,0.0,1658.88427734375,1.0,279.44287109375,283.6211242675781,296.8099060058594,301.04058837890625,293.1499938964844,293.1499938964844,279.1499938964844,32877.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263999462127686,1.0,0.0,0.0,3.817779541015625,3.8178048133850098,9.725567906571086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.8974609375,0.0,1703.52978515625,1895.4371337890625,0.0,3648.099365234375,0.940644919872284,1.0,0.0,3.0,1.0,0.0
17831700,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.8608222603797913,0.4154334366321563,0.3753685355186462,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8339925408363342,0.3741230070590973,0.3580704927444458,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.823307454586029,0.359886884689331,0.253726601600647,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.7729605436325073,0.2973724901676178,0.2845180630683899,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.6769234538078308,0.197764903306961,0.9049840569496156,284.9178771972656,284.95001220703125,297.4636535644531,293.8274230957031,297.4622802734375,297.3692626953125,284.9082946777344,1.0,0.5178598165512085,1.0,1.0,0.0,1.0,-2.613157033920288,2.6131515502929688,5.49191327081644e-06,2.0191967487335205,0.9436495900154114,0.9436495900154114,0.0,146.7444305419922,148.0,68117.765625,0.0,1672.6646728515625,1.0,279.1935729980469,283.4469299316406,296.8700256347656,301.2998352050781,293.1499938964844,293.1499938964844,279.1499938964844,34761.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933319926261902,1.0,0.0,0.0,3.840664148330689,3.840689897537232,9.84251187219343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10042.4228515625,0.0,1746.068115234375,1895.4371337890625,0.0,3711.53369140625,0.9460027813911438,1.0,0.0,3.0,1.0,0.0
17831760,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8623388409614563,0.4167563915252685,0.3766612410545349,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8331210017204285,0.3723343014717102,0.3561984002590179,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8241519331932068,0.3602844178676605,0.2540834248065948,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7742235064506531,0.2981723845005035,0.2853562831878662,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6780210137367249,0.1982363760471344,0.9074161052703856,284.8719787597656,284.95001220703125,297.4962463378906,293.8388977050781,297.4781494140625,297.3623352050781,284.8569641113281,1.0,0.5175986886024475,0.8844282031059265,0.8844282031059265,0.2000000029802322,1.0,-2.6167995929718018,2.267806053161621,0.3489936590194702,1.6746498346328735,0.8950761556625366,0.8950761556625366,0.0,146.26882934570312,136.0,66154.828125,0.0,1674.1376953125,1.0,279.15625,283.3623352050781,296.86846923828125,301.23974609375,293.1499938964844,293.1499938964844,278.8500061035156,37635.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359755516052246,1.0,0.0,0.0,3.7858574390411377,3.7858831882476807,9.563609637552872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10362.6025390625,0.0,1702.326171875,1895.4371337890625,0.0,3735.788818359375,0.9360962510108948,1.0,0.0,3.0,1.0,0.0
17831820,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554626464844,0.8693915605545044,0.4189469516277313,0.378417044878006,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.755859375,0.8361203670501709,0.3712844550609588,0.3532619178295135,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559509277344,0.8293347358703613,0.3605701923370361,0.2541814148426056,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567138671875,0.7803590297698975,0.2993504405021667,0.2863405048847198,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591552734375,0.6833664178848267,0.1988308876752853,0.9095128774642944,284.7557067871094,284.95001220703125,297.5625305175781,293.86212158203125,297.4535522460937,297.3456420898437,284.751708984375,1.0,0.5144426226615906,0.6532845497131348,0.6532845497131348,0.6000000238418579,1.0,-2.619205951690674,1.295493483543396,1.3237123489379885,0.7039419412612915,0.6857214570045471,0.6857214570045471,0.0,142.03016662597656,124.0,56190.0,0.0,1655.52880859375,1.0,278.86041259765625,283.2213134765625,296.7635803222656,300.6097106933594,293.1499938964844,293.1499938964844,279.1499938964844,51178.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203585982322692,1.0,0.0,0.0,3.0734901428222656,3.073511838912964,6.303140480667935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.59130859375,0.0,1077.007568359375,1895.4371337890625,0.0,3592.467041015625,0.7908772230148315,1.0,0.0,3.0,1.0,0.0
17831880,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554626464844,0.8693915605545044,0.4189469516277313,0.378417044878006,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.755859375,0.8361203670501709,0.3712844550609588,0.3532619178295135,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559509277344,0.8293347358703613,0.3605701923370361,0.2541814148426056,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567138671875,0.7803590297698975,0.2993504405021667,0.2863405048847198,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591552734375,0.6833664178848267,0.1988308876752853,0.9095128774642944,284.7557067871094,284.95001220703125,297.5625305175781,293.86212158203125,297.4535522460937,297.3456420898437,284.751708984375,1.0,0.5144426226615906,0.6532845497131348,0.6532845497131348,0.6000000238418579,1.0,-2.619205951690674,1.295493483543396,1.3237123489379885,0.7039419412612915,0.6857214570045471,0.6857214570045471,0.0,142.03016662597656,124.0,56190.0,0.0,1655.52880859375,1.0,278.86041259765625,283.2213134765625,296.7635803222656,300.6097106933594,293.1499938964844,293.1499938964844,279.1499938964844,51178.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203585982322692,1.0,0.0,0.0,3.0734901428222656,3.073511838912964,6.303140480667935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.59130859375,0.0,1077.007568359375,1895.4371337890625,0.0,3592.467041015625,0.7908772230148315,1.0,0.0,3.0,1.0,0.0
17831940,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8882518410682678,0.4231132864952087,0.3814526200294494,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8555483222007751,0.3778752386569977,0.3592320084571838,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8445524573326111,0.3622955679893493,0.2548839151859283,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7966729402542114,0.3015685081481933,0.2878232300281524,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.6978532075881958,0.2001766264438629,0.912878692150116,284.9150085449219,284.95001220703125,297.630126953125,293.8854675292969,297.43475341796875,297.3448486328125,284.9224548339844,1.0,0.5102448463439941,0.4221409559249878,0.4221409559249878,1.0,1.0,-2.636686325073242,0.8218787908554077,1.8148075342178345,0.2266969829797744,0.7342218160629272,0.7342218160629272,0.0,132.37088012695312,112.0,50611.87109375,0.0,1637.865966796875,1.0,279.1341247558594,283.3869934082031,296.68524169921875,299.9989929199219,293.1499938964844,293.1499938964844,279.45001220703125,42259.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746284246444702,1.0,0.0,0.0,2.841163158416748,2.84118127822876,5.386239649851632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.1787109375,0.0,842.18408203125,1895.4371337890625,0.0,3166.22216796875,0.7369748950004578,1.0,0.0,3.0,1.0,0.0
17832000,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8882518410682678,0.4231132864952087,0.3814526200294494,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8555483222007751,0.3778752386569977,0.3592320084571838,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8445524573326111,0.3622955679893493,0.2548839151859283,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7966729402542114,0.3015685081481933,0.2878232300281524,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.6978532075881958,0.2001766264438629,0.912878692150116,284.9150085449219,284.95001220703125,297.630126953125,293.8854675292969,297.43475341796875,297.3448486328125,284.9224548339844,1.0,0.5102448463439941,0.4221409559249878,0.4221409559249878,1.0,1.0,-2.636686325073242,0.8218787908554077,1.8148075342178345,0.2266969829797744,0.7342218160629272,0.7342218160629272,0.0,132.37088012695312,112.0,50611.87109375,0.0,1637.865966796875,1.0,279.1341247558594,283.3869934082031,296.68524169921875,299.9989929199219,293.1499938964844,293.1499938964844,279.45001220703125,42259.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746284246444702,1.0,0.0,0.0,2.841163158416748,2.84118127822876,5.386239649851632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.1787109375,0.0,842.18408203125,1895.4371337890625,0.0,3166.22216796875,0.7369748950004578,1.0,0.0,3.0,1.0,0.0
17832060,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9135913848876952,0.4277538061141968,0.3850893676280975,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8798661231994629,0.3836671411991119,0.3640680313110351,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8654659390449524,0.3645534217357635,0.2560464441776275,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8174843192100525,0.3042240142822265,0.2897881269454956,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7164486050605774,0.2018909603357315,0.9180620312690736,284.9875183105469,284.95001220703125,297.6986389160156,293.9089050292969,297.46514892578125,297.34844970703125,284.9867858886719,1.0,0.5054917335510254,0.4588271677494049,0.4588271677494049,1.0,1.0,-2.6568524837493896,0.8883208632469177,1.7685316801071167,0.2882997691631317,0.7995935678482056,0.7995935678482056,0.0,121.61214447021484,100.0,50898.3671875,0.0,1617.5826416015625,1.0,279.4322814941406,283.4629211425781,296.76953125,299.9731750488281,293.1499938964844,293.1499938964844,279.75,33189.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421318531036377,1.0,0.0,0.0,3.015852928161621,3.0158708095550537,6.068951279303292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.98876953125,0.0,918.0928955078124,1895.4371337890625,0.0,2861.639404296875,0.7615259289741516,1.0,0.0,3.0,1.0,0.0
17832120,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9135913848876952,0.4277538061141968,0.3850893676280975,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8798661231994629,0.3836671411991119,0.3640680313110351,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8654659390449524,0.3645534217357635,0.2560464441776275,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8174843192100525,0.3042240142822265,0.2897881269454956,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7164486050605774,0.2018909603357315,0.9180620312690736,284.9875183105469,284.95001220703125,297.6986389160156,293.9089050292969,297.46514892578125,297.34844970703125,284.9867858886719,1.0,0.5054917335510254,0.4588271677494049,0.4588271677494049,1.0,1.0,-2.6568524837493896,0.8883208632469177,1.7685316801071167,0.2882997691631317,0.7995935678482056,0.7995935678482056,0.0,121.61214447021484,100.0,50898.3671875,0.0,1617.5826416015625,1.0,279.4322814941406,283.4629211425781,296.76953125,299.9731750488281,293.1499938964844,293.1499938964844,279.75,33189.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421318531036377,1.0,0.0,0.0,3.015852928161621,3.0158708095550537,6.068951279303292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.98876953125,0.0,918.0928955078124,1895.4371337890625,0.0,2861.639404296875,0.7615259289741516,1.0,0.0,3.0,1.0,0.0
17832180,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9478102326393129,0.4322448670864105,0.3887090384960174,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9101369380950928,0.3882068395614624,0.3682515621185303,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8926302790641785,0.3668033480644226,0.2572830617427826,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8416897654533386,0.3069083392620086,0.2918593287467956,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7373783588409424,0.2036651968955993,0.9237841367721558,285.0355224609375,284.95001220703125,297.76776123046875,293.9322204589844,297.5011901855469,297.3512268066406,285.0333251953125,1.0,0.5004153847694397,0.4955134093761444,0.4955134093761444,1.0,1.0,-2.677082061767578,0.966347336769104,1.710734724998474,0.3615692853927612,0.8948593139648438,0.8948593139648438,0.0,110.34516143798828,88.0,51919.06640625,0.0,1594.64892578125,1.0,279.7358703613281,283.5175170898437,296.8989562988281,300.1606140136719,293.1499938964844,293.1499938964844,280.04998779296875,29600.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337613344192505,1.0,0.0,0.0,3.283842802047729,3.283862352371216,7.195450848485052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.13427734375,0.0,1119.6011962890625,1895.4371337890625,0.0,2783.487060546875,0.8179659843444824,1.0,0.0,3.0,1.0,0.0
17832240,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9478102326393129,0.4322448670864105,0.3887090384960174,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9101369380950928,0.3882068395614624,0.3682515621185303,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8926302790641785,0.3668033480644226,0.2572830617427826,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8416897654533386,0.3069083392620086,0.2918593287467956,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7373783588409424,0.2036651968955993,0.9237841367721558,285.0355224609375,284.95001220703125,297.76776123046875,293.9322204589844,297.5011901855469,297.3512268066406,285.0333251953125,1.0,0.5004153847694397,0.4955134093761444,0.4955134093761444,1.0,1.0,-2.677082061767578,0.966347336769104,1.710734724998474,0.3615692853927612,0.8948593139648438,0.8948593139648438,0.0,110.34516143798828,88.0,51919.06640625,0.0,1594.64892578125,1.0,279.7358703613281,283.5175170898437,296.8989562988281,300.1606140136719,293.1499938964844,293.1499938964844,280.04998779296875,29600.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337613344192505,1.0,0.0,0.0,3.283842802047729,3.283862352371216,7.195450848485052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.13427734375,0.0,1119.6011962890625,1895.4371337890625,0.0,2783.487060546875,0.8179659843444824,1.0,0.0,3.0,1.0,0.0
17832300,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122131347656,0.9656329154968262,0.4343967139720917,0.3903606534004211,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.9282780289649964,0.3903040587902069,0.3694362640380859,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.908376932144165,0.367857962846756,0.2578253149986267,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.8557327389717102,0.3082007169723511,0.2928272187709808,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.7493318915367126,0.2045179456472396,0.9264602065086364,285.1120910644531,284.95001220703125,297.8024597167969,293.9437866210937,297.5194091796875,297.3517150878906,285.1142578125,1.0,0.4977222681045532,0.5138565301895142,0.5138565301895142,1.0,1.0,-2.68552041053772,1.0011711120605469,1.6843492984771729,0.3943785429000854,0.9854628443717957,0.9854628443717957,0.0,104.79584503173828,88.0,51951.23828125,0.0,1581.0640869140625,1.0,279.9896240234375,283.6073303222656,296.92144775390625,300.1391906738281,293.1499938964844,293.1499938964844,280.04998779296875,28098.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322191834449768,1.0,0.0,0.0,3.426898717880249,3.426919221878052,7.836026156837761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.53515625,0.0,1243.3267822265625,1895.4371337890625,0.0,2769.113525390625,0.8502314686775208,1.0,0.0,3.0,1.0,0.0
17832360,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.9842935800552368,0.4365513622760772,0.392102986574173,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.9509479403495787,0.3925977349281311,0.3717090785503387,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.9292550683021544,0.3689206838607788,0.2584075927734375,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8731186389923096,0.3095000684261322,0.2938291728496551,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.7641637921333313,0.2053790092468261,0.9292187094688416,285.0798645019531,284.95001220703125,297.8371887207031,293.955322265625,297.53302001953125,297.35260009765625,285.0751342773437,1.0,0.4950485527515411,0.5118290781974792,0.5118290781974792,1.0,1.0,-2.695563793182373,1.0042486190795898,1.6913151741027832,0.3951244056224823,1.0,1.0,0.0,98.90906524658205,91.0,52535.13671875,0.0,1568.2410888671875,1.0,280.0397644042969,283.5644226074219,296.9722595214844,300.2972717285156,293.1499938964844,293.1499938964844,279.75,28696.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358076214790344,1.0,0.0,0.0,3.569453954696656,3.5694758892059326,8.50152503062418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.064453125,0.0,1391.9520263671875,1895.4371337890625,0.0,2802.572021484375,0.881488025188446,1.0,0.0,3.0,1.0,0.0
17832420,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9960238933563232,0.4383735060691833,0.3940325379371643,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9638848304748536,0.3896055817604065,0.3711306154727936,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9443957209587096,0.3695574402809143,0.2589984536170959,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8862242698669434,0.3106648325920105,0.295038491487503,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.775397777557373,0.2061138749122619,0.932710349559784,284.8774719238281,284.95001220703125,297.8843994140625,293.9708557128906,297.5449523925781,297.3448791503906,284.8753356933594,1.0,0.4938997626304626,0.5090717673301697,0.5090717673301697,1.0,1.0,-2.703562021255493,1.0030434131622314,1.7005186080932615,0.3922058939933777,0.8839146494865417,0.8839146494865417,0.0,95.26080322265624,91.0,53762.7578125,0.0,1562.7510986328125,1.0,279.7758178710937,283.34552001953125,297.055908203125,300.5748596191406,293.1499938964844,293.1499938964844,279.75,34916.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511015176773071,1.0,0.0,0.0,3.603516817092896,3.603540182113648,8.664557640258863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.9296875,0.0,1474.0618896484375,1895.4371337890625,0.0,2945.5888671875,0.8922625780105591,1.0,0.0,3.0,1.0,0.0
17832480,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.998071789741516,0.4391055703163147,0.3946354389190674,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.964767038822174,0.3890114426612854,0.3695645034313202,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9469881653785706,0.3697089850902557,0.2590965330600738,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8887332081794739,0.3110874593257904,0.29543137550354,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7775201797485352,0.2063478380441665,0.933763325214386,284.87994384765625,284.95001220703125,297.9065856933594,293.97808837890625,297.5498046875,297.3401184082031,284.8813171386719,1.0,0.4936009049415588,0.5077741742134094,0.5077741742134094,1.0,1.0,-2.704254388809204,1.001166582107544,1.7030876874923706,0.3901074528694153,0.869920015335083,0.869920015335083,0.0,94.6272964477539,94.0,53682.96484375,0.0,1560.8212890625,1.0,279.75848388671875,283.3502502441406,297.045654296875,300.5462951660156,293.1499938964844,293.1499938964844,280.04998779296875,36712.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543272018432617,1.0,0.0,0.0,3.5709567070007324,3.5709800720214844,8.508685027663887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.3876953125,0.0,1452.2100830078125,1895.4371337890625,0.0,2975.81591796875,0.8874789476394653,1.0,0.0,3.0,1.0,0.0
17832540,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9990085959434508,0.4439310431480407,0.3978404104709625,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9674665927886964,0.3956137299537658,0.3741705119609833,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9466893076896667,0.3711685538291931,0.2599267363548279,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8892685770988464,0.3130848407745361,0.2971500754356384,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7777947783470154,0.2075118869543075,0.9385210275650024,285.0005798339844,284.95001220703125,297.9756164550781,294.0003967285156,297.5750427246094,297.34197998046875,284.996826171875,1.0,0.4935207962989807,0.5037193298339844,0.5037193298339844,1.0,1.0,-2.7009875774383545,0.992704212665558,1.7082834243774414,0.3843183517456054,0.9664349555969238,0.9664349555969238,0.0,94.98023986816406,97.0,53084.02734375,0.0,1570.22412109375,1.0,280.0426940917969,283.4739074707031,296.9934387207031,300.3946838378906,293.1499938964844,293.1499938964844,279.75,32503.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489388227462769,1.0,0.0,0.0,3.705166578292847,3.705190420150757,9.16028056963114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.0302734375,0.0,1568.85986328125,1895.4371337890625,0.0,2925.332275390625,0.9149350523948668,1.0,0.0,3.0,1.0,0.0
17832600,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9990085959434508,0.4439310431480407,0.3978404104709625,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9674665927886964,0.3956137299537658,0.3741705119609833,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9466893076896667,0.3711685538291931,0.2599267363548279,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8892685770988464,0.3130848407745361,0.2971500754356384,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7777947783470154,0.2075118869543075,0.9385210275650024,285.0005798339844,284.95001220703125,297.9756164550781,294.0003967285156,297.5750427246094,297.34197998046875,284.996826171875,1.0,0.4935207962989807,0.5037193298339844,0.5037193298339844,1.0,1.0,-2.7009875774383545,0.992704212665558,1.7082834243774414,0.3843183517456054,0.9664349555969238,0.9664349555969238,0.0,94.98023986816406,97.0,53084.02734375,0.0,1570.22412109375,1.0,280.0426940917969,283.4739074707031,296.9934387207031,300.3946838378906,293.1499938964844,293.1499938964844,279.75,32503.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489388227462769,1.0,0.0,0.0,3.705166578292847,3.705190420150757,9.16028056963114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.0302734375,0.0,1568.85986328125,1895.4371337890625,0.0,2925.332275390625,0.9149350523948668,1.0,0.0,3.0,1.0,0.0
17832660,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9990000128746032,0.4483911097049713,0.3916008770465851,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9734093546867372,0.3941936790943146,0.3737826347351074,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9545889496803284,0.3720356523990631,0.2606249749660492,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8969756364822388,0.3146466612815857,0.2986979782581329,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7842708230018616,0.2083954513072967,0.942628026008606,284.8861389160156,284.95001220703125,298.04400634765625,294.0221252441406,297.59967041015625,297.34130859375,284.889892578125,1.0,0.4956072866916656,0.503027081489563,0.503027081489563,1.0,1.0,-2.722089529037476,1.0004101991653442,1.7216793298721311,0.3850180208683014,0.8578502535820007,0.8578502535820007,0.0,93.77465057373048,115.0,53925.546875,0.0,1582.2257080078125,1.0,279.7571716308594,283.3476257324219,297.0521850585937,300.5649108886719,293.1499938964844,293.1499938964844,280.04998779296875,39091.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588711023330688,1.0,0.0,0.0,3.5860626697540283,3.5860867500305176,8.580825578974327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.28662109375,0.0,1485.9150390625,1895.4371337890625,0.0,3018.41748046875,0.8936150670051575,1.0,0.0,3.0,1.0,0.0
17832720,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9990000128746032,0.4483911097049713,0.3916008770465851,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9734093546867372,0.3941936790943146,0.3737826347351074,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9545889496803284,0.3720356523990631,0.2606249749660492,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8969756364822388,0.3146466612815857,0.2986979782581329,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7842708230018616,0.2083954513072967,0.942628026008606,284.8861389160156,284.95001220703125,298.04400634765625,294.0221252441406,297.59967041015625,297.34130859375,284.889892578125,1.0,0.4956072866916656,0.503027081489563,0.503027081489563,1.0,1.0,-2.722089529037476,1.0004101991653442,1.7216793298721311,0.3850180208683014,0.8578502535820007,0.8578502535820007,0.0,93.77465057373048,115.0,53925.546875,0.0,1582.2257080078125,1.0,279.7571716308594,283.3476257324219,297.0521850585937,300.5649108886719,293.1499938964844,293.1499938964844,280.04998779296875,39091.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588711023330688,1.0,0.0,0.0,3.5860626697540283,3.5860867500305176,8.580825578974327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.28662109375,0.0,1485.9150390625,1895.4371337890625,0.0,3018.41748046875,0.8936150670051575,1.0,0.0,3.0,1.0,0.0
17832780,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.9990000128746032,0.4519568681716919,0.4051872193813324,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9674174785614014,0.4021991193294525,0.3800520300865173,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9435619711875916,0.3738150596618652,0.2617401778697967,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8880765438079834,0.3168535530567169,0.3006879091262817,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.7763821482658386,0.2096929848194122,0.9483314156532288,285.03436279296875,284.95001220703125,298.11138916015625,294.043212890625,297.6241149902344,297.3404846191406,285.03369140625,1.0,0.5038967728614807,0.5023348331451416,0.5023348331451416,1.0,1.0,-2.7565479278564453,1.0136711597442627,1.7428767681121826,0.3900454044342041,0.9858521819114684,0.9858521819114684,0.0,98.34901428222656,133.0,53879.31640625,0.0,1653.4412841796875,1.0,280.0428771972656,283.491455078125,297.02276611328125,300.4508056640625,293.1499938964844,293.1499938964844,279.75,32333.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506173491477966,1.0,0.0,0.0,3.735677719116211,3.7357020378112793,9.311767144026816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.30078125,0.0,1602.515625,1895.4371337890625,0.0,2941.05322265625,0.9218756556510924,1.0,0.0,3.0,1.0,0.0
17832840,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.9990000128746032,0.4519568681716919,0.4051872193813324,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9674174785614014,0.4021991193294525,0.3800520300865173,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9435619711875916,0.3738150596618652,0.2617401778697967,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8880765438079834,0.3168535530567169,0.3006879091262817,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.7763821482658386,0.2096929848194122,0.9483314156532288,285.03436279296875,284.95001220703125,298.11138916015625,294.043212890625,297.6241149902344,297.3404846191406,285.03369140625,1.0,0.5038967728614807,0.5023348331451416,0.5023348331451416,1.0,1.0,-2.7565479278564453,1.0136711597442627,1.7428767681121826,0.3900454044342041,0.9858521819114684,0.9858521819114684,0.0,98.34901428222656,133.0,53879.31640625,0.0,1653.4412841796875,1.0,280.0428771972656,283.491455078125,297.02276611328125,300.4508056640625,293.1499938964844,293.1499938964844,279.75,32333.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506173491477966,1.0,0.0,0.0,3.735677719116211,3.7357020378112793,9.311767144026816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.30078125,0.0,1602.515625,1895.4371337890625,0.0,2941.05322265625,0.9218756556510924,1.0,0.0,3.0,1.0,0.0
17832900,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9877684712409972,0.4525991380214691,0.4071934223175049,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.951126992702484,0.400667130947113,0.3813688158988952,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9258080720901488,0.3743859827518463,0.2624719440937042,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.873693585395813,0.3177218735218048,0.3018986582756042,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7639568448066711,0.2101666629314422,0.9521006941795348,284.8941650390625,284.95001220703125,298.1446228027344,294.0534362792969,297.6310729980469,297.3321838378906,284.88702392578125,1.0,0.5091982483863831,0.5019887089729309,0.5019887089729309,1.0,1.0,-2.7673797607421875,1.017550706863403,1.7498290538787842,0.3918607234954834,0.899725615978241,0.899725615978241,0.0,104.10707092285156,133.0,55077.59765625,0.0,1696.574462890625,1.0,279.7953796386719,283.32427978515625,297.0972900390625,300.707763671875,293.1499938964844,293.1499938964844,279.75,35610.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584410548210144,1.0,0.0,0.0,3.742610931396485,3.74263596534729,9.34636375404807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.7333984375,0.0,1635.6798095703125,1895.4371337890625,0.0,3014.384521484375,0.923886239528656,1.0,0.0,3.0,1.0,0.0
17832960,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9699798822402954,0.4533298015594482,0.4080156683921814,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9270439743995668,0.3992494642734527,0.3796382844448089,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9047821164131165,0.3746466338634491,0.2629303634166717,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8565666079521179,0.3183419406414032,0.3028440177440643,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7492502927780151,0.2104309499263763,0.9549741148948668,284.896240234375,284.95001220703125,298.1774597167969,294.0634765625,297.6373596191406,297.3233642578125,284.899169921875,1.0,0.5146539807319641,0.5013130307197571,0.5013130307197571,1.0,1.0,-2.7714428901672363,1.0180855989456177,1.7533572912216189,0.3915608525276184,0.8801719546318054,0.8801719546318054,0.0,111.48926544189452,151.0,54930.25390625,0.0,1737.5045166015625,1.0,279.7567443847656,283.3343505859375,297.0989990234375,300.67138671875,293.1499938964844,293.1499938964844,280.04998779296875,38193.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619167804718018,1.0,0.0,0.0,3.666764736175537,3.666789293289185,8.971383067546412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.63427734375,0.0,1568.389404296875,1895.4371337890625,0.0,3046.98291015625,0.91056489944458,1.0,0.0,3.0,1.0,0.0
17833020,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.938786506652832,0.4568022787570953,0.4111253917217254,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.898491382598877,0.4064145684242248,0.3851292431354522,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8760371208190918,0.3761434555053711,0.2641630172729492,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8319085240364075,0.3202762901782989,0.305000364780426,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.7279715538024902,0.2114119678735733,0.9612495303153992,285.0382385253906,284.95001220703125,298.24188232421875,294.0828552246094,297.65985107421875,297.3219909667969,285.0372619628906,1.0,0.5269587635993958,0.4999615848064422,0.4999615848064422,1.0,1.0,-2.79337739944458,1.024829626083374,1.768547773361206,0.3933785557746887,1.0,1.0,0.0,125.71935272216795,169.0,54617.98828125,0.0,1838.5140380859373,1.0,280.0434265136719,283.47735595703125,297.0658874511719,300.5469970703125,293.1499938964844,293.1499938964844,279.75,32604.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545855283737183,1.0,0.0,0.0,3.803178310394287,3.8032031059265137,9.651317895986722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.7392578125,0.0,1683.8890380859375,1895.4371337890625,0.0,2978.2373046875,0.9372570514678956,1.0,0.0,3.0,1.0,0.0
17833080,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.938786506652832,0.4568022787570953,0.4111253917217254,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.898491382598877,0.4064145684242248,0.3851292431354522,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8760371208190918,0.3761434555053711,0.2641630172729492,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8319085240364075,0.3202762901782989,0.305000364780426,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.7279715538024902,0.2114119678735733,0.9612495303153992,285.0382385253906,284.95001220703125,298.24188232421875,294.0828552246094,297.65985107421875,297.3219909667969,285.0372619628906,1.0,0.5269587635993958,0.4999615848064422,0.4999615848064422,1.0,1.0,-2.79337739944458,1.024829626083374,1.768547773361206,0.3933785557746887,1.0,1.0,0.0,125.71935272216795,169.0,54617.98828125,0.0,1838.5140380859373,1.0,280.0434265136719,283.47735595703125,297.0658874511719,300.5469970703125,293.1499938964844,293.1499938964844,279.75,32604.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545855283737183,1.0,0.0,0.0,3.803178310394287,3.8032031059265137,9.651317895986722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.7392578125,0.0,1683.8890380859375,1895.4371337890625,0.0,2978.2373046875,0.9372570514678956,1.0,0.0,3.0,1.0,0.0
