time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833140,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9058912396430968,0.4590494930744171,0.414144366979599,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8678178191184998,0.4032810926437378,0.3846048414707184,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.848573625087738,0.3767329156398773,0.2652933001518249,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8075303435325623,0.3215228021144867,0.3070779740810394,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7060128450393677,0.2118961960077285,0.967431664466858,284.893310546875,284.95001220703125,298.3043518066406,294.10125732421875,297.6750183105469,297.3106994628906,284.8952331542969,1.0,0.5398284196853638,0.4986101686954498,0.4986101686954498,1.0,1.0,-2.807677745819092,1.028313159942627,1.7793645858764648,0.3940325975418091,0.8964190483093262,0.8964190483093262,0.0,142.94944763183594,172.0,55700.453125,0.0,1943.2520751953125,1.0,279.7571716308594,283.3122863769531,297.13458251953125,300.7559509277344,293.1499938964844,293.1499938964844,280.04998779296875,37971.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653993606567383,1.0,0.0,0.0,3.742501974105835,3.74252724647522,9.345818625661196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.43798828125,0.0,1653.6610107421875,1895.4371337890625,0.0,3079.65234375,0.9271568059921264,1.0,0.0,3.0,1.0,0.0
17833200,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9058912396430968,0.4590494930744171,0.414144366979599,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8678178191184998,0.4032810926437378,0.3846048414707184,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.848573625087738,0.3767329156398773,0.2652933001518249,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8075303435325623,0.3215228021144867,0.3070779740810394,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7060128450393677,0.2118961960077285,0.967431664466858,284.893310546875,284.95001220703125,298.3043518066406,294.10125732421875,297.6750183105469,297.3106994628906,284.8952331542969,1.0,0.5398284196853638,0.4986101686954498,0.4986101686954498,1.0,1.0,-2.807677745819092,1.028313159942627,1.7793645858764648,0.3940325975418091,0.8964190483093262,0.8964190483093262,0.0,142.94944763183594,172.0,55700.453125,0.0,1943.2520751953125,1.0,279.7571716308594,283.3122863769531,297.13458251953125,300.7559509277344,293.1499938964844,293.1499938964844,280.04998779296875,37971.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653993606567383,1.0,0.0,0.0,3.742501974105835,3.74252724647522,9.345818625661196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.43798828125,0.0,1653.6610107421875,1895.4371337890625,0.0,3079.65234375,0.9271568059921264,1.0,0.0,3.0,1.0,0.0
17833260,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8924974203109741,0.4625600576400757,0.4172472655773163,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8573948740959167,0.4106692969799042,0.3900803029537201,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8360786437988281,0.3780875205993652,0.266297310590744,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7952857613563538,0.3232974410057068,0.3089126944541931,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.6946554183959961,0.2126989513635635,0.972112238407135,285.0442810058594,284.95001220703125,298.3645324707031,294.1185607910156,297.6967468261719,297.3106994628906,285.0444030761719,1.0,0.5485779047012329,0.4974319338798523,0.4974319338798523,1.0,1.0,-2.82701063156128,1.0341930389404297,1.79281747341156,0.3955793678760528,1.0,1.0,0.0,153.41549682617188,175.0,55201.73828125,0.0,2024.689208984375,1.0,280.04351806640625,283.4688720703125,297.1001281738281,300.6209411621094,293.1499938964844,293.1499938964844,279.75,33424.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578056693077087,1.0,0.0,0.0,3.851513385772705,3.851538896560669,9.898196822177852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.3701171875,0.0,1748.7987060546875,1895.4371337890625,0.0,3008.427001953125,0.9486199021339417,1.0,0.0,3.0,1.0,0.0
17833320,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8924974203109741,0.4625600576400757,0.4172472655773163,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8573948740959167,0.4106692969799042,0.3900803029537201,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8360786437988281,0.3780875205993652,0.266297310590744,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7952857613563538,0.3232974410057068,0.3089126944541931,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.6946554183959961,0.2126989513635635,0.972112238407135,285.0442810058594,284.95001220703125,298.3645324707031,294.1185607910156,297.6967468261719,297.3106994628906,285.0444030761719,1.0,0.5485779047012329,0.4974319338798523,0.4974319338798523,1.0,1.0,-2.82701063156128,1.0341930389404297,1.79281747341156,0.3955793678760528,1.0,1.0,0.0,153.41549682617188,175.0,55201.73828125,0.0,2024.689208984375,1.0,280.04351806640625,283.4688720703125,297.1001281738281,300.6209411621094,293.1499938964844,293.1499938964844,279.75,33424.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578056693077087,1.0,0.0,0.0,3.851513385772705,3.851538896560669,9.898196822177852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.3701171875,0.0,1748.7987060546875,1895.4371337890625,0.0,3008.427001953125,0.9486199021339417,1.0,0.0,3.0,1.0,0.0
17833380,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8828361630439758,0.4647417664527893,0.4199103116989136,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8465272784233093,0.4078040719032287,0.3895829021930694,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.827029824256897,0.3786498010158539,0.2671481966972351,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7863969206809998,0.3244855403900146,0.3105813264846802,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6863166093826294,0.2131065130233764,0.9762516021728516,284.8938293457031,284.95001220703125,298.4220886230469,294.1346740722656,297.7106628417969,297.3004150390625,284.8955078125,1.0,0.5550047755241394,0.4962537288665771,0.4962537288665771,1.0,1.0,-2.8376355171203613,1.0363975763320925,1.801237940788269,0.3958156108856201,0.9097579717636108,0.9097579717636108,0.0,161.8595733642578,163.0,56296.34765625,0.0,2082.908447265625,1.0,279.7566833496094,283.2973022460937,297.1661071777344,300.8260803222656,293.1499938964844,293.1499938964844,279.45001220703125,37892.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681027293205261,1.0,0.0,0.0,3.798365831375122,3.798391580581665,9.62690933192789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.1474609375,0.0,1719.3157958984375,1895.4371337890625,0.0,3105.012939453125,0.939594566822052,1.0,0.0,3.0,1.0,0.0
17833440,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8828361630439758,0.4647417664527893,0.4199103116989136,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8465272784233093,0.4078040719032287,0.3895829021930694,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.827029824256897,0.3786498010158539,0.2671481966972351,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7863969206809998,0.3244855403900146,0.3105813264846802,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6863166093826294,0.2131065130233764,0.9762516021728516,284.8938293457031,284.95001220703125,298.4220886230469,294.1346740722656,297.7106628417969,297.3004150390625,284.8955078125,1.0,0.5550047755241394,0.4962537288665771,0.4962537288665771,1.0,1.0,-2.8376355171203613,1.0363975763320925,1.801237940788269,0.3958156108856201,0.9097579717636108,0.9097579717636108,0.0,161.8595733642578,163.0,56296.34765625,0.0,2082.908447265625,1.0,279.7566833496094,283.2973022460937,297.1661071777344,300.8260803222656,293.1499938964844,293.1499938964844,279.45001220703125,37892.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681027293205261,1.0,0.0,0.0,3.798365831375122,3.798391580581665,9.62690933192789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.1474609375,0.0,1719.3157958984375,1895.4371337890625,0.0,3105.012939453125,0.939594566822052,1.0,0.0,3.0,1.0,0.0
17833500,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038330078125,0.8822176456451416,0.4656073749065399,0.4207843840122223,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038635253906,0.8452872037887573,0.4077629148960113,0.3894035518169403,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80389404296875,0.8260853290557861,0.378722220659256,0.2672699093818664,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.803955078125,0.7857019901275635,0.3249070346355438,0.3110638856887817,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.6854645609855652,0.2131684869527816,0.9768837094306946,284.8038635253906,284.95001220703125,298.4497985839844,294.14227294921875,297.7164611816406,297.294189453125,284.8059997558594,1.0,0.555590808391571,0.4956645965576172,0.4956645965576172,1.0,1.0,-2.8399581909179688,1.0362643003463743,1.803694009780884,0.3952631950378418,0.8164100050926208,0.8164100050926208,0.0,162.85818481445312,163.0,56749.890625,0.0,2091.592529296875,1.0,279.4974670410156,283.1938171386719,297.1906433105469,300.9585266113281,293.1499938964844,293.1499938964844,279.45001220703125,42971.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739235997200012,1.0,0.0,0.0,3.665003538131714,3.6650290489196777,8.96276731054968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.603515625,0.0,1602.2991943359375,1895.4371337890625,0.0,3159.612548828125,0.9109294414520264,1.0,0.0,3.0,1.0,0.0
17833560,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8840693235397339,0.466740071773529,0.4215634167194366,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8466033935546875,0.4094270169734955,0.3896304368972778,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8272223472595215,0.3789495229721069,0.2673058807849884,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7871770262718201,0.3254337310791015,0.311431735754013,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.6865401864051819,0.2132930606603622,0.9769886136054992,284.8803405761719,284.95001220703125,298.4767150878906,294.1495361328125,297.72332763671875,297.2900695800781,284.8835144042969,1.0,0.555168092250824,0.4950759410858154,0.4950759410858154,1.0,1.0,-2.841773748397827,1.0359249114990234,1.805848836898804,0.3945485651493072,0.8318276405334473,0.8318276405334473,0.0,161.984619140625,151.0,56382.1015625,0.0,2090.379638671875,1.0,279.4579467773437,283.26715087890625,297.16278076171875,300.8436889648437,293.1499938964844,293.1499938964844,279.75,41503.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873605489730835,1.0,0.0,0.0,3.534950494766236,3.5349745750427246,8.337963777194091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.39306640625,0.0,1448.77978515625,1895.4371337890625,0.0,3156.628662109375,0.8850244283676147,1.0,0.0,3.0,1.0,0.0
17833620,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8930361270904541,0.4695938229560852,0.423558622598648,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8571564555168152,0.4164600968360901,0.3949498236179352,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8340590000152588,0.3801542520523071,0.2677692174911499,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7946992516517639,0.3268876075744629,0.3123626112937927,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6929176449775696,0.2139630615711212,0.9781763553619384,285.015380859375,284.95001220703125,298.5160827636719,294.159912109375,297.7396240234375,297.2937316894531,285.014404296875,1.0,0.5535939931869507,0.4941811561584472,0.4941811561584472,1.0,1.0,-2.853655338287353,1.0391757488250732,1.8144795894622805,0.3951148390769958,0.9320588707923888,0.9320588707923888,0.0,157.1519012451172,151.0,55879.4296875,0.0,2086.650146484375,1.0,279.72998046875,283.4061889648437,297.11553955078125,300.6644897460937,293.1499938964844,293.1499938964844,279.75,33569.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634153008460999,1.0,0.0,0.0,3.632526874542236,3.632550239562988,8.804626645542157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.3408203125,0.0,1495.7166748046875,1895.4371337890625,0.0,3061.03955078125,0.8998873829841614,1.0,0.0,3.0,1.0,0.0
17833680,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8967635631561279,0.4704627692699432,0.4243142604827881,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.861316978931427,0.4174773395061493,0.3966831266880035,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8369889855384827,0.3805586397647857,0.2680039703845978,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7978624105453491,0.3273727297782898,0.3127473890781402,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.695650041103363,0.2142065614461898,0.9788769483566284,285.0107727050781,284.95001220703125,298.5281066894531,294.1629943847656,297.7444763183594,297.294677734375,285.0105285644531,1.0,0.5529305934906006,0.4938986003398895,0.4938986003398895,1.0,1.0,-2.858237028121948,1.0405311584472656,1.8177058696746824,0.3955329060554504,0.9390581846237184,0.9390581846237184,0.0,155.19810485839844,139.0,55987.671875,0.0,2084.75,1.0,279.7415466308594,283.401611328125,297.13006591796875,300.6990966796875,293.1499938964844,293.1499938964844,279.45001220703125,33490.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626803159713745,1.0,0.0,0.0,3.656477928161621,3.656501531600952,8.921115863813611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.4384765625,0.0,1521.5772705078125,1895.4371337890625,0.0,3054.1455078125,0.905135989189148,1.0,0.0,3.0,1.0,0.0
17833740,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9112229347229004,0.4727554321289062,0.4264020025730133,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.872668981552124,0.4162020683288574,0.3961987197399139,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8482921123504639,0.3813642561435699,0.2685135900974273,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8099209666252136,0.328741192817688,0.3139060139656067,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7061010003089905,0.2147723734378814,0.9805357456207277,284.9086303710937,284.95001220703125,298.5758972167969,294.175048828125,297.75665283203125,297.2877502441406,284.91082763671875,1.0,0.5487771034240723,0.492721289396286,0.492721289396286,1.0,1.0,-2.864177227020264,1.0407408475875854,1.823436498641968,0.3947558104991913,0.8515161871910095,0.8515161871910095,0.0,147.5216064453125,127.0,56650.71484375,0.0,2057.15087890625,1.0,279.4576416015625,283.2823181152344,297.1949462890625,300.8798217773437,293.1499938964844,293.1499938964844,279.75,38862.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707119822502136,1.0,0.0,0.0,3.5385608673095703,3.5385842323303223,8.355003160431806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.58837890625,0.0,1433.4498291015625,1895.4371337890625,0.0,3129.489013671875,0.8831079006195068,1.0,0.0,3.0,1.0,0.0
17833800,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9112229347229004,0.4727554321289062,0.4264020025730133,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.872668981552124,0.4162020683288574,0.3961987197399139,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8482921123504639,0.3813642561435699,0.2685135900974273,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8099209666252136,0.328741192817688,0.3139060139656067,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7061010003089905,0.2147723734378814,0.9805357456207277,284.9086303710937,284.95001220703125,298.5758972167969,294.175048828125,297.75665283203125,297.2877502441406,284.91082763671875,1.0,0.5487771034240723,0.492721289396286,0.492721289396286,1.0,1.0,-2.864177227020264,1.0407408475875854,1.823436498641968,0.3947558104991913,0.8515161871910095,0.8515161871910095,0.0,147.5216064453125,127.0,56650.71484375,0.0,2057.15087890625,1.0,279.4576416015625,283.2823181152344,297.1949462890625,300.8798217773437,293.1499938964844,293.1499938964844,279.75,38862.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707119822502136,1.0,0.0,0.0,3.5385608673095703,3.5385842323303223,8.355003160431806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.58837890625,0.0,1433.4498291015625,1895.4371337890625,0.0,3129.489013671875,0.8831079006195068,1.0,0.0,3.0,1.0,0.0
17833860,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9358119964599608,0.4761745929718017,0.4287437796592712,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8962539434432983,0.4240177571773529,0.4020289778709411,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8667454719543457,0.3829216957092285,0.2690955698490143,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8273650407791138,0.3306717574596405,0.3150998950004577,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7215016484260559,0.2157298773527145,0.9820772409439088,285.0205078125,284.95001220703125,298.61981201171875,294.1855163574219,297.77410888671875,297.291015625,285.0194702148437,1.0,0.5438628196716309,0.4915965795516968,0.4915965795516968,1.0,1.0,-2.8779735565185547,1.044294357299805,1.83367919921875,0.3952156603336334,0.9580267667770386,0.9580267667770386,0.0,136.8255615234375,115.0,56311.45703125,0.0,2027.6064453125,1.0,279.7416687011719,283.3998413085937,297.164306640625,300.7547607421875,293.1499938964844,293.1499938964844,279.45001220703125,32734.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626120686531067,1.0,0.0,0.0,3.68066930770874,3.6806931495666495,9.039551969181048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.49609375,0.0,1542.9173583984375,1895.4371337890625,0.0,3053.505126953125,0.9099127650260924,1.0,0.0,3.0,1.0,0.0
17833920,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9358119964599608,0.4761745929718017,0.4287437796592712,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8962539434432983,0.4240177571773529,0.4020289778709411,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8667454719543457,0.3829216957092285,0.2690955698490143,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8273650407791138,0.3306717574596405,0.3150998950004577,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7215016484260559,0.2157298773527145,0.9820772409439088,285.0205078125,284.95001220703125,298.61981201171875,294.1855163574219,297.77410888671875,297.291015625,285.0194702148437,1.0,0.5438628196716309,0.4915965795516968,0.4915965795516968,1.0,1.0,-2.8779735565185547,1.044294357299805,1.83367919921875,0.3952156603336334,0.9580267667770386,0.9580267667770386,0.0,136.8255615234375,115.0,56311.45703125,0.0,2027.6064453125,1.0,279.7416687011719,283.3998413085937,297.164306640625,300.7547607421875,293.1499938964844,293.1499938964844,279.45001220703125,32734.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626120686531067,1.0,0.0,0.0,3.68066930770874,3.6806931495666495,9.039551969181048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.49609375,0.0,1542.9173583984375,1895.4371337890625,0.0,3053.505126953125,0.9099127650260924,1.0,0.0,3.0,1.0,0.0
17833980,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9600517153739928,0.4781830906867981,0.4305055439472198,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9167234301567078,0.4222968816757202,0.4012075364589691,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8864501714706421,0.3836248815059662,0.2694822251796722,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8452417254447937,0.3319704532623291,0.316123902797699,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7364278435707092,0.2162693738937378,0.9832956790924072,284.9010314941406,284.95001220703125,298.6595153808594,294.19439697265625,297.7823486328125,297.2827453613281,284.9033508300781,1.0,0.5381119251251221,0.4904718995094299,0.4904718995094299,1.0,1.0,-2.88227915763855,1.0438940525054932,1.8383851051330569,0.3941713869571686,0.8590790033340454,0.8590790033340454,0.0,126.92174530029295,103.0,57021.58984375,0.0,1986.04296875,1.0,279.4573669433594,283.2650146484375,297.2209167480469,300.9324951171875,293.1499938964844,293.1499938964844,279.75,38693.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719626069068909,1.0,0.0,0.0,3.577189445495605,3.577213287353516,8.538412998859712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.25,0.0,1473.412841796875,1895.4371337890625,0.0,3141.219970703125,0.8913539052009583,1.0,0.0,3.0,1.0,0.0
17834040,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9600517153739928,0.4781830906867981,0.4305055439472198,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9167234301567078,0.4222968816757202,0.4012075364589691,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8864501714706421,0.3836248815059662,0.2694822251796722,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8452417254447937,0.3319704532623291,0.316123902797699,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7364278435707092,0.2162693738937378,0.9832956790924072,284.9010314941406,284.95001220703125,298.6595153808594,294.19439697265625,297.7823486328125,297.2827453613281,284.9033508300781,1.0,0.5381119251251221,0.4904718995094299,0.4904718995094299,1.0,1.0,-2.88227915763855,1.0438940525054932,1.8383851051330569,0.3941713869571686,0.8590790033340454,0.8590790033340454,0.0,126.92174530029295,103.0,57021.58984375,0.0,1986.04296875,1.0,279.4573669433594,283.2650146484375,297.2209167480469,300.9324951171875,293.1499938964844,293.1499938964844,279.75,38693.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719626069068909,1.0,0.0,0.0,3.577189445495605,3.577213287353516,8.538412998859712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.25,0.0,1473.412841796875,1895.4371337890625,0.0,3141.219970703125,0.8913539052009583,1.0,0.0,3.0,1.0,0.0
17834100,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9740875959396362,0.4797141253948211,0.4313358962535858,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9332537055015564,0.4267865419387817,0.4029204249382019,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8993986248970032,0.3842842578887939,0.2696086764335632,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.857097327709198,0.332839697599411,0.3165492713451385,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7461696267127991,0.2166732549667358,0.9834885001182556,285.0251770019531,284.95001220703125,298.6776733398437,294.1981811523437,297.78887939453125,297.2832336425781,285.02886962890625,1.0,0.5350638031959534,0.4899095594882965,0.4899095594882965,1.0,1.0,-2.886216163635254,1.0444477796554563,1.8417683839797967,0.3937242925167084,0.945506751537323,0.945506751537323,0.0,121.23834991455078,103.0,56331.484375,0.0,1964.5404052734373,1.0,279.70050048828125,283.4013671875,297.1684265136719,300.7273864746094,293.1499938964844,293.1499938964844,279.75,33881.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659424781799316,1.0,0.0,0.0,3.630784034729004,3.630807399749756,8.79618028193363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.58984375,0.0,1496.1241455078125,1895.4371337890625,0.0,3084.7470703125,0.9013878703117372,1.0,0.0,3.0,1.0,0.0
17834160,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9899564981460572,0.4814294874668121,0.4325997233390808,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9554846286773682,0.4303816258907318,0.4069576263427734,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.917181670665741,0.3851346373558044,0.269971489906311,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8728484511375427,0.3338612616062164,0.3172087967395782,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7591926455497742,0.217200681567192,0.9844290018081664,285.0189514160156,284.95001220703125,298.69464111328125,294.2015380859375,297.7962341308594,297.2855834960937,285.0174255371094,1.0,0.5322120189666748,0.4893446862697601,0.4893446862697601,1.0,1.0,-2.894946813583374,1.046940803527832,1.848006010055542,0.3943076133728027,0.966618537902832,0.966618537902832,0.0,114.8866729736328,106.0,56616.95703125,0.0,1947.4744873046875,1.0,279.7425537109375,283.388916015625,297.1814880371094,300.7936706542969,293.1499938964844,293.1499938964844,279.45001220703125,32768.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641352653503418,1.0,0.0,0.0,3.713201999664306,3.713225841522217,9.200054478242236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.322265625,0.0,1580.0302734375,1895.4371337890625,0.0,3067.79345703125,0.9171187877655028,1.0,0.0,3.0,1.0,0.0
17834220,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.4833588898181915,0.4329029321670532,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9679444432258606,0.4283885657787323,0.4063725173473358,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9318946599960328,0.3858020007610321,0.270507276058197,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8856518864631653,0.3351206183433532,0.318430095911026,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7696577310562134,0.2177052050828933,0.98659747838974,284.8967590332031,284.95001220703125,298.72491455078125,294.2069091796875,297.8009338378906,297.2772521972656,284.8990478515625,1.0,0.530347466468811,0.4882149398326874,0.4882149398326874,1.0,1.0,-2.8994028568267822,1.046556830406189,1.8528461456298828,0.3932457268238067,0.8639270663261414,0.8639270663261414,0.0,110.5561752319336,109.0,57333.2890625,0.0,1933.295166015625,1.0,279.4571228027344,283.2519836425781,297.2338562011719,300.9667358398437,293.1499938964844,293.1499938964844,279.75,38756.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735529184341431,1.0,0.0,0.0,3.608730554580689,3.6087546348571777,8.689648325344024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.8603515625,0.0,1508.128173828125,1895.4371337890625,0.0,3156.1357421875,0.8983354568481445,1.0,0.0,3.0,1.0,0.0
17834280,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.4833588898181915,0.4329029321670532,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9679444432258606,0.4283885657787323,0.4063725173473358,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9318946599960328,0.3858020007610321,0.270507276058197,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8856518864631653,0.3351206183433532,0.318430095911026,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7696577310562134,0.2177052050828933,0.98659747838974,284.8967590332031,284.95001220703125,298.72491455078125,294.2069091796875,297.8009338378906,297.2772521972656,284.8990478515625,1.0,0.530347466468811,0.4882149398326874,0.4882149398326874,1.0,1.0,-2.8994028568267822,1.046556830406189,1.8528461456298828,0.3932457268238067,0.8639270663261414,0.8639270663261414,0.0,110.5561752319336,109.0,57333.2890625,0.0,1933.295166015625,1.0,279.4571228027344,283.2519836425781,297.2338562011719,300.9667358398437,293.1499938964844,293.1499938964844,279.75,38756.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735529184341431,1.0,0.0,0.0,3.608730554580689,3.6087546348571777,8.689648325344024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.8603515625,0.0,1508.128173828125,1895.4371337890625,0.0,3156.1357421875,0.8983354568481445,1.0,0.0,3.0,1.0,0.0
17834340,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9990000128746032,0.4878078103065491,0.42680624127388,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9769465923309326,0.4360570609569549,0.4121610820293426,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9382789134979248,0.3871969282627105,0.2712469696998596,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8915529847145081,0.3368973433971405,0.3198538422584533,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7742642760276794,0.2185239940881729,0.9893426895141602,285.01385498046875,284.95001220703125,298.75,294.2104187011719,297.814697265625,297.2860107421875,285.0121154785156,1.0,0.5303027033805847,0.4870851635932922,0.4870851635932922,1.0,1.0,-2.9048449993133545,1.0465998649597168,1.8582451343536377,0.3919801712036133,0.9683597087860109,0.9683597087860109,0.0,109.1221694946289,112.0,56767.109375,0.0,1935.12890625,1.0,279.74298095703125,283.3774108886719,297.189453125,300.8155517578125,293.1499938964844,293.1499938964844,279.45001220703125,33018.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655683398246765,1.0,0.0,0.0,3.735328435897827,3.735352754592896,9.310025461672922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.2900390625,0.0,1607.3590087890625,1895.4371337890625,0.0,3081.237060546875,0.922154664993286,1.0,0.0,3.0,1.0,0.0
17834400,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9990000128746032,0.4878078103065491,0.42680624127388,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9769465923309326,0.4360570609569549,0.4121610820293426,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9382789134979248,0.3871969282627105,0.2712469696998596,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8915529847145081,0.3368973433971405,0.3198538422584533,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7742642760276794,0.2185239940881729,0.9893426895141602,285.01385498046875,284.95001220703125,298.75,294.2104187011719,297.814697265625,297.2860107421875,285.0121154785156,1.0,0.5303027033805847,0.4870851635932922,0.4870851635932922,1.0,1.0,-2.9048449993133545,1.0465998649597168,1.8582451343536377,0.3919801712036133,0.9683597087860109,0.9683597087860109,0.0,109.1221694946289,112.0,56767.109375,0.0,1935.12890625,1.0,279.74298095703125,283.3774108886719,297.189453125,300.8155517578125,293.1499938964844,293.1499938964844,279.45001220703125,33018.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655683398246765,1.0,0.0,0.0,3.735328435897827,3.735352754592896,9.310025461672922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.2900390625,0.0,1607.3590087890625,1895.4371337890625,0.0,3081.237060546875,0.922154664993286,1.0,0.0,3.0,1.0,0.0
17834460,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.4912950396537781,0.4280890822410583,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9755367040634156,0.4339359104633331,0.4114681482315063,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9379771947860718,0.3877522945404053,0.2718347609043121,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8918671011924744,0.3380408883094787,0.3211447298526764,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7741548418998718,0.2189287394285202,0.9919019341468812,284.8966979980469,284.95001220703125,298.7719421386719,294.2138061523437,297.8213806152344,297.28564453125,284.8994140625,1.0,0.531523585319519,0.4859700202941894,0.4859700202941894,1.0,1.0,-2.9109091758728027,1.0468906164169312,1.864018559455872,0.3909949362277984,0.8662810921669006,0.8662810921669006,0.0,109.6818618774414,115.0,57464.48046875,0.0,1947.807373046875,1.0,279.45703125,283.2458801269531,297.23779296875,300.977783203125,293.1499938964844,293.1499938964844,279.75,38877.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743569254875183,1.0,0.0,0.0,3.622349500656128,3.622373819351196,8.755359885981306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.8974609375,0.0,1523.99267578125,1895.4371337890625,0.0,3163.676025390625,0.9015428423881532,1.0,0.0,3.0,1.0,0.0
17834520,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.4912950396537781,0.4280890822410583,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9755367040634156,0.4339359104633331,0.4114681482315063,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9379771947860718,0.3877522945404053,0.2718347609043121,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8918671011924744,0.3380408883094787,0.3211447298526764,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7741548418998718,0.2189287394285202,0.9919019341468812,284.8966979980469,284.95001220703125,298.7719421386719,294.2138061523437,297.8213806152344,297.28564453125,284.8994140625,1.0,0.531523585319519,0.4859700202941894,0.4859700202941894,1.0,1.0,-2.9109091758728027,1.0468906164169312,1.864018559455872,0.3909949362277984,0.8662810921669006,0.8662810921669006,0.0,109.6818618774414,115.0,57464.48046875,0.0,1947.807373046875,1.0,279.45703125,283.2458801269531,297.23779296875,300.977783203125,293.1499938964844,293.1499938964844,279.75,38877.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743569254875183,1.0,0.0,0.0,3.622349500656128,3.622373819351196,8.755359885981306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.8974609375,0.0,1523.99267578125,1895.4371337890625,0.0,3163.676025390625,0.9015428423881532,1.0,0.0,3.0,1.0,0.0
17834580,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9990000128746032,0.4950673580169678,0.428348034620285,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9797212481498718,0.4417991638183594,0.4175481498241424,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9387701153755188,0.3891268968582153,0.2725980281829834,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8930533528327942,0.3397789895534515,0.3225856125354767,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7747442126274109,0.2197033613920211,0.9947360157966614,285.0213317871094,284.95001220703125,298.7929992675781,294.2189025878906,297.8314514160156,297.2906799316406,285.0198059082031,1.0,0.5338167548179626,0.4848548471927643,0.4848548471927643,1.0,1.0,-2.9245734214782715,1.05027973651886,1.8742938041687007,0.3911942839622497,0.9783860445022584,0.9783860445022584,0.0,110.26290130615234,118.0,57036.4609375,0.0,1973.184814453125,1.0,279.7431030273437,283.3764343261719,297.1972351074219,300.83624267578125,293.1499938964844,293.1499938964844,279.45001220703125,32885.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661956787109375,1.0,0.0,0.0,3.754055976867676,3.754080295562744,9.403613034919544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.623046875,0.0,1628.0794677734375,1895.4371337890625,0.0,3087.1220703125,0.9263253211975098,1.0,0.0,3.0,1.0,0.0
17834640,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9990000128746032,0.4950673580169678,0.428348034620285,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9797212481498718,0.4417991638183594,0.4175481498241424,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9387701153755188,0.3891268968582153,0.2725980281829834,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8930533528327942,0.3397789895534515,0.3225856125354767,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7747442126274109,0.2197033613920211,0.9947360157966614,285.0213317871094,284.95001220703125,298.7929992675781,294.2189025878906,297.8314514160156,297.2906799316406,285.0198059082031,1.0,0.5338167548179626,0.4848548471927643,0.4848548471927643,1.0,1.0,-2.9245734214782715,1.05027973651886,1.8742938041687007,0.3911942839622497,0.9783860445022584,0.9783860445022584,0.0,110.26290130615234,118.0,57036.4609375,0.0,1973.184814453125,1.0,279.7431030273437,283.3764343261719,297.1972351074219,300.83624267578125,293.1499938964844,293.1499938964844,279.45001220703125,32885.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661956787109375,1.0,0.0,0.0,3.754055976867676,3.754080295562744,9.403613034919544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.623046875,0.0,1628.0794677734375,1895.4371337890625,0.0,3087.1220703125,0.9263253211975098,1.0,0.0,3.0,1.0,0.0
17834700,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9990000128746032,0.4963948130607605,0.4302884340286255,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9790807366371156,0.440204381942749,0.4185241460800171,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.937721312046051,0.3894950449466705,0.2730376124382019,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8924162983894348,0.3404126763343811,0.3233740627765655,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7740111947059631,0.2199426740407943,0.9964512586593628,284.8819580078125,284.95001220703125,298.80322265625,294.2220764160156,297.833251953125,297.2884826660156,284.8768310546875,1.0,0.5352548956871033,0.4842972457408905,0.4842972457408905,1.0,1.0,-2.9316232204437256,1.0520391464233398,1.8795840740203853,0.3914439678192138,0.8875747919082642,0.8875747919082642,0.0,111.03042602539062,118.0,58096.765625,0.0,1988.6923828125,1.0,279.4952087402344,283.2159118652344,297.2586975097656,301.07080078125,293.1499938964844,293.1499938964844,279.45001220703125,36587.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873005211353302,1.0,0.0,0.0,3.740980386734009,3.7410054206848153,9.338221502730448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.1953125,0.0,1641.2720947265625,1895.4371337890625,0.0,3150.999267578125,0.9240543842315674,1.0,0.0,3.0,1.0,0.0
17834760,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9990000128746032,0.4969547092914581,0.4344617426395416,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.974946916103363,0.4393742084503174,0.4167824983596802,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9344534277915956,0.3896414041519165,0.2732047140598297,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.889947772026062,0.3408671617507934,0.323885053396225,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7717044949531555,0.2200357913970947,0.9972615838050842,284.89776611328125,284.95001220703125,298.8132629394531,294.2256164550781,297.83184814453125,297.2814025878906,284.90069580078125,1.0,0.5366805791854858,0.483696699142456,0.483696699142456,1.0,1.0,-2.9363343715667725,1.0527688264846802,1.8835656642913816,0.3911048471927643,0.8759068846702576,0.8759068846702576,0.0,112.2805404663086,121.0,57907.765625,0.0,2002.7918701171875,1.0,279.456787109375,283.2368469238281,297.2521057128906,301.01708984375,293.1499938964844,293.1499938964844,279.75,38591.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754431009292603,1.0,0.0,0.0,3.658523559570313,3.65854811668396,8.931100978770701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.0830078125,0.0,1562.10693359375,1895.4371337890625,0.0,3173.862060546875,0.9092339277267456,1.0,0.0,3.0,1.0,0.0
17834820,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9990000128746032,0.4986581802368164,0.4377346634864807,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9761359095573424,0.4467203617095947,0.4215749204158783,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9324978590011596,0.3907395005226135,0.2737804055213928,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8887229561805725,0.3422629833221435,0.325016587972641,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.7702736854553223,0.2205960750579834,0.999250590801239,285.0330505371094,284.95001220703125,298.8296813964844,294.2324523925781,297.8344116210937,297.2772216796875,285.0315856933594,1.0,0.5395013689994812,0.4826877415180206,0.4826877415180206,1.0,1.0,-2.9504618644714355,1.0565062761306765,1.8939557075500488,0.3914989531040191,0.9891793131828308,0.9891793131828308,0.0,113.6621551513672,121.0,57426.25390625,0.0,2033.4127197265625,1.0,279.7373352050781,283.3782958984375,297.20635986328125,300.85888671875,293.1499938964844,293.1499938964844,279.75,32781.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867835283279419,1.0,0.0,0.0,3.771100044250488,3.771124839782715,9.489195917922189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.5947265625,0.0,1647.234375,1895.4371337890625,0.0,3102.50341796875,0.9303506016731262,1.0,0.0,3.0,1.0,0.0
17834880,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9990000128746032,0.4990283250808716,0.4382047355175018,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.9766851663589478,0.4473795592784881,0.4227994382381439,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9323352575302124,0.3909650444984436,0.2739514410495758,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8886568546295166,0.3425431251525879,0.3252950310707092,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7701468467712402,0.2207160741090774,0.9998335838317872,285.0274963378906,284.95001220703125,298.8327331542969,294.2338562011719,297.8351135253906,297.2767639160156,285.02606201171875,1.0,0.5401020050048828,0.4824955761432647,0.4824955761432647,1.0,1.0,-2.95374083518982,1.057450294494629,1.8962905406951904,0.3917087614536285,0.994006097316742,0.994006097316742,0.0,113.91092681884766,124.0,57522.2421875,0.0,2040.193359375,1.0,279.7433776855469,283.3721618652344,297.2145690917969,300.8824157714844,293.1499938964844,293.1499938964844,279.45001220703125,32814.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677935600280762,1.0,0.0,0.0,3.790708303451538,3.790733337402344,9.588133025317802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.2919921875,0.0,1670.6671142578125,1895.4371337890625,0.0,3102.112060546875,0.9345788955688475,1.0,0.0,3.0,1.0,0.0
17834940,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9990000128746032,0.4993166029453277,0.4467359781265259,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9700401425361632,0.4445327520370483,0.4218970835208893,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.926074206829071,0.3914137184619903,0.2745424509048462,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8839348554611206,0.3435557186603546,0.3265614211559295,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7657155990600586,0.2209439426660537,1.0020543336868286,284.8959045410156,284.95001220703125,298.8515319824219,294.2435302734375,297.830810546875,297.2611083984375,284.8985595703125,1.0,0.5437260270118713,0.4812944531440735,0.4812944531440735,1.0,1.0,-2.967817068099976,1.0607264041900637,1.907090663909912,0.391858160495758,0.8881286978721619,0.8881286978721619,0.0,116.71680450439452,127.0,58513.53515625,0.0,2078.260498046875,1.0,279.4562683105469,283.223388671875,297.2721252441406,301.07342529296875,293.1499938964844,293.1499938964844,279.75,38344.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87745201587677,1.0,0.0,0.0,3.709661245346069,3.709686279296875,9.182518283523676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.2626953125,0.0,1618.3956298828125,1895.4371337890625,0.0,3192.697265625,0.9202959537506104,1.0,0.0,3.0,1.0,0.0
