time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835000,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9990000128746032,0.4993166029453277,0.4467359781265259,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9700401425361632,0.4445327520370483,0.4218970835208893,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.926074206829071,0.3914137184619903,0.2745424509048462,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8839348554611206,0.3435557186603546,0.3265614211559295,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7657155990600586,0.2209439426660537,1.0020543336868286,284.8959045410156,284.95001220703125,298.8515319824219,294.2435302734375,297.830810546875,297.2611083984375,284.8985595703125,1.0,0.5437260270118713,0.4812944531440735,0.4812944531440735,1.0,1.0,-2.967817068099976,1.0607264041900637,1.907090663909912,0.391858160495758,0.8881286978721619,0.8881286978721619,0.0,116.71680450439452,127.0,58513.53515625,0.0,2078.260498046875,1.0,279.4562683105469,283.223388671875,297.2721252441406,301.07342529296875,293.1499938964844,293.1499938964844,279.75,38344.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87745201587677,1.0,0.0,0.0,3.709661245346069,3.709686279296875,9.182518283523676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.2626953125,0.0,1618.3956298828125,1895.4371337890625,0.0,3192.697265625,0.9202959537506104,1.0,0.0,3.0,1.0,0.0
17835060,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9978586435317992,0.5002421736717224,0.4498027265071869,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9694966077804564,0.4526375234127044,0.4278507530689239,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.921360731124878,0.3926683664321899,0.275260716676712,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.880456268787384,0.3451531231403351,0.3279260993003845,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7622901201248169,0.2215168178081512,1.004291534423828,285.0304260253906,284.95001220703125,298.86968994140625,294.2545166015625,297.83074951171875,297.2523803710937,285.029296875,1.0,0.5474668741226196,0.4799726605415344,0.4799726605415344,1.0,1.0,-2.983915328979492,1.064567804336548,1.9193474054336548,0.3918948769569397,1.0,1.0,0.0,119.22590637207033,130.0,58045.50390625,0.0,2118.606689453125,1.0,279.7436828613281,283.3655090332031,297.23590087890625,300.9374084472656,293.1499938964844,293.1499938964844,279.45001220703125,33069.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699610829353333,1.0,0.0,0.0,3.831954002380371,3.831979274749756,9.797918210097125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.44921875,0.0,1722.1595458984375,1895.4371337890625,0.0,3122.445556640625,0.9439958333969116,1.0,0.0,3.0,1.0,0.0
17835120,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9978586435317992,0.5002421736717224,0.4498027265071869,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9694966077804564,0.4526375234127044,0.4278507530689239,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.921360731124878,0.3926683664321899,0.275260716676712,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.880456268787384,0.3451531231403351,0.3279260993003845,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7622901201248169,0.2215168178081512,1.004291534423828,285.0304260253906,284.95001220703125,298.86968994140625,294.2545166015625,297.83074951171875,297.2523803710937,285.029296875,1.0,0.5474668741226196,0.4799726605415344,0.4799726605415344,1.0,1.0,-2.983915328979492,1.064567804336548,1.9193474054336548,0.3918948769569397,1.0,1.0,0.0,119.22590637207033,130.0,58045.50390625,0.0,2118.606689453125,1.0,279.7436828613281,283.3655090332031,297.23590087890625,300.9374084472656,293.1499938964844,293.1499938964844,279.45001220703125,33069.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699610829353333,1.0,0.0,0.0,3.831954002380371,3.831979274749756,9.797918210097125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.44921875,0.0,1722.1595458984375,1895.4371337890625,0.0,3122.445556640625,0.9439958333969116,1.0,0.0,3.0,1.0,0.0
17835180,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.989837646484375,0.500664472579956,0.4505941569805145,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.957576870918274,0.4492617845535278,0.4266867935657501,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.910398244857788,0.3930159211158752,0.2758537232875824,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8716309070587158,0.3460567593574524,0.329185277223587,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7544668912887573,0.2216253727674484,1.0063942670822144,284.8887634277344,284.95001220703125,298.8872375488281,294.2667236328125,297.8275451660156,297.23980712890625,284.8904724121094,1.0,0.550679087638855,0.478650838136673,0.478650838136673,1.0,1.0,-2.988175868988037,1.0635666847229004,1.9246091842651367,0.3900227844715118,0.8941997289657593,0.8941997289657593,0.0,123.6402816772461,133.0,58948.0078125,0.0,2148.523193359375,1.0,279.45703125,283.2077941894531,297.2933349609375,301.1252746582031,293.1499938964844,293.1499938964844,279.75,38384.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792968392372131,1.0,0.0,0.0,3.7539336681365967,3.753958940505981,9.403000262864224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.1572265625,0.0,1670.2523193359375,1895.4371337890625,0.0,3209.990234375,0.9300127029418944,1.0,0.0,3.0,1.0,0.0
17835240,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.989837646484375,0.500664472579956,0.4505941569805145,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.957576870918274,0.4492617845535278,0.4266867935657501,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.910398244857788,0.3930159211158752,0.2758537232875824,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8716309070587158,0.3460567593574524,0.329185277223587,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7544668912887573,0.2216253727674484,1.0063942670822144,284.8887634277344,284.95001220703125,298.8872375488281,294.2667236328125,297.8275451660156,297.23980712890625,284.8904724121094,1.0,0.550679087638855,0.478650838136673,0.478650838136673,1.0,1.0,-2.988175868988037,1.0635666847229004,1.9246091842651367,0.3900227844715118,0.8941997289657593,0.8941997289657593,0.0,123.6402816772461,133.0,58948.0078125,0.0,2148.523193359375,1.0,279.45703125,283.2077941894531,297.2933349609375,301.1252746582031,293.1499938964844,293.1499938964844,279.75,38384.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792968392372131,1.0,0.0,0.0,3.7539336681365967,3.753958940505981,9.403000262864224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.1572265625,0.0,1670.2523193359375,1895.4371337890625,0.0,3209.990234375,0.9300127029418944,1.0,0.0,3.0,1.0,0.0
17835300,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9871463179588318,0.5015310049057007,0.451042503118515,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9549294114112854,0.4536220729351043,0.4280839264392853,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9069655537605286,0.3934813141822815,0.2760462462902069,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8688543438911438,0.3467165827751159,0.3296874463558197,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.751903772354126,0.2217987030744552,1.0068910121917725,285.024169921875,284.95001220703125,298.89581298828125,294.27325439453125,297.82867431640625,297.2377319335937,285.028564453125,1.0,0.5521716475486755,0.4779899418354034,0.4779899418354034,1.0,1.0,-2.991808652877808,1.0636937618255615,1.9281147718429563,0.3890419006347656,0.9857833981513976,0.9857833981513976,0.0,125.2238998413086,133.0,58105.25,0.0,2162.94970703125,1.0,279.7045288085937,283.3592834472656,297.2430114746094,300.9134521484375,293.1499938964844,293.1499938964844,279.75,34335.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732028007507324,1.0,0.0,0.0,3.790958881378174,3.79098391532898,9.58939949669002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.779296875,0.0,1682.7862548828125,1895.4371337890625,0.0,3152.852294921875,0.9374839067459106,1.0,0.0,3.0,1.0,0.0
17835360,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.986891269683838,0.502707302570343,0.4520435035228729,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9574093818664552,0.4575065970420837,0.432565689086914,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9064768552780152,0.3941938579082489,0.2765031158924103,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8686124086380005,0.3475726842880249,0.3304536044597626,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.7514557242393494,0.2221245169639587,1.008201003074646,285.02935791015625,284.95001220703125,298.9042358398437,294.28009033203125,297.831787109375,297.2386169433594,285.02880859375,1.0,0.5539658665657043,0.4773742258548736,0.4773742258548736,1.0,1.0,-3.0014424324035645,1.0662975311279297,1.9351449012756348,0.3893724977970123,1.0,1.0,0.0,126.0182647705078,136.0,58333.1953125,0.0,2183.891357421875,1.0,279.7437438964844,283.3590393066406,297.2581481933594,300.9784240722656,293.1499938964844,293.1499938964844,279.45001220703125,33493.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711544275283813,1.0,0.0,0.0,3.857016086578369,3.857041835784912,9.926501434165402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.3330078125,0.0,1756.09228515625,1895.4371337890625,0.0,3133.6396484375,0.949958324432373,1.0,0.0,3.0,1.0,0.0
17835420,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9796856641769408,0.5033300518989563,0.4531739354133606,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9469017386436462,0.4541874229907989,0.4315756857395172,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8983567953109741,0.3945303857326507,0.2770745158195495,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8616123795509338,0.3484490811824798,0.3316687643527984,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.745232105255127,0.2222118973731994,1.0101163387298584,284.8902282714844,284.95001220703125,298.9207458496094,294.2944641113281,297.8299560546875,297.228759765625,284.8920593261719,1.0,0.5569848418235779,0.4761427640914917,0.4761427640914917,1.0,1.0,-3.0060808658599854,1.0655900239944458,1.940490961074829,0.387696772813797,0.9005535840988159,0.9005535840988159,0.0,130.0728759765625,139.0,59265.59375,0.0,2212.843994140625,1.0,279.4566650390625,283.2027893066406,297.3188781738281,301.1694030761719,293.1499938964844,293.1499938964844,279.1499938964844,38383.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799698948860168,1.0,0.0,0.0,3.778862476348877,3.778887987136841,9.528300211059104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.046875,0.0,1699.7808837890625,1895.4371337890625,0.0,3216.298095703125,0.935726284980774,1.0,0.0,3.0,1.0,0.0
17835480,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9796856641769408,0.5033300518989563,0.4531739354133606,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9469017386436462,0.4541874229907989,0.4315756857395172,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8983567953109741,0.3945303857326507,0.2770745158195495,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8616123795509338,0.3484490811824798,0.3316687643527984,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.745232105255127,0.2222118973731994,1.0101163387298584,284.8902282714844,284.95001220703125,298.9207458496094,294.2944641113281,297.8299560546875,297.228759765625,284.8920593261719,1.0,0.5569848418235779,0.4761427640914917,0.4761427640914917,1.0,1.0,-3.0060808658599854,1.0655900239944458,1.940490961074829,0.387696772813797,0.9005535840988159,0.9005535840988159,0.0,130.0728759765625,139.0,59265.59375,0.0,2212.843994140625,1.0,279.4566650390625,283.2027893066406,297.3188781738281,301.1694030761719,293.1499938964844,293.1499938964844,279.1499938964844,38383.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799698948860168,1.0,0.0,0.0,3.778862476348877,3.778887987136841,9.528300211059104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.046875,0.0,1699.7808837890625,1895.4371337890625,0.0,3216.298095703125,0.935726284980774,1.0,0.0,3.0,1.0,0.0
17835540,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9725547432899476,0.5038287043571472,0.4536160230636596,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.938433825969696,0.4561645686626434,0.4319930076599121,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8909426927566528,0.394668847322464,0.2772201001644134,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8552899956703186,0.349135011434555,0.3324068486690521,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.739520251750946,0.2221161723136901,1.0102516412734983,284.8852233886719,284.95001220703125,298.93682861328125,294.3097839355469,297.8275451660156,297.2182922363281,284.8868408203125,1.0,0.5595147013664246,0.4749113023281097,0.4749113023281097,1.0,1.0,-3.0083298683166504,1.0639392137527466,1.9443905353546145,0.385255217552185,0.8304055333137512,0.8304055333137512,0.0,133.739013671875,142.0,59311.65234375,0.0,2235.658447265625,1.0,279.1583557128906,283.1785888671875,297.3166809082031,301.18231201171875,293.1499938964844,293.1499938964844,279.45001220703125,41098.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884040355682373,1.0,0.0,0.0,3.524547815322876,3.524571657180786,8.288961907965131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.8583984375,0.0,1434.85791015625,1895.4371337890625,0.0,3254.4326171875,0.8822200298309326,1.0,0.0,3.0,1.0,0.0
17835600,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9725547432899476,0.5038287043571472,0.4536160230636596,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.938433825969696,0.4561645686626434,0.4319930076599121,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8909426927566528,0.394668847322464,0.2772201001644134,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8552899956703186,0.349135011434555,0.3324068486690521,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.739520251750946,0.2221161723136901,1.0102516412734983,284.8852233886719,284.95001220703125,298.93682861328125,294.3097839355469,297.8275451660156,297.2182922363281,284.8868408203125,1.0,0.5595147013664246,0.4749113023281097,0.4749113023281097,1.0,1.0,-3.0083298683166504,1.0639392137527466,1.9443905353546145,0.385255217552185,0.8304055333137512,0.8304055333137512,0.0,133.739013671875,142.0,59311.65234375,0.0,2235.658447265625,1.0,279.1583557128906,283.1785888671875,297.3166809082031,301.18231201171875,293.1499938964844,293.1499938964844,279.45001220703125,41098.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884040355682373,1.0,0.0,0.0,3.524547815322876,3.524571657180786,8.288961907965131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.8583984375,0.0,1434.85791015625,1895.4371337890625,0.0,3254.4326171875,0.8822200298309326,1.0,0.0,3.0,1.0,0.0
17835660,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9715481400489808,0.5059995651245117,0.4553285241127014,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9420839548110962,0.4640084207057953,0.439471036195755,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8896685242652893,0.3960073888301849,0.2780066728591919,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8544833064079285,0.3507452309131622,0.3337756395339966,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7383595108985901,0.2226662039756775,1.0122334957122805,285.0068664550781,284.95001220703125,298.9525451660156,294.3259582519531,297.83367919921875,297.2206420898437,285.0067138671875,1.0,0.5626938343048096,0.4737281501293182,0.4737281501293182,1.0,1.0,-3.024341821670532,1.0678688287734983,1.956472873687744,0.3853285610675812,0.931688666343689,0.931688666343689,0.0,135.410888671875,145.0,58884.26171875,0.0,2272.898681640625,1.0,279.4414367675781,283.31005859375,297.292724609375,301.0438842773437,293.1499938964844,293.1499938964844,279.1499938964844,33632.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732900619506836,1.0,0.0,0.0,3.6381802558898926,3.638203859329224,8.832054163576686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.6630859375,0.0,1502.402587890625,1895.4371337890625,0.0,3153.6708984375,0.9011141061782836,1.0,0.0,3.0,1.0,0.0
17835720,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9715481400489808,0.5059995651245117,0.4553285241127014,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9420839548110962,0.4640084207057953,0.439471036195755,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8896685242652893,0.3960073888301849,0.2780066728591919,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8544833064079285,0.3507452309131622,0.3337756395339966,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7383595108985901,0.2226662039756775,1.0122334957122805,285.0068664550781,284.95001220703125,298.9525451660156,294.3259582519531,297.83367919921875,297.2206420898437,285.0067138671875,1.0,0.5626938343048096,0.4737281501293182,0.4737281501293182,1.0,1.0,-3.024341821670532,1.0678688287734983,1.956472873687744,0.3853285610675812,0.931688666343689,0.931688666343689,0.0,135.410888671875,145.0,58884.26171875,0.0,2272.898681640625,1.0,279.4414367675781,283.31005859375,297.292724609375,301.0438842773437,293.1499938964844,293.1499938964844,279.1499938964844,33632.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732900619506836,1.0,0.0,0.0,3.6381802558898926,3.638203859329224,8.832054163576686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.6630859375,0.0,1502.402587890625,1895.4371337890625,0.0,3153.6708984375,0.9011141061782836,1.0,0.0,3.0,1.0,0.0
17835780,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9646824598312378,0.5065926909446716,0.4563615024089813,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9326982498168944,0.4617019295692444,0.4384815394878387,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8831210732460022,0.3964558839797973,0.2786122560501098,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8489482998847961,0.3516851365566253,0.335002601146698,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7333773374557495,0.2227943241596222,1.014152765274048,284.91278076171875,284.95001220703125,298.9678955078125,294.34283447265625,297.8330993652344,297.2134094238281,284.9143371582031,1.0,0.5655725598335266,0.4725450277328491,0.4725450277328491,1.0,1.0,-3.028918981552124,1.0671793222427368,1.9617396593093872,0.3836552202701568,0.8498499989509583,0.8498499989509583,0.0,139.28018188476562,148.0,59555.51171875,0.0,2301.130615234375,1.0,279.1578369140625,283.1982727050781,297.3592529296875,301.2272033691406,293.1499938964844,293.1499938964844,279.45001220703125,38664.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804802298545837,1.0,0.0,0.0,3.521998882293701,3.522022008895874,8.276975904664141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.96484375,0.0,1414.603759765625,1895.4371337890625,0.0,3221.0810546875,0.8793053030967712,1.0,0.0,3.0,1.0,0.0
17835840,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9646824598312378,0.5065926909446716,0.4563615024089813,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9326982498168944,0.4617019295692444,0.4384815394878387,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8831210732460022,0.3964558839797973,0.2786122560501098,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8489482998847961,0.3516851365566253,0.335002601146698,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7333773374557495,0.2227943241596222,1.014152765274048,284.91278076171875,284.95001220703125,298.9678955078125,294.34283447265625,297.8330993652344,297.2134094238281,284.9143371582031,1.0,0.5655725598335266,0.4725450277328491,0.4725450277328491,1.0,1.0,-3.028918981552124,1.0671793222427368,1.9617396593093872,0.3836552202701568,0.8498499989509583,0.8498499989509583,0.0,139.28018188476562,148.0,59555.51171875,0.0,2301.130615234375,1.0,279.1578369140625,283.1982727050781,297.3592529296875,301.2272033691406,293.1499938964844,293.1499938964844,279.45001220703125,38664.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804802298545837,1.0,0.0,0.0,3.521998882293701,3.522022008895874,8.276975904664141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.96484375,0.0,1414.603759765625,1895.4371337890625,0.0,3221.0810546875,0.8793053030967712,1.0,0.0,3.0,1.0,0.0
17835900,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.9625661373138428,0.5073776841163635,0.45681032538414,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9315518736839294,0.4659932553768158,0.4403537511825561,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8811475038528442,0.3969644010066986,0.2788530886173248,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8473621606826782,0.3523649275302887,0.3355371654033661,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.7318328619003296,0.22298464179039,1.0147496461868286,285.0272827148437,284.95001220703125,298.9754943847656,294.3515319824219,297.8348693847656,297.212890625,285.0294189453125,1.0,0.5670004487037659,0.4719534516334533,0.4719534516334533,1.0,1.0,-3.033343553543091,1.0677043199539185,1.9656391143798828,0.3829183876514435,0.9325599074363708,0.9325599074363708,0.0,140.62977600097656,148.0,58928.1484375,0.0,2316.143798828125,1.0,279.39874267578125,283.324951171875,297.3175048828125,301.03582763671875,293.1499938964844,293.1499938964844,279.45001220703125,33724.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743215203285217,1.0,0.0,0.0,3.5817317962646484,3.581754684448242,8.56011126870726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.6240234375,0.0,1441.830322265625,1895.4371337890625,0.0,3163.34423828125,0.890152096748352,1.0,0.0,3.0,1.0,0.0
17835960,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.962108850479126,0.5082849264144897,0.4576508998870849,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9336124062538148,0.4689920544624328,0.44429412484169,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8806626200675964,0.3976086676120758,0.279300719499588,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8470911979675293,0.353156566619873,0.3362831473350525,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7313855290412903,0.2232644408941269,1.0160045623779297,285.0155029296875,284.95001220703125,298.9830017089844,294.3603820800781,297.8375549316406,297.2138061523437,285.0139465332031,1.0,0.5686740279197693,0.4713198542594909,0.4713198542594909,1.0,1.0,-3.0420355796813965,1.069818377494812,1.972217321395874,0.3830175101757049,0.949292778968811,0.949292778968811,0.0,141.49252319335938,151.0,59233.1796875,0.0,2336.44677734375,1.0,279.4422302246094,283.3105773925781,297.3381652832031,301.111572265625,293.1499938964844,293.1499938964844,279.1499938964844,32795.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724510073661804,1.0,0.0,0.0,3.661753416061402,3.661777019500733,8.946877301241329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.4248046875,0.0,1522.2332763671875,1895.4371337890625,0.0,3145.801025390625,0.9055039286613464,1.0,0.0,3.0,1.0,0.0
17836020,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9552610516548156,0.5084361433982849,0.4583219885826111,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9247114062309264,0.4657230675220489,0.443033903837204,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8746922016143799,0.3978594839572906,0.2797819972038269,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.842077374458313,0.3538888096809387,0.3373296856880188,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7268209457397461,0.2232813537120819,1.0174891948699951,284.9010925292969,284.95001220703125,298.9967041015625,294.3769836425781,297.8358459472656,297.20587158203125,284.9037170410156,1.0,0.5712274312973022,0.4701539874076843,0.4701539874076843,1.0,1.0,-3.04496693611145,1.068448185920715,1.9765187501907349,0.3812852203845978,0.855958878993988,0.855958878993988,0.0,145.23390197753906,151.0,59958.33984375,0.0,2361.239013671875,1.0,279.1600952148437,283.18231201171875,297.4031066894531,301.30401611328125,293.1499938964844,293.1499938964844,279.1499938964844,38757.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808472156524658,1.0,0.0,0.0,3.56067419052124,3.560697793960572,8.459754781142692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.3837890625,0.0,1456.1695556640625,1895.4371337890625,0.0,3224.519775390625,0.8876856565475464,1.0,0.0,3.0,1.0,0.0
17836080,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9545885324478148,0.5084592700004578,0.4583306014537811,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9238637089729308,0.4659402966499328,0.4428659975528717,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8741240501403809,0.3978832960128784,0.2797972857952118,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8416001796722412,0.3539522588253021,0.3373919129371643,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7263830304145813,0.2232795357704162,1.017516016960144,284.9057312011719,284.95001220703125,298.9978942871094,294.3784484863281,297.8357238769531,297.20526123046875,284.90753173828125,1.0,0.5714187622070312,0.4700525999069214,0.4700525999069214,1.0,1.0,-3.0448989868164062,1.0682028532028198,1.9766960144042969,0.3810493052005768,0.8565503358840942,0.8565503358840942,0.0,145.56658935546875,154.0,59952.6640625,0.0,2362.844970703125,1.0,279.1575622558594,283.18560791015625,297.4008483886719,301.2962341308594,293.1499938964844,293.1499938964844,279.45001220703125,38529.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880863606929779,1.0,0.0,0.0,3.5559070110321045,3.5559306144714355,8.437116889581375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.3291015625,0.0,1449.42333984375,1895.4371337890625,0.0,3224.67333984375,0.8865612745285034,1.0,0.0,3.0,1.0,0.0
17836140,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9518212080001832,0.5098354816436768,0.4593099355697632,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.92485773563385,0.4733029901981354,0.4486149549484253,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8717852234840393,0.3989513218402862,0.2804108560085296,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8398451805114746,0.3553436398506164,0.3385810554027557,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7244303226470947,0.2236768752336502,1.0189838409423828,285.0129089355469,284.95001220703125,299.0126037597656,294.3969421386719,297.8395080566406,297.205078125,285.01202392578125,1.0,0.5743619203567505,0.4687853753566742,0.4687853753566742,1.0,1.0,-3.056903839111328,1.0702162981033323,1.986687541007996,0.3803770542144775,0.9562201499938964,0.9562201499938964,0.0,147.78787231445312,157.0,59578.48046875,0.0,2396.572265625,1.0,279.4417724609375,283.3034973144531,297.3769226074219,301.1734619140625,293.1499938964844,293.1499938964844,279.1499938964844,32953.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731038570404053,1.0,0.0,0.0,3.6885948181152335,3.688618659973145,9.07852268028364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.70703125,0.0,1553.4971923828125,1895.4371337890625,0.0,3151.92431640625,0.9118472933769226,1.0,0.0,3.0,1.0,0.0
17836200,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9518212080001832,0.5098354816436768,0.4593099355697632,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.92485773563385,0.4733029901981354,0.4486149549484253,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8717852234840393,0.3989513218402862,0.2804108560085296,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8398451805114746,0.3553436398506164,0.3385810554027557,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7244303226470947,0.2236768752336502,1.0189838409423828,285.0129089355469,284.95001220703125,299.0126037597656,294.3969421386719,297.8395080566406,297.205078125,285.01202392578125,1.0,0.5743619203567505,0.4687853753566742,0.4687853753566742,1.0,1.0,-3.056903839111328,1.0702162981033323,1.986687541007996,0.3803770542144775,0.9562201499938964,0.9562201499938964,0.0,147.78787231445312,157.0,59578.48046875,0.0,2396.572265625,1.0,279.4417724609375,283.3034973144531,297.3769226074219,301.1734619140625,293.1499938964844,293.1499938964844,279.1499938964844,32953.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731038570404053,1.0,0.0,0.0,3.6885948181152335,3.688618659973145,9.07852268028364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.70703125,0.0,1553.4971923828125,1895.4371337890625,0.0,3151.92431640625,0.9118472933769226,1.0,0.0,3.0,1.0,0.0
17836260,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9442866444587708,0.5096908807754517,0.4597200751304626,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9157201051712036,0.4701734781265259,0.447083830833435,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.865771472454071,0.3991673588752746,0.2808640897274017,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8348079919815063,0.3560763299465179,0.3396286070346832,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7196875810623169,0.2236557900905609,1.020294189453125,284.90234375,284.95001220703125,299.0272216796875,294.4158020019531,297.8377685546875,297.1969909667969,284.9042358398437,1.0,0.5769699811935425,0.4675315320491791,0.4675315320491791,1.0,1.0,-3.058952569961548,1.0682573318481443,1.9906952381134035,0.3783536851406097,0.8610253930091858,0.8610253930091858,0.0,151.84547424316406,160.0,60307.3359375,0.0,2421.547119140625,1.0,279.1573486328125,283.17730712890625,297.4380187988281,301.3562927246094,293.1499938964844,293.1499938964844,279.45001220703125,38600.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881406307220459,1.0,0.0,0.0,3.583879232406616,3.5839030742645264,8.570378895456088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.6640625,0.0,1479.9482421875,1895.4371337890625,0.0,3229.758544921875,0.8927965760231018,1.0,0.0,3.0,1.0,0.0
17836320,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9442866444587708,0.5096908807754517,0.4597200751304626,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9157201051712036,0.4701734781265259,0.447083830833435,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.865771472454071,0.3991673588752746,0.2808640897274017,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8348079919815063,0.3560763299465179,0.3396286070346832,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7196875810623169,0.2236557900905609,1.020294189453125,284.90234375,284.95001220703125,299.0272216796875,294.4158020019531,297.8377685546875,297.1969909667969,284.9042358398437,1.0,0.5769699811935425,0.4675315320491791,0.4675315320491791,1.0,1.0,-3.058952569961548,1.0682573318481443,1.9906952381134035,0.3783536851406097,0.8610253930091858,0.8610253930091858,0.0,151.84547424316406,160.0,60307.3359375,0.0,2421.547119140625,1.0,279.1573486328125,283.17730712890625,297.4380187988281,301.3562927246094,293.1499938964844,293.1499938964844,279.45001220703125,38600.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881406307220459,1.0,0.0,0.0,3.583879232406616,3.5839030742645264,8.570378895456088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.6640625,0.0,1479.9482421875,1895.4371337890625,0.0,3229.758544921875,0.8927965760231018,1.0,0.0,3.0,1.0,0.0
17836380,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9415431618690492,0.5108274817466736,0.4604478478431701,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.917011022567749,0.4776729047298431,0.4529069066047668,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8637043237686157,0.4002006649971008,0.2814458906650543,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8332716226577759,0.3574250340461731,0.3407685458660126,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7178775072097778,0.224034771323204,1.0216548442840576,285.013427734375,284.95001220703125,299.041748046875,294.43487548828125,297.8418273925781,297.1973876953125,285.0125732421875,1.0,0.5798038244247437,0.4662776589393616,0.4662776589393616,1.0,1.0,-3.070517539978028,1.070068597793579,2.000448942184448,0.3776015341281891,0.9625730514526368,0.9625730514526368,0.0,154.00674438476562,163.0,59897.92578125,0.0,2454.49609375,1.0,279.4419860839844,283.2993469238281,297.4144287109375,301.2315673828125,293.1499938964844,293.1499938964844,279.1499938964844,33030.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735560774803162,1.0,0.0,0.0,3.712525367736816,3.7125494480133057,9.196702421832016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.09375,0.0,1581.248046875,1895.4371337890625,0.0,3156.165771484375,0.9173018932342528,1.0,0.0,3.0,1.0,0.0
17836440,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9415431618690492,0.5108274817466736,0.4604478478431701,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.917011022567749,0.4776729047298431,0.4529069066047668,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8637043237686157,0.4002006649971008,0.2814458906650543,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8332716226577759,0.3574250340461731,0.3407685458660126,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7178775072097778,0.224034771323204,1.0216548442840576,285.013427734375,284.95001220703125,299.041748046875,294.43487548828125,297.8418273925781,297.1973876953125,285.0125732421875,1.0,0.5798038244247437,0.4662776589393616,0.4662776589393616,1.0,1.0,-3.070517539978028,1.070068597793579,2.000448942184448,0.3776015341281891,0.9625730514526368,0.9625730514526368,0.0,154.00674438476562,163.0,59897.92578125,0.0,2454.49609375,1.0,279.4419860839844,283.2993469238281,297.4144287109375,301.2315673828125,293.1499938964844,293.1499938964844,279.1499938964844,33030.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735560774803162,1.0,0.0,0.0,3.712525367736816,3.7125494480133057,9.196702421832016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.09375,0.0,1581.248046875,1895.4371337890625,0.0,3156.165771484375,0.9173018932342528,1.0,0.0,3.0,1.0,0.0
17836500,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9389055371284484,0.5108030438423157,0.4608409106731415,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9145985245704652,0.4755346775054931,0.4534903764724731,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.861710786819458,0.4003873169422149,0.2817883789539337,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8316317796707153,0.357849508523941,0.3414043486118316,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7162172794342041,0.2240744531154632,1.0226634740829468,284.87872314453125,284.95001220703125,299.04901123046875,294.4444580078125,297.8418273925781,297.1947326660156,284.8748474121094,1.0,0.5812214612960815,0.465650737285614,0.465650737285614,1.0,1.0,-3.0740973949432373,1.0700684785842896,2.004028797149658,0.3771224021911621,0.8727043867111206,0.8727043867111206,0.0,155.69471740722656,163.0,60904.8359375,0.0,2470.071044921875,1.0,279.19610595703125,283.1453552246094,297.478271484375,301.4699401855469,293.1499938964844,293.1499938964844,279.1499938964844,36995.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798761367797852,1.0,0.0,0.0,3.692788600921631,3.6928131580352783,9.09917844182928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.9345703125,0.0,1588.8348388671875,1895.4371337890625,0.0,3215.41943359375,0.9134095311164856,1.0,0.0,3.0,1.0,0.0
17836560,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9341970682144164,0.5104967355728149,0.4606902003288269,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.908650517463684,0.474407285451889,0.4513315260410309,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8581977486610413,0.4003741145133972,0.2818741202354431,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8286330699920654,0.358107715845108,0.3417741358280182,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.713291347026825,0.2239862382411956,1.0228643417358398,284.90020751953125,284.95001220703125,299.0563049316406,294.4540710449219,297.8406677246094,297.1903381347656,284.9022827148437,1.0,0.5823181867599487,0.4650513529777527,0.4650513529777527,1.0,1.0,-3.072110176086426,1.0679452419281006,2.004164934158325,0.3755781352519989,0.8652165532112122,0.8652165532112122,0.0,158.04052734375,166.0,60633.23828125,0.0,2478.631103515625,1.0,279.1573486328125,283.170654296875,297.4759216308594,301.4154357910156,293.1499938964844,293.1499938964844,279.45001220703125,38642.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881754457950592,1.0,0.0,0.0,3.608952760696411,3.608976840972901,8.690718118486984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.7978515625,0.0,1507.5308837890625,1895.4371337890625,0.0,3233.0205078125,0.8983465433120728,1.0,0.0,3.0,1.0,0.0
17836620,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9314793944358826,0.5114789605140686,0.4612623155117035,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9099746942520142,0.4820287525653839,0.4571018815040588,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8562897443771362,0.4013723731040954,0.2824236452579498,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.827204167842865,0.359413594007492,0.3428651094436645,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7114892601966858,0.2243369221687317,1.024074673652649,285.0148010253906,284.95001220703125,299.0708923339844,294.4732971191406,297.8450622558594,297.1912536621094,285.01336669921875,1.0,0.585060179233551,0.4638526141643524,0.4638526141643524,1.0,1.0,-3.0831456184387207,1.069616675376892,2.013529062271118,0.3748211860656738,0.9690790176391602,0.9690790176391602,0.0,160.18824768066406,169.0,60193.44140625,0.0,2510.83544921875,1.0,279.4429626464844,283.2955627441406,297.4518737792969,301.2885131835937,293.1499938964844,293.1499938964844,279.1499938964844,33020.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873798131942749,1.0,0.0,0.0,3.736150503158569,3.7361748218536377,9.314124440606976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.6640625,0.0,1608.326904296875,1895.4371337890625,0.0,3158.435791015625,0.9223665595054626,1.0,0.0,3.0,1.0,0.0
17836680,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9314793944358826,0.5114789605140686,0.4612623155117035,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9099746942520142,0.4820287525653839,0.4571018815040588,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8562897443771362,0.4013723731040954,0.2824236452579498,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.827204167842865,0.359413594007492,0.3428651094436645,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7114892601966858,0.2243369221687317,1.024074673652649,285.0148010253906,284.95001220703125,299.0708923339844,294.4732971191406,297.8450622558594,297.1912536621094,285.01336669921875,1.0,0.585060179233551,0.4638526141643524,0.4638526141643524,1.0,1.0,-3.0831456184387207,1.069616675376892,2.013529062271118,0.3748211860656738,0.9690790176391602,0.9690790176391602,0.0,160.18824768066406,169.0,60193.44140625,0.0,2510.83544921875,1.0,279.4429626464844,283.2955627441406,297.4518737792969,301.2885131835937,293.1499938964844,293.1499938964844,279.1499938964844,33020.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873798131942749,1.0,0.0,0.0,3.736150503158569,3.7361748218536377,9.314124440606976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.6640625,0.0,1608.326904296875,1895.4371337890625,0.0,3158.435791015625,0.9223665595054626,1.0,0.0,3.0,1.0,0.0
17836740,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9244028925895692,0.5109791159629822,0.4613710939884186,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9023982286453248,0.4785032868385315,0.4554529190063476,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8511906862258911,0.4014973640441894,0.2828280329704284,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8228421807289124,0.3600420355796814,0.3438305258750915,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7068889737129211,0.2242546826601028,1.025169014930725,284.8985595703125,284.95001220703125,299.0855712890625,294.4924621582031,297.8443603515625,297.18487548828125,284.9005432128906,1.0,0.5874943733215332,0.4626538753509521,0.4626538753509521,1.0,1.0,-3.0842747688293457,1.067341685295105,2.016932964324951,0.372763067483902,0.8694791197776794,0.8694791197776794,0.0,164.22389221191406,172.0,60935.0546875,0.0,2534.2197265625,1.0,279.1570129394531,283.164306640625,297.5140991210937,301.4731140136719,293.1499938964844,293.1499938964844,279.45001220703125,38647.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819936513900757,1.0,0.0,0.0,3.632334709167481,3.632359027862549,8.803694981907029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.615234375,0.0,1533.3167724609375,1895.4371337890625,0.0,3235.26123046875,0.9035218954086304,1.0,0.0,3.0,1.0,0.0
17836800,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9244028925895692,0.5109791159629822,0.4613710939884186,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9023982286453248,0.4785032868385315,0.4554529190063476,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8511906862258911,0.4014973640441894,0.2828280329704284,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8228421807289124,0.3600420355796814,0.3438305258750915,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7068889737129211,0.2242546826601028,1.025169014930725,284.8985595703125,284.95001220703125,299.0855712890625,294.4924621582031,297.8443603515625,297.18487548828125,284.9005432128906,1.0,0.5874943733215332,0.4626538753509521,0.4626538753509521,1.0,1.0,-3.0842747688293457,1.067341685295105,2.016932964324951,0.372763067483902,0.8694791197776794,0.8694791197776794,0.0,164.22389221191406,172.0,60935.0546875,0.0,2534.2197265625,1.0,279.1570129394531,283.164306640625,297.5140991210937,301.4731140136719,293.1499938964844,293.1499938964844,279.45001220703125,38647.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819936513900757,1.0,0.0,0.0,3.632334709167481,3.632359027862549,8.803694981907029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.615234375,0.0,1533.3167724609375,1895.4371337890625,0.0,3235.26123046875,0.9035218954086304,1.0,0.0,3.0,1.0,0.0
