time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836860,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.921766996383667,0.5118088126182556,0.4617987871170044,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.903746485710144,0.4862116575241089,0.4612272381782532,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8494237661361694,0.4024554491043091,0.2833449840545654,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8214958906173706,0.3613014817237854,0.3448722958564758,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.705089271068573,0.2245741188526153,1.0262219905853271,285.01568603515625,284.95001220703125,299.1004333496094,294.511474609375,297.8490600585937,297.1861267089844,285.0143127441406,1.0,0.5901521444320679,0.4615215361118316,0.4615215361118316,1.0,1.0,-3.094853401184082,1.0689347982406616,2.02591872215271,0.3719763159751892,0.9748401641845704,0.9748401641845704,0.0,166.3542938232422,175.0,60459.3046875,0.0,2565.75830078125,1.0,279.443115234375,283.29217529296875,297.48974609375,301.34381103515625,293.1499938964844,293.1499938964844,279.1499938964844,33080.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739746809005737,1.0,0.0,0.0,3.756035327911377,3.756059885025024,9.413532211510756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.4326171875,0.0,1631.88916015625,1895.4371337890625,0.0,3160.09130859375,0.926904797554016,1.0,0.0,3.0,1.0,0.0
17836920,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.921766996383667,0.5118088126182556,0.4617987871170044,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.903746485710144,0.4862116575241089,0.4612272381782532,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8494237661361694,0.4024554491043091,0.2833449840545654,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8214958906173706,0.3613014817237854,0.3448722958564758,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.705089271068573,0.2245741188526153,1.0262219905853271,285.01568603515625,284.95001220703125,299.1004333496094,294.511474609375,297.8490600585937,297.1861267089844,285.0143127441406,1.0,0.5901521444320679,0.4615215361118316,0.4615215361118316,1.0,1.0,-3.094853401184082,1.0689347982406616,2.02591872215271,0.3719763159751892,0.9748401641845704,0.9748401641845704,0.0,166.3542938232422,175.0,60459.3046875,0.0,2565.75830078125,1.0,279.443115234375,283.29217529296875,297.48974609375,301.34381103515625,293.1499938964844,293.1499938964844,279.1499938964844,33080.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739746809005737,1.0,0.0,0.0,3.756035327911377,3.756059885025024,9.413532211510756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.4326171875,0.0,1631.88916015625,1895.4371337890625,0.0,3160.09130859375,0.926904797554016,1.0,0.0,3.0,1.0,0.0
17836980,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9150733947753906,0.5111498236656189,0.461773544549942,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8967265486717224,0.482507586479187,0.4594846367835998,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8446662425994873,0.4025339484214782,0.2837222516536712,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8173216581344604,0.3618776202201843,0.3457945585250854,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.700634777545929,0.2244599312543869,1.0271928310394287,284.8968811035156,284.95001220703125,299.115478515625,294.5302124023437,297.84881591796875,297.18023681640625,284.89892578125,1.0,0.592505693435669,0.4603891968727112,0.4603891968727112,1.0,1.0,-3.0954763889312744,1.0665873289108276,2.028888940811157,0.3698868155479431,0.8733605742454529,0.8733605742454529,0.0,170.39540100097656,178.0,61207.2890625,0.0,2588.29931640625,1.0,279.1568603515625,283.1583251953125,297.55157470703125,301.52850341796875,293.1499938964844,293.1499938964844,279.45001220703125,38659.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821122646331787,1.0,0.0,0.0,3.653757333755493,3.6537818908691406,8.907845767680556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.5419921875,0.0,1557.274658203125,1895.4371337890625,0.0,3236.372802734375,0.9082650542259216,1.0,0.0,3.0,1.0,0.0
17837040,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9150733947753906,0.5111498236656189,0.461773544549942,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8967265486717224,0.482507586479187,0.4594846367835998,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8446662425994873,0.4025339484214782,0.2837222516536712,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8173216581344604,0.3618776202201843,0.3457945585250854,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.700634777545929,0.2244599312543869,1.0271928310394287,284.8968811035156,284.95001220703125,299.115478515625,294.5302124023437,297.84881591796875,297.18023681640625,284.89892578125,1.0,0.592505693435669,0.4603891968727112,0.4603891968727112,1.0,1.0,-3.0954763889312744,1.0665873289108276,2.028888940811157,0.3698868155479431,0.8733605742454529,0.8733605742454529,0.0,170.39540100097656,178.0,61207.2890625,0.0,2588.29931640625,1.0,279.1568603515625,283.1583251953125,297.55157470703125,301.52850341796875,293.1499938964844,293.1499938964844,279.45001220703125,38659.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821122646331787,1.0,0.0,0.0,3.653757333755493,3.6537818908691406,8.907845767680556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.5419921875,0.0,1557.274658203125,1895.4371337890625,0.0,3236.372802734375,0.9082650542259216,1.0,0.0,3.0,1.0,0.0
17837100,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9129221439361572,0.5113672018051147,0.4616691768169403,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8958833813667297,0.4868951737880707,0.4609822630882263,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8431727886199951,0.4028956592082977,0.2838415801525116,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8160475492477417,0.3624050915241241,0.3461649119853973,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.6991652846336365,0.2245428562164306,1.0272620916366575,285.0220947265625,284.95001220703125,299.12310791015625,294.5394287109375,297.85064697265625,297.1800842285156,285.0251770019531,1.0,0.5936442613601685,0.4598230123519897,0.4598230123519897,1.0,1.0,-3.0978052616119385,1.06622576713562,2.0315794944763184,0.3688473105430603,0.9596509337425232,0.9596509337425232,0.0,171.7808380126953,178.0,60433.06640625,0.0,2600.146484375,1.0,279.4022216796875,283.29803466796875,297.5075378417969,301.324462890625,293.1499938964844,293.1499938964844,279.45001220703125,34142.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876021683216095,1.0,0.0,0.0,3.7006375789642334,3.7006618976593018,9.137900178757264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.4599609375,0.0,1576.1453857421875,1895.4371337890625,0.0,3179.287109375,0.9171007871627808,1.0,0.0,3.0,1.0,0.0
17837160,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9125497937202454,0.5118283629417419,0.4620608985424042,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8981014490127563,0.4902423918247223,0.4652096629142761,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8430003523826599,0.4034506678581238,0.2842073142528534,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8160132765769958,0.3630905151367187,0.3467887938022613,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.6988888382911682,0.22474966943264,1.0281025171279907,285.0166015625,284.95001220703125,299.1307983398437,294.5485534667969,297.8537292480469,297.1816711425781,285.01531982421875,1.0,0.5950816869735718,0.4592447280883789,0.4592447280883789,1.0,1.0,-3.1055586338043213,1.067931056022644,2.037627696990967,0.3688530325889587,0.9801713824272156,0.9801713824272156,0.0,172.52029418945312,181.0,60697.6171875,0.0,2619.123291015625,1.0,279.443115234375,283.2891540527344,297.5266418457031,301.3963928222656,293.1499938964844,293.1499938964844,279.1499938964844,33137.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740719556808472,1.0,0.0,0.0,3.7737138271331774,3.773738384246826,9.5023534640859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.037109375,0.0,1653.0697021484375,1895.4371337890625,0.0,3161.003662109375,0.9310263991355896,1.0,0.0,3.0,1.0,0.0
17837220,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9064205884933472,0.5110166072845459,0.461908608675003,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8913853764533997,0.4863668382167816,0.4634172916412353,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8385547995567322,0.4034841656684875,0.2845588326454162,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8119737505912781,0.3636164367198944,0.3476700782775879,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6946413516998291,0.2246067374944687,1.0289629697799685,284.89483642578125,284.95001220703125,299.1464538574219,294.5664367675781,297.8538513183594,297.1761779785156,284.8970031738281,1.0,0.5973602533340454,0.4580881893634796,0.4580881893634796,1.0,1.0,-3.105756521224976,1.0653434991836548,2.0404131412506104,0.3665198385715484,0.8765303492546082,0.8765303492546082,0.0,176.55599975585938,184.0,61445.2109375,0.0,2640.89306640625,1.0,279.156494140625,283.15234375,297.5878295898437,301.58087158203125,293.1499938964844,293.1499938964844,279.45001220703125,38740.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821699023246765,1.0,0.0,0.0,3.6729378700256334,3.672962427139282,9.001615239867533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.212890625,0.0,1579.474365234375,1895.4371337890625,0.0,3236.91259765625,0.9124512672424316,1.0,0.0,3.0,1.0,0.0
17837280,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9064205884933472,0.5110166072845459,0.461908608675003,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8913853764533997,0.4863668382167816,0.4634172916412353,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8385547995567322,0.4034841656684875,0.2845588326454162,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8119737505912781,0.3636164367198944,0.3476700782775879,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6946413516998291,0.2246067374944687,1.0289629697799685,284.89483642578125,284.95001220703125,299.1464538574219,294.5664367675781,297.8538513183594,297.1761779785156,284.8970031738281,1.0,0.5973602533340454,0.4580881893634796,0.4580881893634796,1.0,1.0,-3.105756521224976,1.0653434991836548,2.0404131412506104,0.3665198385715484,0.8765303492546082,0.8765303492546082,0.0,176.55599975585938,184.0,61445.2109375,0.0,2640.89306640625,1.0,279.156494140625,283.15234375,297.5878295898437,301.58087158203125,293.1499938964844,293.1499938964844,279.45001220703125,38740.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821699023246765,1.0,0.0,0.0,3.6729378700256334,3.672962427139282,9.001615239867533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.212890625,0.0,1579.474365234375,1895.4371337890625,0.0,3236.91259765625,0.9124512672424316,1.0,0.0,3.0,1.0,0.0
17837340,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9041185975074768,0.5115512013435364,0.4620662331581116,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8928525447845459,0.4941179454326629,0.4691581428050995,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8369992971420288,0.4043616354465484,0.2850150763988495,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8107062578201294,0.3647854328155517,0.3486206531524658,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.6929723024368286,0.224870428442955,1.0297478437423706,285.0169372558594,284.95001220703125,299.1624755859375,294.583740234375,297.8590087890625,297.177734375,285.01611328125,1.0,0.5998620390892029,0.4569316506385803,0.4569316506385803,1.0,1.0,-3.115464448928833,1.0664770603179932,2.04898738861084,0.3652609288692474,0.9846319556236268,0.9846319556236268,0.0,178.66026306152344,187.0,60906.6640625,0.0,2671.126708984375,1.0,279.442626953125,283.2861022949219,297.56231689453125,301.4460144042969,293.1499938964844,293.1499938964844,279.1499938964844,33254.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741270303726196,1.0,0.0,0.0,3.788710117340088,3.7887351512908936,9.578027402312728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9736.724609375,0.0,1671.7138671875,1895.4371337890625,0.0,3161.52001953125,0.934684157371521,1.0,0.0,3.0,1.0,0.0
17837400,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9041185975074768,0.5115512013435364,0.4620662331581116,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8928525447845459,0.4941179454326629,0.4691581428050995,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8369992971420288,0.4043616354465484,0.2850150763988495,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8107062578201294,0.3647854328155517,0.3486206531524658,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.6929723024368286,0.224870428442955,1.0297478437423706,285.0169372558594,284.95001220703125,299.1624755859375,294.583740234375,297.8590087890625,297.177734375,285.01611328125,1.0,0.5998620390892029,0.4569316506385803,0.4569316506385803,1.0,1.0,-3.115464448928833,1.0664770603179932,2.04898738861084,0.3652609288692474,0.9846319556236268,0.9846319556236268,0.0,178.66026306152344,187.0,60906.6640625,0.0,2671.126708984375,1.0,279.442626953125,283.2861022949219,297.56231689453125,301.4460144042969,293.1499938964844,293.1499938964844,279.1499938964844,33254.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741270303726196,1.0,0.0,0.0,3.788710117340088,3.7887351512908936,9.578027402312728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9736.724609375,0.0,1671.7138671875,1895.4371337890625,0.0,3161.52001953125,0.934684157371521,1.0,0.0,3.0,1.0,0.0
17837460,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.898557186126709,0.5105931162834167,0.4617817401885986,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8863011598587036,0.4901219010353088,0.4672012031078338,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8327822089195251,0.404350996017456,0.2853369116783142,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8066980242729187,0.3652625381946563,0.3494579195976257,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.688892126083374,0.2247009575366974,1.0304975509643557,284.8934631347656,284.95001220703125,299.17889404296875,294.6003723144531,297.8594665527344,297.1725769042969,284.8955993652344,1.0,0.602061927318573,0.4557461738586426,0.4557461738586426,1.0,1.0,-3.115083694458008,1.063579559326172,2.051504135131836,0.3626697659492492,0.8796663880348206,0.8796663880348206,0.0,182.7135162353516,190.0,61655.61328125,0.0,2691.920654296875,1.0,279.1563720703125,283.1470947265625,297.6216125488281,301.6288757324219,293.1499938964844,293.1499938964844,279.45001220703125,38756.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821543455123901,1.0,0.0,0.0,3.690173149108887,3.690198183059693,9.08629431251029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.251953125,0.0,1599.17919921875,1895.4371337890625,0.0,3236.76708984375,0.916281759738922,1.0,0.0,3.0,1.0,0.0
17837520,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.898557186126709,0.5105931162834167,0.4617817401885986,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8863011598587036,0.4901219010353088,0.4672012031078338,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8327822089195251,0.404350996017456,0.2853369116783142,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8066980242729187,0.3652625381946563,0.3494579195976257,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.688892126083374,0.2247009575366974,1.0304975509643557,284.8934631347656,284.95001220703125,299.17889404296875,294.6003723144531,297.8594665527344,297.1725769042969,284.8955993652344,1.0,0.602061927318573,0.4557461738586426,0.4557461738586426,1.0,1.0,-3.115083694458008,1.063579559326172,2.051504135131836,0.3626697659492492,0.8796663880348206,0.8796663880348206,0.0,182.7135162353516,190.0,61655.61328125,0.0,2691.920654296875,1.0,279.1563720703125,283.1470947265625,297.6216125488281,301.6288757324219,293.1499938964844,293.1499938964844,279.45001220703125,38756.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821543455123901,1.0,0.0,0.0,3.690173149108887,3.690198183059693,9.08629431251029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.251953125,0.0,1599.17919921875,1895.4371337890625,0.0,3236.76708984375,0.916281759738922,1.0,0.0,3.0,1.0,0.0
17837580,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8963465094566345,0.5109928250312805,0.4618058800697326,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8877809643745422,0.497965395450592,0.4728855788707733,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8312970399856567,0.4051918983459472,0.2857608497142792,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8054269552230835,0.3663903772830963,0.350362092256546,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.6872783303260803,0.2249415665864944,1.0311570167541504,285.01763916015625,284.95001220703125,299.1958312988281,294.6162109375,297.8648986816406,297.1742858886719,285.0163879394531,1.0,0.6044877767562866,0.4545606970787048,0.4545606970787048,1.0,1.0,-3.124316930770874,1.0644243955612185,2.0598926544189453,0.3611690402030945,0.9890639185905457,0.9890639185905457,0.0,184.8112335205078,193.0,61088.08984375,0.0,2721.411376953125,1.0,279.4435119628906,283.2826843261719,297.59405517578125,301.49053955078125,293.1499938964844,293.1499938964844,279.1499938964844,33256.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740449547767639,1.0,0.0,0.0,3.804741144180298,3.804766178131104,9.65925323725969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.8994140625,0.0,1690.835205078125,1895.4371337890625,0.0,3160.75048828125,0.9380448460578918,1.0,0.0,3.0,1.0,0.0
17837640,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8963465094566345,0.5109928250312805,0.4618058800697326,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8877809643745422,0.497965395450592,0.4728855788707733,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8312970399856567,0.4051918983459472,0.2857608497142792,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8054269552230835,0.3663903772830963,0.350362092256546,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.6872783303260803,0.2249415665864944,1.0311570167541504,285.01763916015625,284.95001220703125,299.1958312988281,294.6162109375,297.8648986816406,297.1742858886719,285.0163879394531,1.0,0.6044877767562866,0.4545606970787048,0.4545606970787048,1.0,1.0,-3.124316930770874,1.0644243955612185,2.0598926544189453,0.3611690402030945,0.9890639185905457,0.9890639185905457,0.0,184.8112335205078,193.0,61088.08984375,0.0,2721.411376953125,1.0,279.4435119628906,283.2826843261719,297.59405517578125,301.49053955078125,293.1499938964844,293.1499938964844,279.1499938964844,33256.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740449547767639,1.0,0.0,0.0,3.804741144180298,3.804766178131104,9.65925323725969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.8994140625,0.0,1690.835205078125,1895.4371337890625,0.0,3160.75048828125,0.9380448460578918,1.0,0.0,3.0,1.0,0.0
17837700,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8944939374923706,0.510607123374939,0.4618935286998749,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8863035440444946,0.4954888522624969,0.473522812128067,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8299527764320374,0.4052845239639282,0.2860483527183532,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8041447997093201,0.3667045831680298,0.350906491279602,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.6859389543533325,0.2249206304550171,1.0319175720214844,284.8786315917969,284.95001220703125,299.2044677734375,294.6238098144531,297.865966796875,297.1727294921875,284.8741455078125,1.0,0.6057302951812744,0.4539679586887359,0.4539679586887359,1.0,1.0,-3.127121925354004,1.064110279083252,2.063011646270752,0.3604357540607452,0.897040069103241,0.897040069103241,0.0,186.45008850097656,193.0,62142.6015625,0.0,2735.728271484375,1.0,279.1941833496094,283.1234130859375,297.6561279296875,301.72900390625,293.1499938964844,293.1499938964844,279.1499938964844,36796.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880244791507721,1.0,0.0,0.0,3.788307666778565,3.788333177566528,9.57599240791751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9475.564453125,0.0,1698.7374267578125,1895.4371337890625,0.0,3218.874755859375,0.934907853603363,1.0,0.0,3.0,1.0,0.0
17837760,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8910166025161743,0.5098966956138611,0.4614081084728241,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8815174102783203,0.4937852025032043,0.4708970189094543,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8273134231567383,0.4051397740840912,0.2860596477985382,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8015158176422119,0.3668216168880462,0.3511626720428467,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6834062337875366,0.2247493267059326,1.0318224430084229,284.89239501953125,284.95001220703125,299.2132873535156,294.63116455078125,297.8658447265625,297.16943359375,284.89453125,1.0,0.606622040271759,0.4534083604812622,0.4534083604812622,1.0,1.0,-3.1235897541046143,1.0614370107650757,2.062152624130249,0.3585608601570129,0.8827699422836304,0.8827699422836304,0.0,188.85455322265625,196.0,61839.09375,0.0,2741.513916015625,1.0,279.1566772460937,283.142333984375,297.6522216796875,301.67205810546875,293.1499938964844,293.1499938964844,279.45001220703125,38710.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820716738700867,1.0,0.0,0.0,3.705789089202881,3.705814123153688,9.163358640762452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.666015625,0.0,1616.7156982421875,1895.4371337890625,0.0,3235.992431640625,0.9197911620140076,1.0,0.0,3.0,1.0,0.0
17837820,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8888347744941711,0.510160505771637,0.4613105654716491,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8830022811889648,0.5016053318977356,0.476521372795105,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8258870244026184,0.4059414863586426,0.2864555716514587,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8002850413322449,0.3679071068763733,0.3520256280899048,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.6818521618843079,0.2249677777290344,1.0323803424835205,285.0180358886719,284.95001220703125,299.2313232421875,294.6451416015625,297.8717346191406,297.17120361328125,285.01678466796875,1.0,0.6089791059494019,0.4522891938686371,0.4522891938686371,1.0,1.0,-3.132398843765259,1.0622316598892212,2.070167303085327,0.3571122586727142,0.992878794670105,0.992878794670105,0.0,190.9490509033203,199.0,61242.97265625,0.0,2770.348876953125,1.0,279.443603515625,283.2795715332031,297.62310791015625,301.5304870605469,293.1499938964844,293.1499938964844,279.1499938964844,33305.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740106225013733,1.0,0.0,0.0,3.817544937133789,3.817570209503174,9.724373057906632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9800.2578125,0.0,1706.5994873046875,1895.4371337890625,0.0,3160.428466796875,0.9409776926040648,1.0,0.0,3.0,1.0,0.0
17837880,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8888347744941711,0.510160505771637,0.4613105654716491,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8830022811889648,0.5016053318977356,0.476521372795105,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8258870244026184,0.4059414863586426,0.2864555716514587,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8002850413322449,0.3679071068763733,0.3520256280899048,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.6818521618843079,0.2249677777290344,1.0323803424835205,285.0180358886719,284.95001220703125,299.2313232421875,294.6451416015625,297.8717346191406,297.17120361328125,285.01678466796875,1.0,0.6089791059494019,0.4522891938686371,0.4522891938686371,1.0,1.0,-3.132398843765259,1.0622316598892212,2.070167303085327,0.3571122586727142,0.992878794670105,0.992878794670105,0.0,190.9490509033203,199.0,61242.97265625,0.0,2770.348876953125,1.0,279.443603515625,283.2795715332031,297.62310791015625,301.5304870605469,293.1499938964844,293.1499938964844,279.1499938964844,33305.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740106225013733,1.0,0.0,0.0,3.817544937133789,3.817570209503174,9.724373057906632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9800.2578125,0.0,1706.5994873046875,1895.4371337890625,0.0,3160.428466796875,0.9409776926040648,1.0,0.0,3.0,1.0,0.0
17837940,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8836933970451355,0.5089291930198669,0.4607990682125091,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8769420981407166,0.4972364604473114,0.474431425333023,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8220675587654114,0.4058463275432586,0.2867293357849121,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7965375781059265,0.3682918846607208,0.3527882993221283,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6781613230705261,0.2247532904148101,1.032964110374451,284.89080810546875,284.95001220703125,299.25,294.65802001953125,297.87322998046875,297.16656494140625,284.8929748535156,1.0,0.611047625541687,0.4511699974536896,0.4511699974536896,1.0,1.0,-3.131239891052246,1.0591343641281128,2.072105407714844,0.3545280992984772,0.8850436806678772,0.8850436806678772,0.0,194.99874877929688,202.0,61991.171875,0.0,2789.657470703125,1.0,279.1561584472656,283.1371765136719,297.67938232421875,301.7099304199219,293.1499938964844,293.1499938964844,279.45001220703125,38773.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820797801017761,1.0,0.0,0.0,3.719202518463135,3.719227552413941,9.229813713318435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.7685546875,0.0,1632.675048828125,1895.4371337890625,0.0,3236.068359375,0.9227147102355956,1.0,0.0,3.0,1.0,0.0
17838000,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8836933970451355,0.5089291930198669,0.4607990682125091,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8769420981407166,0.4972364604473114,0.474431425333023,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8220675587654114,0.4058463275432586,0.2867293357849121,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7965375781059265,0.3682918846607208,0.3527882993221283,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6781613230705261,0.2247532904148101,1.032964110374451,284.89080810546875,284.95001220703125,299.25,294.65802001953125,297.87322998046875,297.16656494140625,284.8929748535156,1.0,0.611047625541687,0.4511699974536896,0.4511699974536896,1.0,1.0,-3.131239891052246,1.0591343641281128,2.072105407714844,0.3545280992984772,0.8850436806678772,0.8850436806678772,0.0,194.99874877929688,202.0,61991.171875,0.0,2789.657470703125,1.0,279.1561584472656,283.1371765136719,297.67938232421875,301.7099304199219,293.1499938964844,293.1499938964844,279.45001220703125,38773.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820797801017761,1.0,0.0,0.0,3.719202518463135,3.719227552413941,9.229813713318435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.7685546875,0.0,1632.675048828125,1895.4371337890625,0.0,3236.068359375,0.9227147102355956,1.0,0.0,3.0,1.0,0.0
17838060,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8815550804138184,0.5090678930282593,0.4605819582939148,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8784653544425964,0.5051220655441284,0.4800360798835754,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8206929564476013,0.4066117405891418,0.2870953381061554,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7953603863716125,0.3693375587463379,0.3536082506179809,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.6766746640205383,0.2249517291784286,1.0334161520004272,285.01837158203125,284.95001220703125,299.26904296875,294.6702880859375,297.87957763671875,297.16845703125,285.0171813964844,1.0,0.6133376955986023,0.4501316845417022,0.4501316845417022,1.0,1.0,-3.139666080474853,1.059926986694336,2.0797390937805176,0.353199690580368,0.9961440563201904,0.9961440563201904,0.0,197.0801239013672,205.0,61371.91015625,0.0,2817.839599609375,1.0,279.4436950683594,283.2765808105469,297.6480712890625,301.5644836425781,293.1499938964844,293.1499938964844,279.1499938964844,33354.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739661574363708,1.0,0.0,0.0,3.8285765647888175,3.828601837158203,9.780654863789096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.1025390625,0.0,1720.3016357421875,1895.4371337890625,0.0,3160.011474609375,0.9435081481933594,1.0,0.0,3.0,1.0,0.0
17838120,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8815550804138184,0.5090678930282593,0.4605819582939148,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8784653544425964,0.5051220655441284,0.4800360798835754,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8206929564476013,0.4066117405891418,0.2870953381061554,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7953603863716125,0.3693375587463379,0.3536082506179809,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.6766746640205383,0.2249517291784286,1.0334161520004272,285.01837158203125,284.95001220703125,299.26904296875,294.6702880859375,297.87957763671875,297.16845703125,285.0171813964844,1.0,0.6133376955986023,0.4501316845417022,0.4501316845417022,1.0,1.0,-3.139666080474853,1.059926986694336,2.0797390937805176,0.353199690580368,0.9961440563201904,0.9961440563201904,0.0,197.0801239013672,205.0,61371.91015625,0.0,2817.839599609375,1.0,279.4436950683594,283.2765808105469,297.6480712890625,301.5644836425781,293.1499938964844,293.1499938964844,279.1499938964844,33354.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739661574363708,1.0,0.0,0.0,3.8285765647888175,3.828601837158203,9.780654863789096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.1025390625,0.0,1720.3016357421875,1895.4371337890625,0.0,3160.011474609375,0.9435081481933594,1.0,0.0,3.0,1.0,0.0
17838180,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8766112923622131,0.5077155232429504,0.4599652290344238,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8726178407669067,0.5006130933761597,0.4778667092323303,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8169999718666077,0.4064787924289703,0.2873455286026001,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7917775511741638,0.3696803450584411,0.3543347716331482,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6731665134429932,0.2247185558080673,1.0339254140853882,284.889892578125,284.95001220703125,299.2881164550781,294.6825561523437,297.8813781738281,297.1640625,284.8920288085937,1.0,0.6153443455696106,0.4490933716297149,0.4490933716297149,1.0,1.0,-3.1381239891052246,1.0568498373031616,2.0812742710113525,0.3507772088050842,0.8873486518859863,0.8873486518859863,0.0,201.12928771972656,208.0,62123.7109375,0.0,2836.39501953125,1.0,279.1560974121094,283.13287353515625,297.7034912109375,301.7429504394531,293.1499938964844,293.1499938964844,279.45001220703125,38775.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819469213485718,1.0,0.0,0.0,3.731090068817138,3.731115341186523,9.288909836868696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.0107421875,0.0,1646.4969482421875,1895.4371337890625,0.0,3234.823486328125,0.9253517985343932,1.0,0.0,3.0,1.0,0.0
17838240,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8766112923622131,0.5077155232429504,0.4599652290344238,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8726178407669067,0.5006130933761597,0.4778667092323303,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8169999718666077,0.4064787924289703,0.2873455286026001,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7917775511741638,0.3696803450584411,0.3543347716331482,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6731665134429932,0.2247185558080673,1.0339254140853882,284.889892578125,284.95001220703125,299.2881164550781,294.6825561523437,297.8813781738281,297.1640625,284.8920288085937,1.0,0.6153443455696106,0.4490933716297149,0.4490933716297149,1.0,1.0,-3.1381239891052246,1.0568498373031616,2.0812742710113525,0.3507772088050842,0.8873486518859863,0.8873486518859863,0.0,201.12928771972656,208.0,62123.7109375,0.0,2836.39501953125,1.0,279.1560974121094,283.13287353515625,297.7034912109375,301.7429504394531,293.1499938964844,293.1499938964844,279.45001220703125,38775.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819469213485718,1.0,0.0,0.0,3.731090068817138,3.731115341186523,9.288909836868696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.0107421875,0.0,1646.4969482421875,1895.4371337890625,0.0,3234.823486328125,0.9253517985343932,1.0,0.0,3.0,1.0,0.0
17838300,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8748571872711182,0.5075867176055908,0.4595406353473663,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8718886971473694,0.505005419254303,0.4790685474872589,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.815740704536438,0.4067339301109314,0.2873839437961578,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7906162738800049,0.370093286037445,0.3545886576175689,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6719321012496948,0.2247379720211029,1.0336990356445312,285.02056884765625,284.95001220703125,299.29766845703125,294.6886291503906,297.8839416503906,297.1642150878906,285.02392578125,1.0,0.6162953972816467,0.4485742151737213,0.4485742151737213,1.0,1.0,-3.13911771774292,1.0560120344161987,2.0831058025360107,0.3495068848133087,0.9759417772293092,0.9759417772293092,0.0,202.5314178466797,208.0,61258.83984375,0.0,2845.948486328125,1.0,279.4039001464844,283.2791748046875,297.65625,301.5296630859375,293.1499938964844,293.1499938964844,279.45001220703125,34430.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757945895195007,1.0,0.0,0.0,3.770549774169922,3.770574569702149,9.48642650655529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.8935546875,0.0,1659.3331298828125,1895.4371337890625,0.0,3177.157470703125,0.9329392313957214,1.0,0.0,3.0,1.0,0.0
17838360,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.874506413936615,0.5077332854270935,0.4596381187438965,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.874131441116333,0.508488118648529,0.4834071397781372,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8156493306159973,0.4072079658508301,0.2876847982406616,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7906398773193359,0.3706868290901184,0.3551157116889953,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.6717368364334106,0.2248985469341278,1.034290432929993,285.0189208984375,284.95001220703125,299.3072509765625,294.6947021484375,297.8876953125,297.1659851074219,285.0177917480469,1.0,0.6175724267959595,0.4480454623699188,0.4480454623699188,1.0,1.0,-3.1461570262908936,1.0574419498443604,2.088715076446533,0.3493699431419372,0.9992185831069946,0.9992185831069946,0.0,203.2087860107422,211.0,61484.73046875,0.0,2863.940673828125,1.0,279.4436340332031,283.2740478515625,297.672119140625,301.5959167480469,293.1499938964844,293.1499938964844,279.1499938964844,33389.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737772703170776,1.0,0.0,0.0,3.838056087493897,3.838081598281861,9.829149121287628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.2529296875,0.0,1732.09228515625,1895.4371337890625,0.0,3158.239990234375,0.945746660232544,1.0,0.0,3.0,1.0,0.0
17838420,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8697620630264282,0.5062683820724487,0.4589223265647888,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8685081601142883,0.5038727521896362,0.4811918437480926,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.812039315700531,0.4070388376712799,0.2879117727279663,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7872177362442017,0.3709892630577087,0.355806827545166,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.6684078574180603,0.2246483713388443,1.0347297191619873,284.8890075683594,284.95001220703125,299.326416015625,294.706787109375,297.8895568847656,297.16180419921875,284.8911437988281,1.0,0.6195217967033386,0.4469879865646362,0.4469879865646362,1.0,1.0,-3.1442863941192627,1.054174780845642,2.090111494064331,0.3468424081802368,0.8894446492195129,0.8894446492195129,0.0,207.2509307861328,214.0,62239.32421875,0.0,2881.80322265625,1.0,279.156005859375,283.1288452148437,297.7274780273437,301.77459716796875,293.1499938964844,293.1499938964844,279.45001220703125,38774.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816993832588196,1.0,0.0,0.0,3.741723537445069,3.741748809814453,9.341931104245304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.525390625,0.0,1658.9078369140625,1895.4371337890625,0.0,3232.50439453125,0.9277086853981018,1.0,0.0,3.0,1.0,0.0
17838480,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8697620630264282,0.5062683820724487,0.4589223265647888,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8685081601142883,0.5038727521896362,0.4811918437480926,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.812039315700531,0.4070388376712799,0.2879117727279663,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7872177362442017,0.3709892630577087,0.355806827545166,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.6684078574180603,0.2246483713388443,1.0347297191619873,284.8890075683594,284.95001220703125,299.326416015625,294.706787109375,297.8895568847656,297.16180419921875,284.8911437988281,1.0,0.6195217967033386,0.4469879865646362,0.4469879865646362,1.0,1.0,-3.1442863941192627,1.054174780845642,2.090111494064331,0.3468424081802368,0.8894446492195129,0.8894446492195129,0.0,207.2509307861328,214.0,62239.32421875,0.0,2881.80322265625,1.0,279.156005859375,283.1288452148437,297.7274780273437,301.77459716796875,293.1499938964844,293.1499938964844,279.45001220703125,38774.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816993832588196,1.0,0.0,0.0,3.741723537445069,3.741748809814453,9.341931104245304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.525390625,0.0,1658.9078369140625,1895.4371337890625,0.0,3232.50439453125,0.9277086853981018,1.0,0.0,3.0,1.0,0.0
17838540,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8677182197570801,0.5061752200126648,0.4584999680519104,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8700792193412781,0.511715292930603,0.4867537319660187,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8107160329818726,0.4077346920967102,0.2882286310195923,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7861379981040955,0.3719592094421386,0.3565534949302673,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.6670514941215515,0.2248124033212661,1.0350234508514404,285.0190734863281,284.95001220703125,299.3456420898437,294.7186889648437,297.8958740234375,297.163818359375,285.01824951171875,1.0,0.621696949005127,0.4459304809570312,0.4459304809570312,1.0,1.0,-3.1520767211914062,1.0546205043792725,2.097456216812134,0.3453159034252167,1.0,1.0,0.0,209.3115234375,217.0,61582.76953125,0.0,2908.908447265625,1.0,279.44317626953125,283.27154541015625,297.6965026855469,301.62677001953125,293.1499938964844,293.1499938964844,279.1499938964844,33469.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735330700874329,1.0,0.0,0.0,3.845757246017456,3.84578275680542,9.868632560028343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.837890625,0.0,1742.1065673828125,1895.4371337890625,0.0,3155.94970703125,0.9476890563964844,1.0,0.0,3.0,1.0,0.0
17838600,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8677182197570801,0.5061752200126648,0.4584999680519104,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8700792193412781,0.511715292930603,0.4867537319660187,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8107160329818726,0.4077346920967102,0.2882286310195923,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7861379981040955,0.3719592094421386,0.3565534949302673,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.6670514941215515,0.2248124033212661,1.0350234508514404,285.0190734863281,284.95001220703125,299.3456420898437,294.7186889648437,297.8958740234375,297.163818359375,285.01824951171875,1.0,0.621696949005127,0.4459304809570312,0.4459304809570312,1.0,1.0,-3.1520767211914062,1.0546205043792725,2.097456216812134,0.3453159034252167,1.0,1.0,0.0,209.3115234375,217.0,61582.76953125,0.0,2908.908447265625,1.0,279.44317626953125,283.27154541015625,297.6965026855469,301.62677001953125,293.1499938964844,293.1499938964844,279.1499938964844,33469.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735330700874329,1.0,0.0,0.0,3.845757246017456,3.84578275680542,9.868632560028343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.837890625,0.0,1742.1065673828125,1895.4371337890625,0.0,3155.94970703125,0.9476890563964844,1.0,0.0,3.0,1.0,0.0
17838660,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.863111674785614,0.5046051144599915,0.4576777219772339,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8645227551460266,0.5070680975914001,0.4843337833881378,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8070897459983826,0.4075295031070709,0.288426786661148,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7828186750411987,0.3722215592861175,0.3572039604187011,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6638515591621399,0.2245453596115112,1.0353820323944092,284.8895568847656,284.95001220703125,299.3648986816406,294.73046875,297.8977355957031,297.1598205566406,284.89129638671875,1.0,0.6235823035240173,0.444847047328949,0.444847047328949,1.0,1.0,-3.1496503353118896,1.0510706901550293,2.0985796451568604,0.3425473272800445,0.8917125463485718,0.8917125463485718,0.0,213.3797149658203,220.0,62337.17578125,0.0,2925.774169921875,1.0,279.1568298339844,283.1261291503906,297.75030517578125,301.803955078125,293.1499938964844,293.1499938964844,279.45001220703125,38694.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813329339027405,1.0,0.0,0.0,3.75124192237854,3.751267433166504,9.389520982949762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.095703125,0.0,1669.46533203125,1895.4371337890625,0.0,3229.071044921875,0.9298205375671388,1.0,0.0,3.0,1.0,0.0
