time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838720,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.863111674785614,0.5046051144599915,0.4576777219772339,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8645227551460266,0.5070680975914001,0.4843337833881378,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8070897459983826,0.4075295031070709,0.288426786661148,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7828186750411987,0.3722215592861175,0.3572039604187011,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6638515591621399,0.2245453596115112,1.0353820323944092,284.8895568847656,284.95001220703125,299.3648986816406,294.73046875,297.8977355957031,297.1598205566406,284.89129638671875,1.0,0.6235823035240173,0.444847047328949,0.444847047328949,1.0,1.0,-3.1496503353118896,1.0510706901550293,2.0985796451568604,0.3425473272800445,0.8917125463485718,0.8917125463485718,0.0,213.3797149658203,220.0,62337.17578125,0.0,2925.774169921875,1.0,279.1568298339844,283.1261291503906,297.75030517578125,301.803955078125,293.1499938964844,293.1499938964844,279.45001220703125,38694.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813329339027405,1.0,0.0,0.0,3.75124192237854,3.751267433166504,9.389520982949762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.095703125,0.0,1669.46533203125,1895.4371337890625,0.0,3229.071044921875,0.9298205375671388,1.0,0.0,3.0,1.0,0.0
17838780,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8611299395561218,0.5044134259223938,0.4571671783924103,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8661537170410156,0.5149354934692383,0.4899315536022186,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8057757019996643,0.408196359872818,0.2887222170829773,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7817939519882202,0.373158723115921,0.3579176366329193,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.6625658869743347,0.2246963083744049,1.035610318183899,285.019775390625,284.95001220703125,299.3842163085937,294.7420349121094,297.904052734375,297.16192626953125,285.01873779296875,1.0,0.6257086396217346,0.4437636137008667,0.4437636137008667,1.0,1.0,-3.157233953475952,1.051351547241211,2.105882406234741,0.3407979905605316,1.0,1.0,0.0,215.4176483154297,223.0,61659.8828125,0.0,2952.474853515625,1.0,279.4438781738281,283.269287109375,297.71923828125,301.6553649902344,293.1499938964844,293.1499938964844,279.1499938964844,33497.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731473088264465,1.0,0.0,0.0,3.853760242462158,3.853785991668701,9.909749678627122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.0234375,0.0,1752.130859375,1895.4371337890625,0.0,3152.331787109375,0.9492921233177184,1.0,0.0,3.0,1.0,0.0
17838840,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8611299395561218,0.5044134259223938,0.4571671783924103,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8661537170410156,0.5149354934692383,0.4899315536022186,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8057757019996643,0.408196359872818,0.2887222170829773,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7817939519882202,0.373158723115921,0.3579176366329193,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.6625658869743347,0.2246963083744049,1.035610318183899,285.019775390625,284.95001220703125,299.3842163085937,294.7420349121094,297.904052734375,297.16192626953125,285.01873779296875,1.0,0.6257086396217346,0.4437636137008667,0.4437636137008667,1.0,1.0,-3.157233953475952,1.051351547241211,2.105882406234741,0.3407979905605316,1.0,1.0,0.0,215.4176483154297,223.0,61659.8828125,0.0,2952.474853515625,1.0,279.4438781738281,283.269287109375,297.71923828125,301.6553649902344,293.1499938964844,293.1499938964844,279.1499938964844,33497.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731473088264465,1.0,0.0,0.0,3.853760242462158,3.853785991668701,9.909749678627122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.0234375,0.0,1752.130859375,1895.4371337890625,0.0,3152.331787109375,0.9492921233177184,1.0,0.0,3.0,1.0,0.0
17838900,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8596002459526062,0.5037515163421631,0.4570081532001495,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8650316596031189,0.5122004747390747,0.4904971122741699,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8046107888221741,0.4082068502902984,0.288956731557846,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7807934880256653,0.3733797371387481,0.358380526304245,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.6615473628044128,0.224637746810913,1.0362101793289185,284.8797607421875,284.95001220703125,299.3939208984375,294.74774169921875,297.9056701660156,297.16082763671875,284.875244140625,1.0,0.626812219619751,0.4432218968868255,0.4432218968868255,1.0,1.0,-3.159302234649658,1.0508058071136477,2.1084964275360107,0.3399676978588104,0.9112720489501952,0.9112720489501952,0.0,217.0367431640625,223.0,62725.23046875,0.0,2965.490234375,1.0,279.1937561035156,283.108642578125,297.7789306640625,301.8907165527344,293.1499938964844,293.1499938964844,279.1499938964844,36782.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792271018028259,1.0,0.0,0.0,3.838391542434693,3.8384175300598153,9.830866929405602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.900390625,0.0,1759.1949462890625,1895.4371337890625,0.0,3209.337158203125,0.9462578296661376,1.0,0.0,3.0,1.0,0.0
17838960,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8567431569099426,0.5027523636817932,0.4562756419181824,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8608745336532593,0.5101352334022522,0.4875659942626953,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8022148013114929,0.4079625010490417,0.2889069318771362,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7786452770233154,0.3733876347541809,0.35854372382164,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.6595517992973328,0.224418357014656,1.0359365940093994,284.8883056640625,284.95001220703125,299.4035949707031,294.7533874511719,297.90606689453125,297.1580810546875,284.8903503417969,1.0,0.6275540590286255,0.4427157640457153,0.4427157640457153,1.0,1.0,-3.1547062397003174,1.0478333234786987,2.106872797012329,0.3379795253276825,0.8930692076683044,0.8930692076683044,0.0,219.459228515625,226.0,62420.26171875,0.0,2968.982177734375,1.0,279.1564025878906,283.1224365234375,297.7737121582031,301.8332824707031,293.1499938964844,293.1499938964844,279.45001220703125,38710.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809791207313538,1.0,0.0,0.0,3.759026765823364,3.759052276611328,9.428532621313934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.0439453125,0.0,1678.771240234375,1895.4371337890625,0.0,3225.755615234375,0.9315527081489564,1.0,0.0,3.0,1.0,0.0
17839020,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8547604084014893,0.5024567246437073,0.4556683003902435,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8623906970024109,0.5179798603057861,0.493003100156784,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8008863925933838,0.4085934460163116,0.2891755700111389,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7776176333427429,0.3742868900299072,0.3592197597026825,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6582881808280945,0.224553182721138,1.0360934734344482,285.0202331542969,284.95001220703125,299.4230651855469,294.7644958496094,297.9124450683594,297.16021728515625,285.0192565917969,1.0,0.6296247839927673,0.4417034685611725,0.4417034685611725,1.0,1.0,-3.161815881729126,1.0480867624282837,2.113729238510132,0.3361906409263611,1.0,1.0,0.0,221.5205841064453,229.0,61725.15625,0.0,2994.95703125,1.0,279.44390869140625,283.2673034667969,297.7417297363281,301.68267822265625,293.1499938964844,293.1499938964844,279.1499938964844,33570.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727834224700928,1.0,0.0,0.0,3.859750747680664,3.859776496887207,9.940581549017224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.40625,0.0,1760.067138671875,1895.4371337890625,0.0,3148.919189453125,0.950655996799469,1.0,0.0,3.0,1.0,0.0
17839080,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8547604084014893,0.5024567246437073,0.4556683003902435,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8623906970024109,0.5179798603057861,0.493003100156784,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8008863925933838,0.4085934460163116,0.2891755700111389,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7776176333427429,0.3742868900299072,0.3592197597026825,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6582881808280945,0.224553182721138,1.0360934734344482,285.0202331542969,284.95001220703125,299.4230651855469,294.7644958496094,297.9124450683594,297.16021728515625,285.0192565917969,1.0,0.6296247839927673,0.4417034685611725,0.4417034685611725,1.0,1.0,-3.161815881729126,1.0480867624282837,2.113729238510132,0.3361906409263611,1.0,1.0,0.0,221.5205841064453,229.0,61725.15625,0.0,2994.95703125,1.0,279.44390869140625,283.2673034667969,297.7417297363281,301.68267822265625,293.1499938964844,293.1499938964844,279.1499938964844,33570.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727834224700928,1.0,0.0,0.0,3.859750747680664,3.859776496887207,9.940581549017224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.40625,0.0,1760.067138671875,1895.4371337890625,0.0,3148.919189453125,0.950655996799469,1.0,0.0,3.0,1.0,0.0
17839140,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.850522518157959,0.5007035136222839,0.4546908438205719,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8572205305099487,0.5130738615989685,0.4905089139938354,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7974245548248291,0.4083259701728821,0.2893369793891907,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7745786905288696,0.3744785785675049,0.359811782836914,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.6554060578346252,0.2242612689733505,1.0363621711730957,284.8888244628906,284.95001220703125,299.44256591796875,294.7752990722656,297.9145812988281,297.1565246582031,284.8905639648437,1.0,0.63141930103302,0.4406911730766296,0.4406911730766296,1.0,1.0,-3.1588919162750244,1.04450261592865,2.114389419555664,0.3333168625831604,0.8948635458946228,0.8948635458946228,0.0,225.5772857666016,232.0,62490.43359375,0.0,3010.70751953125,1.0,279.1567687988281,283.1200866699219,297.79510498046875,301.8594055175781,293.1499938964844,293.1499938964844,279.45001220703125,38676.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805844187736511,1.0,0.0,0.0,3.766117572784424,3.766143083572388,9.46413706515159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.7177734375,0.0,1686.895263671875,1895.4371337890625,0.0,3222.05712890625,0.9331017136573792,1.0,0.0,3.0,1.0,0.0
17839200,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.850522518157959,0.5007035136222839,0.4546908438205719,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8572205305099487,0.5130738615989685,0.4905089139938354,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7974245548248291,0.4083259701728821,0.2893369793891907,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7745786905288696,0.3744785785675049,0.359811782836914,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.6554060578346252,0.2242612689733505,1.0363621711730957,284.8888244628906,284.95001220703125,299.44256591796875,294.7752990722656,297.9145812988281,297.1565246582031,284.8905639648437,1.0,0.63141930103302,0.4406911730766296,0.4406911730766296,1.0,1.0,-3.1588919162750244,1.04450261592865,2.114389419555664,0.3333168625831604,0.8948635458946228,0.8948635458946228,0.0,225.5772857666016,232.0,62490.43359375,0.0,3010.70751953125,1.0,279.1567687988281,283.1200866699219,297.79510498046875,301.8594055175781,293.1499938964844,293.1499938964844,279.45001220703125,38676.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805844187736511,1.0,0.0,0.0,3.766117572784424,3.766143083572388,9.46413706515159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.7177734375,0.0,1686.895263671875,1895.4371337890625,0.0,3222.05712890625,0.9331017136573792,1.0,0.0,3.0,1.0,0.0
17839260,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.848612904548645,0.5003206133842468,0.4540078938007355,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8588241934776306,0.5209468007087708,0.4960232079029083,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7961615324020386,0.4089309275150299,0.2895869016647339,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7736131548881531,0.3753481805324554,0.3604583144187927,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.6542176604270935,0.2243856191635131,1.0364656448364258,285.02099609375,284.95001220703125,299.4621276855469,294.7857971191406,297.921142578125,297.1587219238281,285.02008056640625,1.0,0.633449137210846,0.439761608839035,0.439761608839035,1.0,1.0,-3.165881395339966,1.0448821783065796,2.120999336242676,0.3316566348075866,1.0,1.0,0.0,227.60964965820312,220.0,61779.7109375,0.0,3036.393798828125,1.0,279.4439697265625,283.2657165527344,297.76300048828125,301.7080078125,293.1499938964844,293.1499938964844,279.1499938964844,33634.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723995685577393,1.0,0.0,0.0,3.864673614501953,3.864699363708496,9.965955314328312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.0537109375,0.0,1766.637939453125,1895.4371337890625,0.0,3145.318603515625,0.9517751336097716,1.0,0.0,3.0,1.0,0.0
17839320,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.848612904548645,0.5003206133842468,0.4540078938007355,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8588241934776306,0.5209468007087708,0.4960232079029083,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7961615324020386,0.4089309275150299,0.2895869016647339,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7736131548881531,0.3753481805324554,0.3604583144187927,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.6542176604270935,0.2243856191635131,1.0364656448364258,285.02099609375,284.95001220703125,299.4621276855469,294.7857971191406,297.921142578125,297.1587219238281,285.02008056640625,1.0,0.633449137210846,0.439761608839035,0.439761608839035,1.0,1.0,-3.165881395339966,1.0448821783065796,2.120999336242676,0.3316566348075866,1.0,1.0,0.0,227.60964965820312,220.0,61779.7109375,0.0,3036.393798828125,1.0,279.4439697265625,283.2657165527344,297.76300048828125,301.7080078125,293.1499938964844,293.1499938964844,279.1499938964844,33634.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723995685577393,1.0,0.0,0.0,3.864673614501953,3.864699363708496,9.965955314328312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.0537109375,0.0,1766.637939453125,1895.4371337890625,0.0,3145.318603515625,0.9517751336097716,1.0,0.0,3.0,1.0,0.0
17839380,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8498753905296326,0.4985053837299347,0.452720582485199,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8593490719795227,0.5160417556762695,0.4932509660720825,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7981634736061096,0.4086522459983825,0.2895449995994568,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7757971882820129,0.375521719455719,0.3607694506645202,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.6556598544120789,0.2240990698337555,1.0354968309402466,284.8873596191406,284.95001220703125,299.48175048828125,294.79595947265625,297.92340087890625,297.1552124023437,284.8890380859375,1.0,0.6309021711349487,0.4388320446014404,0.4388320446014404,1.0,1.0,-3.160184144973755,1.040441632270813,2.1197426319122314,0.3286176025867462,0.8948996663093567,0.8948996663093567,0.0,224.97711181640625,208.0,62509.95703125,0.0,3010.20556640625,1.0,279.1567077636719,283.1169128417969,297.8155212402344,301.882568359375,293.1499938964844,293.1499938964844,279.45001220703125,38730.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801565170288086,1.0,0.0,0.0,3.770317792892456,3.77034330368042,9.4852583742977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.513671875,0.0,1692.296142578125,1895.4371337890625,0.0,3218.04736328125,0.934051513671875,1.0,0.0,3.0,1.0,0.0
17839440,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8498753905296326,0.4985053837299347,0.452720582485199,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8593490719795227,0.5160417556762695,0.4932509660720825,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7981634736061096,0.4086522459983825,0.2895449995994568,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7757971882820129,0.375521719455719,0.3607694506645202,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.6556598544120789,0.2240990698337555,1.0354968309402466,284.8873596191406,284.95001220703125,299.48175048828125,294.79595947265625,297.92340087890625,297.1552124023437,284.8890380859375,1.0,0.6309021711349487,0.4388320446014404,0.4388320446014404,1.0,1.0,-3.160184144973755,1.040441632270813,2.1197426319122314,0.3286176025867462,0.8948996663093567,0.8948996663093567,0.0,224.97711181640625,208.0,62509.95703125,0.0,3010.20556640625,1.0,279.1567077636719,283.1169128417969,297.8155212402344,301.882568359375,293.1499938964844,293.1499938964844,279.45001220703125,38730.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801565170288086,1.0,0.0,0.0,3.770317792892456,3.77034330368042,9.4852583742977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.513671875,0.0,1692.296142578125,1895.4371337890625,0.0,3218.04736328125,0.934051513671875,1.0,0.0,3.0,1.0,0.0
17839500,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8524357676506042,0.4981598258018493,0.4519198536872864,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.863085150718689,0.5205197334289551,0.4942637383937835,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.801063060760498,0.4088515341281891,0.2893976271152496,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.778717577457428,0.3758684396743774,0.3607604503631592,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.6578683257102966,0.2241088449954986,1.0342830419540403,285.0184936523437,284.95001220703125,299.4916076660156,294.8009033203125,297.9262084960937,297.1558532714844,285.0219116210937,1.0,0.6287575960159302,0.4383672773838043,0.4383672773838043,1.0,1.0,-3.158771514892578,1.0387887954711914,2.1199827194213867,0.3269633650779724,0.9828799366950988,0.9828799366950988,0.0,221.3987579345703,208.0,61567.88671875,0.0,2987.985107421875,1.0,279.40484619140625,283.2653503417969,297.76763916015625,301.6641845703125,293.1499938964844,293.1499938964844,279.45001220703125,34627.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739486336708069,1.0,0.0,0.0,3.8038601875305176,3.8038854598999023,9.654779660195343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.9658203125,0.0,1700.47802734375,1895.4371337890625,0.0,3159.84716796875,0.9405251145362854,1.0,0.0,3.0,1.0,0.0
17839560,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8569403290748596,0.4981107711791992,0.4516245126724243,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.870441198348999,0.5241740942001343,0.4985252320766449,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.805797278881073,0.4092956185340881,0.2895072400569916,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.783395528793335,0.3764209449291229,0.3610186278820038,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.66157466173172,0.2242826223373413,1.0338419675827026,285.0180358886719,284.95001220703125,299.50146484375,294.8057556152344,297.93035888671875,297.1581726074219,285.0170288085937,1.0,0.6265769004821777,0.4379142522811889,0.4379142522811889,1.0,1.0,-3.163451194763184,1.0394314527511597,2.1240196228027344,0.326470673084259,1.0,1.0,0.0,216.412826538086,196.0,61740.95703125,0.0,2970.863525390625,1.0,279.4438781738281,283.2621459960937,297.78204345703125,301.7259521484375,293.1499938964844,293.1499938964844,279.1499938964844,33667.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718124032020569,1.0,0.0,0.0,3.8659555912017822,3.865981340408325,9.9725673408102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.2138671875,0.0,1768.4794921875,1895.4371337890625,0.0,3139.811279296875,0.9521684050559998,1.0,0.0,3.0,1.0,0.0
17839620,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8639999032020569,0.4963475465774536,0.4501467049121856,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8771297931671143,0.5195436477661133,0.4957981407642364,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8131862282752991,0.4090970754623413,0.2893443405628204,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7910942435264587,0.3766641020774841,0.3611564934253692,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.6676987409591675,0.2241022586822509,1.0322102308273315,284.8861694335937,284.95001220703125,299.5212707519531,294.8151550292969,297.9328918457031,297.1551208496094,284.88787841796875,1.0,0.6208617687225342,0.4370082318782806,0.4370082318782806,1.0,1.0,-3.156424760818481,1.0345463752746582,2.1218783855438232,0.3232894837856293,0.8924973607063293,0.8924973607063293,0.0,207.8548126220703,184.0,62414.62890625,0.0,2910.145751953125,1.0,279.15673828125,283.1158752441406,297.8334655761719,301.8954467773437,293.1499938964844,293.1499938964844,279.45001220703125,38869.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793216347694397,1.0,0.0,0.0,3.7654271125793457,3.7654526233673096,9.460666774430138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.4892578125,0.0,1687.571044921875,1895.4371337890625,0.0,3210.222900390625,0.933075785636902,1.0,0.0,3.0,1.0,0.0
17839680,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8639999032020569,0.4963475465774536,0.4501467049121856,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8771297931671143,0.5195436477661133,0.4957981407642364,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8131862282752991,0.4090970754623413,0.2893443405628204,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7910942435264587,0.3766641020774841,0.3611564934253692,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.6676987409591675,0.2241022586822509,1.0322102308273315,284.8861694335937,284.95001220703125,299.5212707519531,294.8151550292969,297.9328918457031,297.1551208496094,284.88787841796875,1.0,0.6208617687225342,0.4370082318782806,0.4370082318782806,1.0,1.0,-3.156424760818481,1.0345463752746582,2.1218783855438232,0.3232894837856293,0.8924973607063293,0.8924973607063293,0.0,207.8548126220703,184.0,62414.62890625,0.0,2910.145751953125,1.0,279.15673828125,283.1158752441406,297.8334655761719,301.8954467773437,293.1499938964844,293.1499938964844,279.45001220703125,38869.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793216347694397,1.0,0.0,0.0,3.7654271125793457,3.7654526233673096,9.460666774430138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.4892578125,0.0,1687.571044921875,1895.4371337890625,0.0,3210.222900390625,0.933075785636902,1.0,0.0,3.0,1.0,0.0
17839740,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8758536577224731,0.4959967136383056,0.4489906728267669,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8934787511825562,0.5278018712997437,0.5012151002883911,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8242735862731934,0.4098178744316101,0.2892754971981048,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8030509352684021,0.3776344060897827,0.3613549470901489,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.6775214672088623,0.2243914902210235,1.0304641723632812,285.01678466796875,284.95001220703125,299.5411071777344,294.8240966796875,297.94049072265625,297.1590270996094,285.0159912109375,1.0,0.614787220954895,0.4361022114753723,0.4361022114753723,1.0,1.0,-3.159583568572998,1.0334981679916382,2.1260852813720703,0.3213387131690979,1.0,1.0,0.0,196.15907287597656,172.0,61651.99609375,0.0,2853.644775390625,1.0,279.4432983398437,283.2611389160156,297.8002624511719,301.73846435546875,293.1499938964844,293.1499938964844,279.1499938964844,33677.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708612322807312,1.0,0.0,0.0,3.860598802566528,3.8606245517730713,9.944950534190866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.033203125,0.0,1761.9525146484375,1895.4371337890625,0.0,3130.88916015625,0.9511545300483704,1.0,0.0,3.0,1.0,0.0
17839800,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8758536577224731,0.4959967136383056,0.4489906728267669,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8934787511825562,0.5278018712997437,0.5012151002883911,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8242735862731934,0.4098178744316101,0.2892754971981048,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8030509352684021,0.3776344060897827,0.3613549470901489,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.6775214672088623,0.2243914902210235,1.0304641723632812,285.01678466796875,284.95001220703125,299.5411071777344,294.8240966796875,297.94049072265625,297.1590270996094,285.0159912109375,1.0,0.614787220954895,0.4361022114753723,0.4361022114753723,1.0,1.0,-3.159583568572998,1.0334981679916382,2.1260852813720703,0.3213387131690979,1.0,1.0,0.0,196.15907287597656,172.0,61651.99609375,0.0,2853.644775390625,1.0,279.4432983398437,283.2611389160156,297.8002624511719,301.73846435546875,293.1499938964844,293.1499938964844,279.1499938964844,33677.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708612322807312,1.0,0.0,0.0,3.860598802566528,3.8606245517730713,9.944950534190866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.033203125,0.0,1761.9525146484375,1895.4371337890625,0.0,3130.88916015625,0.9511545300483704,1.0,0.0,3.0,1.0,0.0
17839860,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8866540789604187,0.494254469871521,0.4474618136882782,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9039041996002196,0.5232667326927185,0.498387336730957,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8342757821083069,0.4096734225749969,0.2891009747982025,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8137481808662415,0.3779276013374328,0.3614745736122131,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.6867123246192932,0.2242968529462814,1.0289158821105957,284.88653564453125,284.95001220703125,299.5610656738281,294.83258056640625,297.943359375,297.156494140625,284.8883056640625,1.0,0.6080814003944397,0.4352198541164398,0.4352198541164398,1.0,1.0,-3.1524386405944824,1.028597354888916,2.1238412857055664,0.3185320794582367,0.8907757997512817,0.8907757997512817,0.0,185.96505737304688,160.0,62309.04296875,0.0,2784.21923828125,1.0,279.1567687988281,283.1163635253906,297.8506774902344,301.9063720703125,293.1499938964844,293.1499938964844,279.45001220703125,38911.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783137202262878,1.0,0.0,0.0,3.7585971355438232,3.758622884750366,9.42637825573911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.6572265625,0.0,1679.8092041015625,1895.4371337890625,0.0,3200.775634765625,0.9316015243530272,1.0,0.0,3.0,1.0,0.0
17839920,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8866540789604187,0.494254469871521,0.4474618136882782,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9039041996002196,0.5232667326927185,0.498387336730957,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8342757821083069,0.4096734225749969,0.2891009747982025,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8137481808662415,0.3779276013374328,0.3614745736122131,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.6867123246192932,0.2242968529462814,1.0289158821105957,284.88653564453125,284.95001220703125,299.5610656738281,294.83258056640625,297.943359375,297.156494140625,284.8883056640625,1.0,0.6080814003944397,0.4352198541164398,0.4352198541164398,1.0,1.0,-3.1524386405944824,1.028597354888916,2.1238412857055664,0.3185320794582367,0.8907757997512817,0.8907757997512817,0.0,185.96505737304688,160.0,62309.04296875,0.0,2784.21923828125,1.0,279.1567687988281,283.1163635253906,297.8506774902344,301.9063720703125,293.1499938964844,293.1499938964844,279.45001220703125,38911.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783137202262878,1.0,0.0,0.0,3.7585971355438232,3.758622884750366,9.42637825573911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.6572265625,0.0,1679.8092041015625,1895.4371337890625,0.0,3200.775634765625,0.9316015243530272,1.0,0.0,3.0,1.0,0.0
17839980,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.902911365032196,0.4939085245132446,0.4462769031524658,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9268118739128112,0.5316502451896667,0.5038377642631531,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8490068912506104,0.4104360938072204,0.289034903049469,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8282096982002258,0.3789369761943817,0.3616741597652435,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7000396251678467,0.2246545702219009,1.0273187160491943,285.0166931152344,284.95001220703125,299.5810852050781,294.840576171875,297.9512023925781,297.16070556640625,285.0155639648437,1.0,0.6014397144317627,0.4343375265598297,0.4343375265598297,1.0,1.0,-3.1557865142822266,1.0276538133621216,2.1281328201293945,0.316816121339798,1.0,1.0,0.0,173.3657684326172,148.0,61558.46484375,0.0,2723.1787109375,1.0,279.44390869140625,283.2606201171875,297.8163146972656,301.7491455078125,293.1499938964844,293.1499938964844,279.1499938964844,33608.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698210716247559,1.0,0.0,0.0,3.856328010559082,3.856353759765625,9.922960089170374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.572265625,0.0,1756.1571044921875,1895.4371337890625,0.0,3121.132080078125,0.9499564170837402,1.0,0.0,3.0,1.0,0.0
17840040,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.902911365032196,0.4939085245132446,0.4462769031524658,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9268118739128112,0.5316502451896667,0.5038377642631531,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8490068912506104,0.4104360938072204,0.289034903049469,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8282096982002258,0.3789369761943817,0.3616741597652435,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7000396251678467,0.2246545702219009,1.0273187160491943,285.0166931152344,284.95001220703125,299.5810852050781,294.840576171875,297.9512023925781,297.16070556640625,285.0155639648437,1.0,0.6014397144317627,0.4343375265598297,0.4343375265598297,1.0,1.0,-3.1557865142822266,1.0276538133621216,2.1281328201293945,0.316816121339798,1.0,1.0,0.0,173.3657684326172,148.0,61558.46484375,0.0,2723.1787109375,1.0,279.44390869140625,283.2606201171875,297.8163146972656,301.7491455078125,293.1499938964844,293.1499938964844,279.1499938964844,33608.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698210716247559,1.0,0.0,0.0,3.856328010559082,3.856353759765625,9.922960089170374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.572265625,0.0,1756.1571044921875,1895.4371337890625,0.0,3121.132080078125,0.9499564170837402,1.0,0.0,3.0,1.0,0.0
17840100,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9114742279052734,0.4931879937648773,0.4457795321941376,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9370034337043762,0.528984785079956,0.5042608380317688,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8566170334815979,0.4105013906955719,0.2890940606594085,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8354371786117554,0.3792000412940979,0.3618890345096588,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7067586183547974,0.2247111499309539,1.0270538330078125,284.8761901855469,284.95001220703125,299.59112548828125,294.8443603515625,297.9533996582031,297.1604309082031,284.8717956542969,1.0,0.5981158018112183,0.4338963329792022,0.4338963329792022,1.0,1.0,-3.155728816986084,1.0265052318572998,2.129223585128784,0.3160523772239685,0.9074310064315796,0.9074310064315796,0.0,167.62266540527344,148.0,62572.9609375,0.0,2692.12890625,1.0,279.1937255859375,283.1003723144531,297.8742980957031,301.9803771972656,293.1499938964844,293.1499938964844,279.1499938964844,37015.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757892847061157,1.0,0.0,0.0,3.836789131164551,3.836815118789673,9.822661013458855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.900390625,0.0,1759.0660400390625,1895.4371337890625,0.0,3177.107666015625,0.945993185043335,1.0,0.0,3.0,1.0,0.0
17840160,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9187744855880736,0.4921717345714569,0.4447422325611114,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9431555867195128,0.5271087288856506,0.5011438131332397,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8630028367042542,0.4103239178657532,0.2888738811016083,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8415195345878601,0.3792584538459778,0.3618074655532837,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7122009992599487,0.2246157228946685,1.0259506702423096,284.8861083984375,284.95001220703125,299.6011657714844,294.8480224609375,297.9543151855469,297.1584777832031,284.8881530761719,1.0,0.5943952798843384,0.4334931075572967,0.4334931075572967,1.0,1.0,-3.1490461826324463,1.0229909420013428,2.1260552406311035,0.3141923248767853,0.8892118334770203,0.8892118334770203,0.0,162.68138122558594,136.0,62213.90625,0.0,2652.29296875,1.0,279.1564025878906,283.1160888671875,297.86688232421875,301.9172668457031,293.1499938964844,293.1499938964844,279.45001220703125,38942.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773849010467529,1.0,0.0,0.0,3.752506732940674,3.752532482147217,9.395853908245044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.5703125,0.0,1672.86865234375,1895.4371337890625,0.0,3192.068359375,0.9302647113800048,1.0,0.0,3.0,1.0,0.0
17840220,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9434245824813844,0.4918130934238434,0.4435360431671142,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.970854103565216,0.5355697870254517,0.5065568685531616,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8838990926742554,0.4111062586307525,0.2888140082359314,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.861253023147583,0.3802855312824249,0.3620136082172394,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7281448245048523,0.225014641880989,1.024500012397766,285.01641845703125,284.95001220703125,299.6213684082031,294.8549194335937,297.9623413085937,297.1627197265625,285.0152587890625,1.0,0.5875253081321716,0.4326866865158081,0.4326866865158081,1.0,1.0,-3.152514696121216,1.0222681760787964,2.13024640083313,0.3126987516880035,1.0,1.0,0.0,149.8348388671875,124.0,61474.453125,0.0,2590.083984375,1.0,279.4438781738281,283.2600402832031,297.8310241699219,301.7589416503906,293.1499938964844,293.1499938964844,279.1499938964844,33582.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868942141532898,1.0,0.0,0.0,3.851668357849121,3.851693868637085,9.89899376691028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.861328125,0.0,1750.2376708984375,1895.4371337890625,0.0,3112.886962890625,0.9488867521286012,1.0,0.0,3.0,1.0,0.0
17840280,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9434245824813844,0.4918130934238434,0.4435360431671142,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.970854103565216,0.5355697870254517,0.5065568685531616,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8838990926742554,0.4111062586307525,0.2888140082359314,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.861253023147583,0.3802855312824249,0.3620136082172394,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7281448245048523,0.225014641880989,1.024500012397766,285.01641845703125,284.95001220703125,299.6213684082031,294.8549194335937,297.9623413085937,297.1627197265625,285.0152587890625,1.0,0.5875253081321716,0.4326866865158081,0.4326866865158081,1.0,1.0,-3.152514696121216,1.0222681760787964,2.13024640083313,0.3126987516880035,1.0,1.0,0.0,149.8348388671875,124.0,61474.453125,0.0,2590.083984375,1.0,279.4438781738281,283.2600402832031,297.8310241699219,301.7589416503906,293.1499938964844,293.1499938964844,279.1499938964844,33582.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868942141532898,1.0,0.0,0.0,3.851668357849121,3.851693868637085,9.89899376691028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.861328125,0.0,1750.2376708984375,1895.4371337890625,0.0,3112.886962890625,0.9488867521286012,1.0,0.0,3.0,1.0,0.0
17840340,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.964982569217682,0.4900738596916199,0.4419854581356048,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.98859840631485,0.5311042070388794,0.503840446472168,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.904085099697113,0.4110101759433746,0.2886585891246795,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8807666301727295,0.3806194067001343,0.3621525764465332,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7429893612861633,0.225010484457016,1.023264765739441,284.8872375488281,284.95001220703125,299.64166259765625,294.8612365722656,297.965576171875,297.1605529785156,284.8890075683594,1.0,0.5803154706954956,0.4318802654743194,0.4318802654743194,1.0,1.0,-3.14590072631836,1.0177533626556396,2.12814736366272,0.3101843595504761,0.888487696647644,0.888487696647644,0.0,139.04342651367188,127.0,62127.421875,0.0,2519.225341796875,1.0,279.1568603515625,283.1165466308594,297.8799133300781,301.92510986328125,293.1499938964844,293.1499938964844,279.45001220703125,38917.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876559317111969,1.0,0.0,0.0,3.747520685195923,3.747546195983887,9.370900784233528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.1455078125,0.0,1666.8115234375,1895.4371337890625,0.0,3184.328125,0.9291475415229796,1.0,0.0,3.0,1.0,0.0
17840400,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.964982569217682,0.4900738596916199,0.4419854581356048,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.98859840631485,0.5311042070388794,0.503840446472168,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.904085099697113,0.4110101759433746,0.2886585891246795,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8807666301727295,0.3806194067001343,0.3621525764465332,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7429893612861633,0.225010484457016,1.023264765739441,284.8872375488281,284.95001220703125,299.64166259765625,294.8612365722656,297.965576171875,297.1605529785156,284.8890075683594,1.0,0.5803154706954956,0.4318802654743194,0.4318802654743194,1.0,1.0,-3.14590072631836,1.0177533626556396,2.12814736366272,0.3101843595504761,0.888487696647644,0.888487696647644,0.0,139.04342651367188,127.0,62127.421875,0.0,2519.225341796875,1.0,279.1568603515625,283.1165466308594,297.8799133300781,301.92510986328125,293.1499938964844,293.1499938964844,279.45001220703125,38917.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876559317111969,1.0,0.0,0.0,3.747520685195923,3.747546195983887,9.370900784233528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.1455078125,0.0,1666.8115234375,1895.4371337890625,0.0,3184.328125,0.9291475415229796,1.0,0.0,3.0,1.0,0.0
17840460,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9770249128341676,0.4896591901779175,0.4410328269004822,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9990000128746032,0.5410483479499817,0.5062924027442932,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.917966604232788,0.411752700805664,0.288804292678833,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8935139775276184,0.3816081285476684,0.362634927034378,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7526703476905823,0.2254129350185394,1.0232717990875244,285.01580810546875,284.95001220703125,299.6620178222656,294.866943359375,297.9735412597656,297.1645812988281,285.01397705078125,1.0,0.5775026082992554,0.4311577975749969,0.4311577975749969,1.0,1.0,-3.147144556045532,1.0163774490356443,2.1307668685913086,0.3088263273239136,0.9986324906349182,0.9986324906349182,0.0,133.30291748046875,130.0,61375.671875,0.0,2491.86181640625,1.0,279.44384765625,283.2584533691406,297.8434753417969,301.7674560546875,293.1499938964844,293.1499938964844,279.1499938964844,33547.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682140111923218,1.0,0.0,0.0,3.848024606704712,3.848050355911255,9.88027409221104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.810546875,0.0,1745.4949951171875,1895.4371337890625,0.0,3106.056396484375,0.948030948638916,1.0,0.0,3.0,1.0,0.0
17840520,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9770249128341676,0.4896591901779175,0.4410328269004822,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9990000128746032,0.5410483479499817,0.5062924027442932,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.917966604232788,0.411752700805664,0.288804292678833,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8935139775276184,0.3816081285476684,0.362634927034378,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7526703476905823,0.2254129350185394,1.0232717990875244,285.01580810546875,284.95001220703125,299.6620178222656,294.866943359375,297.9735412597656,297.1645812988281,285.01397705078125,1.0,0.5775026082992554,0.4311577975749969,0.4311577975749969,1.0,1.0,-3.147144556045532,1.0163774490356443,2.1307668685913086,0.3088263273239136,0.9986324906349182,0.9986324906349182,0.0,133.30291748046875,130.0,61375.671875,0.0,2491.86181640625,1.0,279.44384765625,283.2584533691406,297.8434753417969,301.7674560546875,293.1499938964844,293.1499938964844,279.1499938964844,33547.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682140111923218,1.0,0.0,0.0,3.848024606704712,3.848050355911255,9.88027409221104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.810546875,0.0,1745.4949951171875,1895.4371337890625,0.0,3106.056396484375,0.948030948638916,1.0,0.0,3.0,1.0,0.0
