time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840580,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9781365990638732,0.4877846539020538,0.4397168457508087,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.5469829440116882,0.5029188990592957,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9203968048095704,0.4115301966667175,0.2888418734073639,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8959270119667053,0.3818252384662628,0.3630445003509521,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7543861269950867,0.2253558486700058,1.0235968828201294,284.8883056640625,284.95001220703125,299.6824951171875,294.8719787597656,297.9772644042969,297.16265869140625,284.89044189453125,1.0,0.5765278339385986,0.430435299873352,0.430435299873352,1.0,1.0,-3.143749475479126,1.0133060216903689,2.130443334579468,0.3064993917942047,0.8871642351150513,0.8871642351150513,0.0,132.24624633789062,133.0,62022.97265625,0.0,2478.638671875,1.0,279.1566467285156,283.11749267578125,297.89013671875,301.92742919921875,293.1499938964844,293.1499938964844,279.45001220703125,38899.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756996393203735,1.0,0.0,0.0,3.7398316860198975,3.739856958389282,9.33248657020158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.1845703125,0.0,1657.6517333984375,1895.4371337890625,0.0,3176.26708984375,0.9275028109550476,1.0,0.0,3.0,1.0,0.0
17840640,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9781365990638732,0.4877846539020538,0.4397168457508087,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.5469829440116882,0.5029188990592957,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9203968048095704,0.4115301966667175,0.2888418734073639,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8959270119667053,0.3818252384662628,0.3630445003509521,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7543861269950867,0.2253558486700058,1.0235968828201294,284.8883056640625,284.95001220703125,299.6824951171875,294.8719787597656,297.9772644042969,297.16265869140625,284.89044189453125,1.0,0.5765278339385986,0.430435299873352,0.430435299873352,1.0,1.0,-3.143749475479126,1.0133060216903689,2.130443334579468,0.3064993917942047,0.8871642351150513,0.8871642351150513,0.0,132.24624633789062,133.0,62022.97265625,0.0,2478.638671875,1.0,279.1566467285156,283.11749267578125,297.89013671875,301.92742919921875,293.1499938964844,293.1499938964844,279.45001220703125,38899.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756996393203735,1.0,0.0,0.0,3.7398316860198975,3.739856958389282,9.33248657020158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.1845703125,0.0,1657.6517333984375,1895.4371337890625,0.0,3176.26708984375,0.9275028109550476,1.0,0.0,3.0,1.0,0.0
17840700,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.977577805519104,0.4874044060707092,0.4390448331832886,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9990000128746032,0.5539577007293701,0.5030959248542786,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9202479124069214,0.4117472469806671,0.2888227999210357,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.895950436592102,0.3821824193000793,0.3631999790668487,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7542863488197327,0.2254555225372314,1.0235395431518557,285.019775390625,284.95001220703125,299.6927490234375,294.8742370605469,297.9805908203125,297.1637878417969,285.0228881835937,1.0,0.5765202641487122,0.4300740659236908,0.4300740659236908,1.0,1.0,-3.1432442665100098,1.0122114419937134,2.131032705307007,0.3055176436901092,0.9759742021560668,0.9759742021560668,0.0,132.27285766601562,133.0,61126.81640625,0.0,2477.82177734375,1.0,279.4041442871094,283.26446533203125,297.84051513671875,301.71044921875,293.1499938964844,293.1499938964844,279.45001220703125,34541.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694907426834106,1.0,0.0,0.0,3.777289390563965,3.7773144245147705,9.520369985693832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.0,0.0,1668.15380859375,1895.4371337890625,0.0,3118.033447265625,0.9345426559448242,1.0,0.0,3.0,1.0,0.0
17840760,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9774062633514404,0.4872404336929321,0.4388755261898041,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9990000128746032,0.5631778836250305,0.5031915307044983,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9204923510551452,0.4121516048908233,0.2890760600566864,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8962730169296265,0.3826960623264313,0.3636498153209686,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.754435122013092,0.2256689667701721,1.0243570804595947,285.01434326171875,284.95001220703125,299.7030639648437,294.8763122558594,297.985107421875,297.1665344238281,285.0129699707031,1.0,0.5768505930900574,0.4296979308128357,0.4296979308128357,1.0,1.0,-3.144980430603028,1.0119112730026243,2.1330692768096924,0.3048309087753296,0.9958401918411256,0.9958401918411256,0.0,132.3700714111328,136.0,61265.890625,0.0,2481.684326171875,1.0,279.44366455078125,283.2571105957031,297.8530578613281,301.77020263671875,293.1499938964844,293.1499938964844,279.1499938964844,33560.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867445707321167,1.0,0.0,0.0,3.841587543487549,3.8416130542755127,9.847245792116157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.5029296875,0.0,1737.7381591796875,1895.4371337890625,0.0,3098.848876953125,0.9466269612312316,1.0,0.0,3.0,1.0,0.0
17840820,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9743048548698424,0.4853374660015106,0.4375858902931213,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.5678688883781433,0.5068930387496948,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9179603457450868,0.4118921756744385,0.2891311347484588,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8943806886672974,0.3828681707382202,0.3640781044960022,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.752751350402832,0.2255657166242599,1.0247896909713743,284.8925170898437,284.95001220703125,299.7237243652344,294.8799743652344,297.9886779785156,297.1640625,284.8949890136719,1.0,0.5781099200248718,0.4289456605911255,0.4289456605911255,1.0,1.0,-3.1489827632904053,1.011491775512695,2.13749098777771,0.3035849332809448,0.8897498250007629,0.8897498250007629,0.0,133.53831481933594,139.0,62034.07421875,0.0,2495.66748046875,1.0,279.1560363769531,283.1189880371094,297.8998718261719,301.9355773925781,293.1499938964844,293.1499938964844,279.45001220703125,38803.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751670122146606,1.0,0.0,0.0,3.7385430335998535,3.7385683059692383,9.326056442660048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.6044921875,0.0,1655.4114990234375,1895.4371337890625,0.0,3171.27294921875,0.9271445870399476,1.0,0.0,3.0,1.0,0.0
17840880,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9743048548698424,0.4853374660015106,0.4375858902931213,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.5678688883781433,0.5068930387496948,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9179603457450868,0.4118921756744385,0.2891311347484588,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8943806886672974,0.3828681707382202,0.3640781044960022,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.752751350402832,0.2255657166242599,1.0247896909713743,284.8925170898437,284.95001220703125,299.7237243652344,294.8799743652344,297.9886779785156,297.1640625,284.8949890136719,1.0,0.5781099200248718,0.4289456605911255,0.4289456605911255,1.0,1.0,-3.1489827632904053,1.011491775512695,2.13749098777771,0.3035849332809448,0.8897498250007629,0.8897498250007629,0.0,133.53831481933594,139.0,62034.07421875,0.0,2495.66748046875,1.0,279.1560363769531,283.1189880371094,297.8998718261719,301.9355773925781,293.1499938964844,293.1499938964844,279.45001220703125,38803.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751670122146606,1.0,0.0,0.0,3.7385430335998535,3.7385683059692383,9.326056442660048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.6044921875,0.0,1655.4114990234375,1895.4371337890625,0.0,3171.27294921875,0.9271445870399476,1.0,0.0,3.0,1.0,0.0
17840940,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9708160758018494,0.4847821295261383,0.4367722570896148,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.5745241045951843,0.5116827487945557,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9149727821350098,0.412502110004425,0.2893864810466766,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8920228481292725,0.3837178349494934,0.3647036254405975,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.750669538974762,0.2258457094430923,1.0256088972091677,285.02056884765625,284.95001220703125,299.7445068359375,294.8828430175781,297.99560546875,297.166259765625,285.0192565917969,1.0,0.579993486404419,0.4281933903694153,0.4281933903694153,1.0,1.0,-3.155801057815552,1.0121136903762815,2.1436872482299805,0.3026164472103119,1.0,1.0,0.0,135.1208953857422,142.0,61394.91015625,0.0,2517.369140625,1.0,279.4438171386719,283.2586364746094,297.8621826171875,301.7860412597656,293.1499938964844,293.1499938964844,279.1499938964844,33408.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674063086509705,1.0,0.0,0.0,3.848177671432495,3.848203182220459,9.881059668259695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.046875,0.0,1744.584228515625,1895.4371337890625,0.0,3098.479248046875,0.9479513764381408,1.0,0.0,3.0,1.0,0.0
17841000,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9708160758018494,0.4847821295261383,0.4367722570896148,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.5745241045951843,0.5116827487945557,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9149727821350098,0.412502110004425,0.2893864810466766,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8920228481292725,0.3837178349494934,0.3647036254405975,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.750669538974762,0.2258457094430923,1.0256088972091677,285.02056884765625,284.95001220703125,299.7445068359375,294.8828430175781,297.99560546875,297.166259765625,285.0192565917969,1.0,0.579993486404419,0.4281933903694153,0.4281933903694153,1.0,1.0,-3.155801057815552,1.0121136903762815,2.1436872482299805,0.3026164472103119,1.0,1.0,0.0,135.1208953857422,142.0,61394.91015625,0.0,2517.369140625,1.0,279.4438171386719,283.2586364746094,297.8621826171875,301.7860412597656,293.1499938964844,293.1499938964844,279.1499938964844,33408.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674063086509705,1.0,0.0,0.0,3.848177671432495,3.848203182220459,9.881059668259695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.046875,0.0,1744.584228515625,1895.4371337890625,0.0,3098.479248046875,0.9479513764381408,1.0,0.0,3.0,1.0,0.0
17841060,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.965665340423584,0.4828531742095947,0.4354925155639648,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9990000128746032,0.5669485330581665,0.5184840559959412,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9105194807052612,0.4122189283370971,0.2894519865512848,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8883564472198486,0.3838595151901245,0.3651396036148071,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7476117014884949,0.2257071137428283,1.0260496139526367,284.8954467773437,284.95001220703125,299.765380859375,294.88494873046875,297.9977722167969,297.16180419921875,284.8974914550781,1.0,0.5823233723640442,0.4273344576358795,0.4273344576358795,1.0,1.0,-3.1635754108428955,1.0128077268600464,2.15076756477356,0.3015969395637512,0.8974581360816956,0.8974581360816956,0.0,137.3175811767578,145.0,62296.4609375,0.0,2544.330322265625,1.0,279.1568298339844,283.1153564453125,297.9073486328125,301.9585266113281,293.1499938964844,293.1499938964844,279.45001220703125,38416.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875710129737854,1.0,0.0,0.0,3.75900936126709,3.7590348720550537,9.428445082448888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.9853515625,0.0,1676.4844970703125,1895.4371337890625,0.0,3176.36572265625,0.931447207927704,1.0,0.0,3.0,1.0,0.0
17841120,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.965665340423584,0.4828531742095947,0.4354925155639648,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9990000128746032,0.5669485330581665,0.5184840559959412,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9105194807052612,0.4122189283370971,0.2894519865512848,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8883564472198486,0.3838595151901245,0.3651396036148071,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7476117014884949,0.2257071137428283,1.0260496139526367,284.8954467773437,284.95001220703125,299.765380859375,294.88494873046875,297.9977722167969,297.16180419921875,284.8974914550781,1.0,0.5823233723640442,0.4273344576358795,0.4273344576358795,1.0,1.0,-3.1635754108428955,1.0128077268600464,2.15076756477356,0.3015969395637512,0.8974581360816956,0.8974581360816956,0.0,137.3175811767578,145.0,62296.4609375,0.0,2544.330322265625,1.0,279.1568298339844,283.1153564453125,297.9073486328125,301.9585266113281,293.1499938964844,293.1499938964844,279.45001220703125,38416.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875710129737854,1.0,0.0,0.0,3.75900936126709,3.7590348720550537,9.428445082448888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.9853515625,0.0,1676.4844970703125,1895.4371337890625,0.0,3176.36572265625,0.931447207927704,1.0,0.0,3.0,1.0,0.0
17841180,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.960692286491394,0.482267290353775,0.4346730411052704,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9990000128746032,0.561585009098053,0.5253829956054688,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.906426966190338,0.4128048717975616,0.2897067368030548,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.884860098361969,0.3846798241138458,0.3657591938972473,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7446628212928772,0.2259504497051239,1.0268152952194214,285.02691650390625,284.95001220703125,299.7863464355469,294.88623046875,298.0035400390625,297.1624755859375,285.0260314941406,1.0,0.5849266052246094,0.4264754951000213,0.4264754951000213,1.0,1.0,-3.1728515625,1.0140384435653689,2.158812999725342,0.300668865442276,1.0,1.0,0.0,139.62384033203125,148.0,61650.25390625,0.0,2574.963134765625,1.0,279.4439392089844,283.2590026855469,297.8679504394531,301.80889892578125,293.1499938964844,293.1499938964844,279.1499938964844,33608.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684978485107422,1.0,0.0,0.0,3.8633127212524414,3.863338470458984,9.958937425835757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.93359375,0.0,1764.7548828125,1895.4371337890625,0.0,3108.71923828125,0.9513862133026124,1.0,0.0,3.0,1.0,0.0
17841240,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.960692286491394,0.482267290353775,0.4346730411052704,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9990000128746032,0.561585009098053,0.5253829956054688,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.906426966190338,0.4128048717975616,0.2897067368030548,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.884860098361969,0.3846798241138458,0.3657591938972473,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7446628212928772,0.2259504497051239,1.0268152952194214,285.02691650390625,284.95001220703125,299.7863464355469,294.88623046875,298.0035400390625,297.1624755859375,285.0260314941406,1.0,0.5849266052246094,0.4264754951000213,0.4264754951000213,1.0,1.0,-3.1728515625,1.0140384435653689,2.158812999725342,0.300668865442276,1.0,1.0,0.0,139.62384033203125,148.0,61650.25390625,0.0,2574.963134765625,1.0,279.4439392089844,283.2590026855469,297.8679504394531,301.80889892578125,293.1499938964844,293.1499938964844,279.1499938964844,33608.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684978485107422,1.0,0.0,0.0,3.8633127212524414,3.863338470458984,9.958937425835757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.93359375,0.0,1764.7548828125,1895.4371337890625,0.0,3108.71923828125,0.9513862133026124,1.0,0.0,3.0,1.0,0.0
17841300,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9578835368156432,0.4814427196979522,0.4343231618404388,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9990000128746032,0.5546267628669739,0.5284148454666138,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9042180776596068,0.4127781689167022,0.2898982167243957,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8829028606414795,0.3848427534103393,0.3661475777626037,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7430556416511536,0.2259391248226165,1.02751886844635,284.8870544433594,284.95001220703125,299.7969055175781,294.8865661621094,298.0052185058594,297.1610717773437,284.8822631835937,1.0,0.5863167643547058,0.4260460138320923,0.4260460138320923,1.0,1.0,-3.177633285522461,1.0146899223327637,2.1629433631896973,0.3003577888011932,0.9211588501930236,0.9211588501930236,0.0,140.95083618164062,148.0,62790.9765625,0.0,2591.55517578125,1.0,279.1937255859375,283.0970764160156,297.92144775390625,302.0399169921875,293.1499938964844,293.1499938964844,279.1499938964844,36449.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749076724052429,1.0,0.0,0.0,3.8546128273010254,3.854639053344727,9.914134579958045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.7158203125,0.0,1776.4984130859375,1895.4371337890625,0.0,3168.84130859375,0.949845850467682,1.0,0.0,3.0,1.0,0.0
17841360,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9492158889770508,0.4802699387073517,0.4334855675697326,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9909773468971252,0.548978865146637,0.5223273634910583,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8969692587852478,0.4124570190906524,0.2898394167423248,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8760771751403809,0.384751558303833,0.3662769794464111,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7377085089683533,0.2257322371006012,1.0275715589523315,284.8868713378906,284.95001220703125,299.8074645996094,294.8866882324219,298.00506591796875,297.1578063964844,284.8883056640625,1.0,0.5870270729064941,0.4255792498588562,0.4255792498588562,1.0,1.0,-3.169553518295288,1.010520339012146,2.159033298492432,0.2981815934181213,0.8982442617416382,0.8982442617416382,0.0,144.1799774169922,151.0,62461.12890625,0.0,2593.05859375,1.0,279.15631103515625,283.1025085449219,297.9108581542969,301.979736328125,293.1499938964844,293.1499938964844,278.8500061035156,38515.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770578503608704,1.0,0.0,0.0,3.780925273895264,3.780951023101807,9.538706535749952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10081.916015625,0.0,1703.2613525390625,1895.4371337890625,0.0,3189.00244140625,0.9361688494682312,1.0,0.0,3.0,1.0,0.0
17841420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099975585937,0.943248987197876,0.4790534377098083,0.4325509369373321,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102111816406,0.9861083030700684,0.5486445426940918,0.5205130577087402,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097229003906,0.8923006057739258,0.4120843410491943,0.289691299200058,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80963134765625,0.8717541098594666,0.3846131861209869,0.3662890791893005,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088684082031,0.7342488169670105,0.2254817336797714,1.0270559787750244,284.8099670410156,284.95001220703125,299.8182373046875,294.8865661621094,298.0052795410156,297.1548156738281,284.8153381347656,1.0,0.5877220034599304,0.4251047074794769,0.4251047074794769,1.0,1.0,-3.165372610092163,1.0077760219573977,2.1575968265533447,0.2962994575500488,0.8109795451164246,0.8109795451164246,0.0,146.34121704101562,151.0,62635.91015625,0.0,2596.597900390625,1.0,278.8971862792969,283.0162353515625,297.9232482910156,302.0841064453125,293.1499938964844,293.1499938964844,278.8500061035156,43835.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815792202949524,1.0,0.0,0.0,3.6263039112091056,3.626329183578491,8.774486559559591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.572265625,0.0,1565.21044921875,1895.4371337890625,0.0,3231.378662109375,0.9032999873161316,1.0,0.0,3.0,1.0,0.0
17841480,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9389292001724244,0.4782162010669708,0.4316492974758148,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9836283922195436,0.5509949326515198,0.5210597515106201,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8890852332115173,0.4119352996349334,0.2895257174968719,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8688252568244934,0.3846417963504791,0.3662640452384949,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7318446040153503,0.2253290861845016,1.026357650756836,284.8847961425781,284.95001220703125,299.82867431640625,294.88623046875,298.00653076171875,297.1532897949219,284.88677978515625,1.0,0.5884391069412231,0.4246457517147064,0.4246457517147064,1.0,1.0,-3.1638669967651367,1.006056547164917,2.15781044960022,0.2948006987571716,0.8293887376785278,0.8293887376785278,0.0,147.89732360839844,154.0,62256.5546875,0.0,2602.05419921875,1.0,278.8581237792969,283.08203125,297.8910522460937,301.95849609375,293.1499938964844,293.1499938964844,279.1499938964844,41256.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804576992988586,1.0,0.0,0.0,3.52077317237854,3.520796775817871,8.271216529465164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.572265625,0.0,1432.03173828125,1895.4371337890625,0.0,3220.869873046875,0.8815474510192871,1.0,0.0,3.0,1.0,0.0
17841540,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9364932179450988,0.4778404831886291,0.431084394454956,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9863354563713074,0.5591286420822144,0.5290247201919556,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8878028988838196,0.4126622676849365,0.2898817658424377,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8677922487258911,0.3855532705783844,0.3669560253620147,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7307745218276978,0.2256068736314773,1.0270689725875854,284.99969482421875,284.95001220703125,299.8500061035156,294.8848876953125,298.0142822265625,297.1570129394531,284.99951171875,1.0,0.5907316207885742,0.4237122237682342,0.4237122237682342,1.0,1.0,-3.1748709678649902,1.0076974630355835,2.167173385620117,0.293878823518753,0.9234822988510132,0.9234822988510132,0.0,149.25100708007812,157.0,61711.08984375,0.0,2631.12939453125,1.0,279.1413879394531,283.2091369628906,297.8539733886719,301.7972412109375,293.1499938964844,293.1499938964844,278.8500061035156,33952.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703235983848572,1.0,0.0,0.0,3.626124382019043,3.626147747039795,8.773616855251021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.0322265625,0.0,1491.5484619140625,1895.4371337890625,0.0,3125.84619140625,0.898640513420105,1.0,0.0,3.0,1.0,0.0
17841600,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9364932179450988,0.4778404831886291,0.431084394454956,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9863354563713074,0.5591286420822144,0.5290247201919556,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8878028988838196,0.4126622676849365,0.2898817658424377,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8677922487258911,0.3855532705783844,0.3669560253620147,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7307745218276978,0.2256068736314773,1.0270689725875854,284.99969482421875,284.95001220703125,299.8500061035156,294.8848876953125,298.0142822265625,297.1570129394531,284.99951171875,1.0,0.5907316207885742,0.4237122237682342,0.4237122237682342,1.0,1.0,-3.1748709678649902,1.0076974630355835,2.167173385620117,0.293878823518753,0.9234822988510132,0.9234822988510132,0.0,149.25100708007812,157.0,61711.08984375,0.0,2631.12939453125,1.0,279.1413879394531,283.2091369628906,297.8539733886719,301.7972412109375,293.1499938964844,293.1499938964844,278.8500061035156,33952.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703235983848572,1.0,0.0,0.0,3.626124382019043,3.626147747039795,8.773616855251021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.0322265625,0.0,1491.5484619140625,1895.4371337890625,0.0,3125.84619140625,0.898640513420105,1.0,0.0,3.0,1.0,0.0
17841660,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9173614382743835,0.4740465879440307,0.4286991655826568,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9649249911308287,0.5441516041755676,0.5167404413223267,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8726428747177124,0.4103495180606842,0.2890131175518036,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8535619974136353,0.3835326731204986,0.3660385310649872,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7185789942741394,0.2231071293354034,1.0204546451568604,284.8999328613281,284.95001220703125,299.8727722167969,294.88140869140625,298.0027160644531,297.1335144042969,284.9009704589844,1.0,0.5910621881484985,0.4230327904224396,0.4230327904224396,1.0,1.0,-3.1471710205078125,0.9957602024078368,2.151410818099976,0.2886294722557068,0.8309182524681091,0.8309182524681091,0.0,156.4608917236328,160.0,61634.2890625,0.0,2615.340087890625,1.0,278.85809326171875,283.10089111328125,297.8923645019531,301.9202575683594,293.1499938964844,293.1499938964844,279.1499938964844,39707.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764891028404236,1.0,0.0,0.0,3.47092866897583,3.470951795578003,8.038679197852616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.1240234375,0.0,1369.3013916015625,1895.4371337890625,0.0,3183.669677734375,0.8688045740127563,1.0,0.0,3.0,1.0,0.0
17841720,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9173614382743835,0.4740465879440307,0.4286991655826568,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9649249911308287,0.5441516041755676,0.5167404413223267,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8726428747177124,0.4103495180606842,0.2890131175518036,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8535619974136353,0.3835326731204986,0.3660385310649872,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7185789942741394,0.2231071293354034,1.0204546451568604,284.8999328613281,284.95001220703125,299.8727722167969,294.88140869140625,298.0027160644531,297.1335144042969,284.9009704589844,1.0,0.5910621881484985,0.4230327904224396,0.4230327904224396,1.0,1.0,-3.1471710205078125,0.9957602024078368,2.151410818099976,0.2886294722557068,0.8309182524681091,0.8309182524681091,0.0,156.4608917236328,160.0,61634.2890625,0.0,2615.340087890625,1.0,278.85809326171875,283.10089111328125,297.8923645019531,301.9202575683594,293.1499938964844,293.1499938964844,279.1499938964844,39707.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764891028404236,1.0,0.0,0.0,3.47092866897583,3.470951795578003,8.038679197852616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.1240234375,0.0,1369.3013916015625,1895.4371337890625,0.0,3183.669677734375,0.8688045740127563,1.0,0.0,3.0,1.0,0.0
17841780,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.911972999572754,0.4724479615688324,0.4269052445888519,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9652643203735352,0.5523403286933899,0.5231726169586182,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8687183856964111,0.4098305702209472,0.2884115278720855,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.849910318851471,0.383082777261734,0.3653336763381958,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7144535779953003,0.2218657881021499,1.0138322114944458,284.9904479980469,284.95001220703125,299.89813232421875,294.8747253417969,298.0051574707031,297.12774658203125,284.98980712890625,1.0,0.5917338728904724,0.4223533570766449,0.4223533570766449,1.0,1.0,-3.1431896686553955,0.9925834536552428,2.150606155395508,0.286048412322998,0.9090858101844788,0.9090858101844788,0.0,158.38180541992188,163.0,60854.23828125,0.0,2617.86083984375,1.0,279.1409606933594,283.2098693847656,297.8470458984375,301.7437438964844,293.1499938964844,293.1499938964844,278.8500061035156,33918.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672409057617188,1.0,0.0,0.0,3.574944257736206,3.5749671459198,8.527698582838639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9804.9150390625,0.0,1436.00341796875,1895.4371337890625,0.0,3096.927490234375,0.8869773149490356,1.0,0.0,3.0,1.0,0.0
17841840,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.911972999572754,0.4724479615688324,0.4269052445888519,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9652643203735352,0.5523403286933899,0.5231726169586182,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8687183856964111,0.4098305702209472,0.2884115278720855,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.849910318851471,0.383082777261734,0.3653336763381958,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7144535779953003,0.2218657881021499,1.0138322114944458,284.9904479980469,284.95001220703125,299.89813232421875,294.8747253417969,298.0051574707031,297.12774658203125,284.98980712890625,1.0,0.5917338728904724,0.4223533570766449,0.4223533570766449,1.0,1.0,-3.1431896686553955,0.9925834536552428,2.150606155395508,0.286048412322998,0.9090858101844788,0.9090858101844788,0.0,158.38180541992188,163.0,60854.23828125,0.0,2617.86083984375,1.0,279.1409606933594,283.2098693847656,297.8470458984375,301.7437438964844,293.1499938964844,293.1499938964844,278.8500061035156,33918.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672409057617188,1.0,0.0,0.0,3.574944257736206,3.5749671459198,8.527698582838639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9804.9150390625,0.0,1436.00341796875,1895.4371337890625,0.0,3096.927490234375,0.8869773149490356,1.0,0.0,3.0,1.0,0.0
17841900,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9084594249725342,0.4712898135185241,0.4261907637119293,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9624441266059875,0.5496322512626648,0.5232558846473694,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8660667538642883,0.4094200432300567,0.2882986962795257,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8474524021148682,0.3827775418758392,0.3652375042438507,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7119174003601074,0.2212988287210464,1.0118496417999268,284.87115478515625,284.95001220703125,299.9117736816406,294.8702392578125,298.006103515625,297.1242370605469,284.8705749511719,1.0,0.5921418070793152,0.4220136404037475,0.4220136404037475,1.0,1.0,-3.139811038970948,0.990464210510254,2.1493468284606934,0.2848817110061645,0.8233920931816101,0.8233920931816101,0.0,159.9098358154297,163.0,61443.99609375,0.0,2619.412841796875,1.0,278.9001770019531,283.0776062011719,297.89501953125,301.9457397460937,293.1499938964844,293.1499938964844,278.8500061035156,38914.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725867867469788,1.0,0.0,0.0,3.516634941101074,3.516658067703247,8.251784038293408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.8603515625,0.0,1410.80224609375,1895.4371337890625,0.0,3147.074462890625,0.8751553297042847,1.0,0.0,3.0,1.0,0.0
17841960,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.903879165649414,0.4701068997383117,0.4251532554626465,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9571390748023988,0.5491101741790771,0.5211109519004822,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8624338507652283,0.4089794158935547,0.2880268096923828,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8441073894500732,0.382453978061676,0.3649850487709045,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.708532452583313,0.2207407653331756,1.0096219778060913,284.9088439941406,284.95001220703125,299.92596435546875,294.8650207519531,298.0076599121094,297.12109375,284.9096984863281,1.0,0.5923442840576172,0.4218210577964782,0.4218210577964782,1.0,1.0,-3.1326706409454346,0.9873398542404176,2.1453306674957275,0.2833117544651031,0.8287051320075989,0.8287051320075989,0.0,161.8749542236328,166.0,61041.015625,0.0,2615.93994140625,1.0,278.8587951660156,283.1137084960937,297.87762451171875,301.86199951171875,293.1499938964844,293.1499938964844,279.1499938964844,39118.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734821081161499,1.0,0.0,0.0,3.4286019802093506,3.428624391555786,7.843816547392635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.5224609375,0.0,1322.436767578125,1895.4371337890625,0.0,3155.4716796875,0.8590832948684692,1.0,0.0,3.0,1.0,0.0
17842020,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9008272886276244,0.4690378308296203,0.4239836931228637,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9585960507392884,0.556226372718811,0.5270666480064392,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8603633642196655,0.4090791940689087,0.2879658937454223,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8422374725341797,0.3826353549957275,0.3650106191635132,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7061033844947815,0.2202406227588653,1.0068806409835815,284.9946594238281,284.95001220703125,299.9560546875,294.8525085449219,298.0177307128906,297.123046875,284.9939270019531,1.0,0.593575656414032,0.4214358925819397,0.4214358925819397,1.0,1.0,-3.135071992874145,0.9872426390647888,2.147829294204712,0.2825043201446533,0.9078070521354676,0.9078070521354676,0.0,163.35440063476562,169.0,60478.41796875,0.0,2628.576171875,1.0,279.14068603515625,283.2147827148437,297.8303527832031,301.70166015625,293.1499938964844,293.1499938964844,278.8500061035156,33524.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865451455116272,1.0,0.0,0.0,3.5485732555389404,3.548595666885376,8.402350886171916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.498046875,0.0,1405.2193603515625,1895.4371337890625,0.0,3080.140380859375,0.8807568550109863,1.0,0.0,3.0,1.0,0.0
17842080,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9008272886276244,0.4690378308296203,0.4239836931228637,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9585960507392884,0.556226372718811,0.5270666480064392,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8603633642196655,0.4090791940689087,0.2879658937454223,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8422374725341797,0.3826353549957275,0.3650106191635132,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7061033844947815,0.2202406227588653,1.0068806409835815,284.9946594238281,284.95001220703125,299.9560546875,294.8525085449219,298.0177307128906,297.123046875,284.9939270019531,1.0,0.593575656414032,0.4214358925819397,0.4214358925819397,1.0,1.0,-3.135071992874145,0.9872426390647888,2.147829294204712,0.2825043201446533,0.9078070521354676,0.9078070521354676,0.0,163.35440063476562,169.0,60478.41796875,0.0,2628.576171875,1.0,279.14068603515625,283.2147827148437,297.8303527832031,301.70166015625,293.1499938964844,293.1499938964844,278.8500061035156,33524.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865451455116272,1.0,0.0,0.0,3.5485732555389404,3.548595666885376,8.402350886171916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.498046875,0.0,1405.2193603515625,1895.4371337890625,0.0,3080.140380859375,0.8807568550109863,1.0,0.0,3.0,1.0,0.0
17842140,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8938164114952087,0.4668965339660644,0.4224510788917541,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9506897926330566,0.5531577467918396,0.5250207781791687,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.854824960231781,0.4084782898426056,0.2877964377403259,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.837153971195221,0.382270872592926,0.3649702370166778,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7008106112480164,0.2194932103157043,1.0046682357788086,284.9104309082031,284.95001220703125,299.9882507324219,294.8373413085937,298.0242919921875,297.1196594238281,284.9104919433594,1.0,0.5946600437164307,0.4210507273674011,0.4210507273674011,1.0,1.0,-3.12786865234375,0.9836159348487854,2.1442527770996094,0.280628502368927,0.8279235363006592,0.8279235363006592,0.0,166.9281005859375,172.0,60791.5078125,0.0,2633.532470703125,1.0,278.8592224121094,283.1136474609375,297.8549194335937,301.82330322265625,293.1499938964844,293.1499938964844,279.1499938964844,38714.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727833032608032,1.0,0.0,0.0,3.415842056274414,3.4158644676208496,7.785542948113289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.2431640625,0.0,1306.9307861328125,1895.4371337890625,0.0,3148.917724609375,0.8558153510093689,1.0,0.0,3.0,1.0,0.0
17842200,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8938164114952087,0.4668965339660644,0.4224510788917541,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9506897926330566,0.5531577467918396,0.5250207781791687,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.854824960231781,0.4084782898426056,0.2877964377403259,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.837153971195221,0.382270872592926,0.3649702370166778,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7008106112480164,0.2194932103157043,1.0046682357788086,284.9104309082031,284.95001220703125,299.9882507324219,294.8373413085937,298.0242919921875,297.1196594238281,284.9104919433594,1.0,0.5946600437164307,0.4210507273674011,0.4210507273674011,1.0,1.0,-3.12786865234375,0.9836159348487854,2.1442527770996094,0.280628502368927,0.8279235363006592,0.8279235363006592,0.0,166.9281005859375,172.0,60791.5078125,0.0,2633.532470703125,1.0,278.8592224121094,283.1136474609375,297.8549194335937,301.82330322265625,293.1499938964844,293.1499938964844,279.1499938964844,38714.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727833032608032,1.0,0.0,0.0,3.415842056274414,3.4158644676208496,7.785542948113289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.2431640625,0.0,1306.9307861328125,1895.4371337890625,0.0,3148.917724609375,0.8558153510093689,1.0,0.0,3.0,1.0,0.0
17842260,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8907545804977417,0.4659073054790497,0.4213819205760956,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9520901441574096,0.5602937340736389,0.5310840606689453,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8527939319610596,0.408690482378006,0.2878375053405761,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8353186845779419,0.3825600147247314,0.3651340007781982,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6985442042350769,0.219183087348938,1.0029865503311155,284.99462890625,284.95001220703125,300.0223388671875,294.8197326660156,298.03631591796875,297.1231384277344,284.993896484375,1.0,0.5962445139884949,0.4204902648925781,0.4204902648925781,1.0,1.0,-3.132084608078003,0.983745574951172,2.148339033126831,0.2796127200126648,0.906233012676239,0.906233012676239,0.0,168.6384735107422,175.0,60252.71484375,0.0,2650.970947265625,1.0,279.1405639648437,283.2131042480469,297.8009033203125,301.6591491699219,293.1499938964844,293.1499938964844,278.8500061035156,33426.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654447793960571,1.0,0.0,0.0,3.536860942840576,3.536883354187012,8.346978006557038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.5810546875,0.0,1392.2449951171875,1895.4371337890625,0.0,3080.077880859375,0.8780319094657898,1.0,0.0,3.0,1.0,0.0
17842320,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8907545804977417,0.4659073054790497,0.4213819205760956,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9520901441574096,0.5602937340736389,0.5310840606689453,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8527939319610596,0.408690482378006,0.2878375053405761,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8353186845779419,0.3825600147247314,0.3651340007781982,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6985442042350769,0.219183087348938,1.0029865503311155,284.99462890625,284.95001220703125,300.0223388671875,294.8197326660156,298.03631591796875,297.1231384277344,284.993896484375,1.0,0.5962445139884949,0.4204902648925781,0.4204902648925781,1.0,1.0,-3.132084608078003,0.983745574951172,2.148339033126831,0.2796127200126648,0.906233012676239,0.906233012676239,0.0,168.6384735107422,175.0,60252.71484375,0.0,2650.970947265625,1.0,279.1405639648437,283.2131042480469,297.8009033203125,301.6591491699219,293.1499938964844,293.1499938964844,278.8500061035156,33426.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654447793960571,1.0,0.0,0.0,3.536860942840576,3.536883354187012,8.346978006557038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.5810546875,0.0,1392.2449951171875,1895.4371337890625,0.0,3080.077880859375,0.8780319094657898,1.0,0.0,3.0,1.0,0.0
17842380,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8839387893676758,0.4638303518295288,0.4199144244194031,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9440924525260924,0.5572941303253174,0.5290918946266174,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8475029468536377,0.4081695675849914,0.2877315282821655,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8304208517074585,0.3822484016418457,0.3651592135429382,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.6934531331062317,0.2185413092374801,1.0013525485992432,284.9105224609375,284.95001220703125,300.05816650390625,294.7998352050781,298.0440673828125,297.1204528808594,284.9105224609375,1.0,0.5975716710090637,0.4199298322200775,0.4199298322200775,1.0,1.0,-3.125875234603882,0.9800381064414978,2.14583706855774,0.277372270822525,0.8264747262001038,0.8264747262001038,0.0,172.42369079589844,178.0,60574.984375,0.0,2658.952880859375,1.0,278.8593139648437,283.11151123046875,297.81939697265625,301.7752380371094,293.1499938964844,293.1499938964844,279.1499938964844,38664.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731677532196045,1.0,0.0,0.0,3.40557074546814,3.405592918395996,7.738791509837029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.908203125,0.0,1296.456787109375,1895.4371337890625,0.0,3152.523681640625,0.853508710861206,1.0,0.0,3.0,1.0,0.0
