time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842440,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8839387893676758,0.4638303518295288,0.4199144244194031,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9440924525260924,0.5572941303253174,0.5290918946266174,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8475029468536377,0.4081695675849914,0.2877315282821655,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8304208517074585,0.3822484016418457,0.3651592135429382,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.6934531331062317,0.2185413092374801,1.0013525485992432,284.9105224609375,284.95001220703125,300.05816650390625,294.7998352050781,298.0440673828125,297.1204528808594,284.9105224609375,1.0,0.5975716710090637,0.4199298322200775,0.4199298322200775,1.0,1.0,-3.125875234603882,0.9800381064414978,2.14583706855774,0.277372270822525,0.8264747262001038,0.8264747262001038,0.0,172.42369079589844,178.0,60574.984375,0.0,2658.952880859375,1.0,278.8593139648437,283.11151123046875,297.81939697265625,301.7752380371094,293.1499938964844,293.1499938964844,279.1499938964844,38664.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731677532196045,1.0,0.0,0.0,3.40557074546814,3.405592918395996,7.738791509837029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.908203125,0.0,1296.456787109375,1895.4371337890625,0.0,3152.523681640625,0.853508710861206,1.0,0.0,3.0,1.0,0.0
17842500,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8818876147270203,0.4633046388626098,0.4192258715629577,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.943671703338623,0.5618386268615723,0.5312058329582214,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8460513353347778,0.4082520306110382,0.2876754403114319,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8290809988975525,0.3823575377464294,0.3651482164859772,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.6919313669204712,0.2183747738599777,1.000349998474121,285.0139465332031,284.95001220703125,300.07666015625,294.7890930175781,298.0504150390625,297.1221618652344,285.0146179199219,1.0,0.5983139872550964,0.419649600982666,0.419649600982666,1.0,1.0,-3.1262872219085693,0.9794852137565612,2.146801948547364,0.2764853537082672,0.8991795778274536,0.8991795778274536,0.0,173.55516052246094,178.0,59875.640625,0.0,2665.81640625,1.0,279.09576416015625,283.2281188964844,297.75933837890625,301.5577392578125,293.1499938964844,293.1499938964844,279.1499938964844,33866.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675002455711365,1.0,0.0,0.0,3.459676504135132,3.459698438644409,7.986643595359055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.1943359375,0.0,1316.419921875,1895.4371337890625,0.0,3099.36083984375,0.8630638718605042,1.0,0.0,3.0,1.0,0.0
17842560,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8808682560920715,0.4628872573375702,0.4188885688781738,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9454099535942078,0.5645619034767151,0.5351893901824951,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8454921841621399,0.4084537029266357,0.2878241240978241,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8285614848136902,0.3825667202472687,0.3653569221496582,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6912084817886353,0.218292623758316,1.000005125999451,284.9938659667969,284.95001220703125,300.09552001953125,294.77783203125,298.0572814941406,297.1242980957031,284.99249267578125,1.0,0.5993191599845886,0.4193542599678039,0.4193542599678039,1.0,1.0,-3.130688667297364,0.980333685874939,2.1503548622131348,0.2763089537620544,0.904024064540863,0.904024064540863,0.0,174.30296325683594,181.0,60050.734375,0.0,2678.499755859375,1.0,279.1410827636719,283.2091064453125,297.7593994140625,301.6057434082031,293.1499938964844,293.1499938964844,278.8500061035156,33311.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659895062446594,1.0,0.0,0.0,3.52952527999878,3.529547691345215,8.312389923048613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.689453125,0.0,1383.7679443359375,1895.4371337890625,0.0,3085.1884765625,0.8760880827903748,1.0,0.0,3.0,1.0,0.0
17842620,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8744154572486877,0.4608625769615173,0.4174749851226806,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9375932216644288,0.5615594387054443,0.5333078503608704,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8405604958534241,0.4080121219158172,0.2877767086029053,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8239037990570068,0.3822778463363647,0.3654105961322784,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.6863757967948914,0.2176951020956039,0.998605728149414,284.9107360839844,284.95001220703125,300.13427734375,294.7539367675781,298.0659484863281,297.1217956542969,284.9107360839844,1.0,0.6007663607597351,0.4187636077404022,0.4187636077404022,1.0,1.0,-3.1250643730163574,0.9767668843269348,2.1482973098754883,0.2740112543106079,0.8248587250709534,0.8248587250709534,0.0,178.17938232421875,184.0,60361.1328125,0.0,2688.064453125,1.0,278.85943603515625,283.1087951660156,297.7742919921875,301.7172546386719,293.1499938964844,293.1499938964844,279.1499938964844,38651.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738987445831299,1.0,0.0,0.0,3.3958282470703125,3.395850419998169,7.694576993344526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.9482421875,0.0,1286.8060302734375,1895.4371337890625,0.0,3159.37939453125,0.851349949836731,1.0,0.0,3.0,1.0,0.0
17842680,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8744154572486877,0.4608625769615173,0.4174749851226806,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9375932216644288,0.5615594387054443,0.5333078503608704,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8405604958534241,0.4080121219158172,0.2877767086029053,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8239037990570068,0.3822778463363647,0.3654105961322784,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.6863757967948914,0.2176951020956039,0.998605728149414,284.9107360839844,284.95001220703125,300.13427734375,294.7539367675781,298.0659484863281,297.1217956542969,284.9107360839844,1.0,0.6007663607597351,0.4187636077404022,0.4187636077404022,1.0,1.0,-3.1250643730163574,0.9767668843269348,2.1482973098754883,0.2740112543106079,0.8248587250709534,0.8248587250709534,0.0,178.17938232421875,184.0,60361.1328125,0.0,2688.064453125,1.0,278.85943603515625,283.1087951660156,297.7742919921875,301.7172546386719,293.1499938964844,293.1499938964844,279.1499938964844,38651.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738987445831299,1.0,0.0,0.0,3.3958282470703125,3.395850419998169,7.694576993344526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.9482421875,0.0,1286.8060302734375,1895.4371337890625,0.0,3159.37939453125,0.851349949836731,1.0,0.0,3.0,1.0,0.0
17842740,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8714715838432312,0.4599663913249969,0.4165012836456299,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9389116168022156,0.5686101317405701,0.5393799543380737,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.838678240776062,0.4083811044692993,0.2879332304000854,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8220970630645752,0.3826215267181396,0.3656375110149383,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6842185258865356,0.217477336525917,0.9974364638328552,284.993408203125,284.95001220703125,300.1742248535156,294.72833251953125,298.0799255371094,297.1257019042969,284.99267578125,1.0,0.6025934815406799,0.4181729555130005,0.4181729555130005,1.0,1.0,-3.130236864089966,0.9771474599838256,2.1530892848968506,0.2728998064994812,0.9016742706298828,0.9016742706298828,0.0,180.1400909423828,187.0,59829.49609375,0.0,2708.800537109375,1.0,279.1404113769531,283.2062072753906,297.7110290527344,301.5440673828125,293.1499938964844,293.1499938964844,279.45001220703125,33417.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668529391288757,1.0,0.0,0.0,3.5178046226501465,3.517827033996582,8.257274544121174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.5537109375,0.0,1372.3819580078125,1895.4371337890625,0.0,3093.2880859375,0.8737472295761108,1.0,0.0,3.0,1.0,0.0
17842800,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8714715838432312,0.4599663913249969,0.4165012836456299,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9389116168022156,0.5686101317405701,0.5393799543380737,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.838678240776062,0.4083811044692993,0.2879332304000854,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8220970630645752,0.3826215267181396,0.3656375110149383,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6842185258865356,0.217477336525917,0.9974364638328552,284.993408203125,284.95001220703125,300.1742248535156,294.72833251953125,298.0799255371094,297.1257019042969,284.99267578125,1.0,0.6025934815406799,0.4181729555130005,0.4181729555130005,1.0,1.0,-3.130236864089966,0.9771474599838256,2.1530892848968506,0.2728998064994812,0.9016742706298828,0.9016742706298828,0.0,180.1400909423828,187.0,59829.49609375,0.0,2708.800537109375,1.0,279.1404113769531,283.2062072753906,297.7110290527344,301.5440673828125,293.1499938964844,293.1499938964844,279.45001220703125,33417.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668529391288757,1.0,0.0,0.0,3.5178046226501465,3.517827033996582,8.257274544121174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.5537109375,0.0,1372.3819580078125,1895.4371337890625,0.0,3093.2880859375,0.8737472295761108,1.0,0.0,3.0,1.0,0.0
17842860,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8683773279190063,0.4593245089054107,0.4159770309925079,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9383584260940552,0.5728849768638611,0.5436049699783325,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.8366711139678955,0.4090491533279419,0.2884226441383362,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8201187252998352,0.3832090497016907,0.3662351071834564,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.6819806098937988,0.2174527645111084,0.9975689649581908,285.050537109375,284.95001220703125,300.2151794433594,294.7012023925781,298.0946044921875,297.1302490234375,285.0473327636719,1.0,0.6047340631484985,0.4175574779510498,0.4175574779510498,1.0,1.0,-3.1361515522003174,0.9777193665504456,2.158432006835937,0.2719447910785675,1.0,1.0,0.0,182.5609588623047,190.0,59541.578125,0.0,2733.534912109375,1.0,279.4422302246094,283.2774658203125,297.6927185058594,301.4940490722656,293.1499938964844,293.1499938964844,279.1499938964844,31081.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627760410308838,1.0,0.0,0.0,3.715359926223755,3.715383768081665,9.210751841237652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.1337890625,0.0,1569.6451416015625,1895.4371337890625,0.0,3055.043212890625,0.916233777999878,1.0,0.0,3.0,1.0,0.0
17842920,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8683773279190063,0.4593245089054107,0.4159770309925079,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9383584260940552,0.5728849768638611,0.5436049699783325,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.8366711139678955,0.4090491533279419,0.2884226441383362,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8201187252998352,0.3832090497016907,0.3662351071834564,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.6819806098937988,0.2174527645111084,0.9975689649581908,285.050537109375,284.95001220703125,300.2151794433594,294.7012023925781,298.0946044921875,297.1302490234375,285.0473327636719,1.0,0.6047340631484985,0.4175574779510498,0.4175574779510498,1.0,1.0,-3.1361515522003174,0.9777193665504456,2.158432006835937,0.2719447910785675,1.0,1.0,0.0,182.5609588623047,190.0,59541.578125,0.0,2733.534912109375,1.0,279.4422302246094,283.2774658203125,297.6927185058594,301.4940490722656,293.1499938964844,293.1499938964844,279.1499938964844,31081.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627760410308838,1.0,0.0,0.0,3.715359926223755,3.715383768081665,9.210751841237652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.1337890625,0.0,1569.6451416015625,1895.4371337890625,0.0,3055.043212890625,0.916233777999878,1.0,0.0,3.0,1.0,0.0
17842980,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8614053726196289,0.456932932138443,0.4144472777843475,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.928061842918396,0.5664807558059692,0.5393231511116028,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8313121795654297,0.4084550738334656,0.2884079813957214,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8148398995399475,0.3827361762523651,0.3662809431552887,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6767418384552002,0.2167752385139465,0.9963974952697754,284.882568359375,284.95001220703125,300.2569885253906,294.6727905273437,298.10223388671875,297.1253662109375,284.88385009765625,1.0,0.6062191128730774,0.4169420003890991,0.4169420003890991,1.0,1.0,-3.1278133392333984,0.9731009602546692,2.154712438583374,0.2692412734031677,0.8767424821853638,0.8767424821853638,0.0,187.18405151367188,193.0,60281.65234375,0.0,2741.58349609375,1.0,279.1575622558594,283.0968933105469,297.7110900878906,301.65045166015625,293.1499938964844,293.1499938964844,279.45001220703125,37986.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747280836105347,1.0,0.0,0.0,3.65575909614563,3.655783653259277,8.917609193304088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.0107421875,0.0,1554.47314453125,1895.4371337890625,0.0,3167.1572265625,0.907740354537964,1.0,0.0,3.0,1.0,0.0
17843040,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8614053726196289,0.456932932138443,0.4144472777843475,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.928061842918396,0.5664807558059692,0.5393231511116028,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8313121795654297,0.4084550738334656,0.2884079813957214,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8148398995399475,0.3827361762523651,0.3662809431552887,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6767418384552002,0.2167752385139465,0.9963974952697754,284.882568359375,284.95001220703125,300.2569885253906,294.6727905273437,298.10223388671875,297.1253662109375,284.88385009765625,1.0,0.6062191128730774,0.4169420003890991,0.4169420003890991,1.0,1.0,-3.1278133392333984,0.9731009602546692,2.154712438583374,0.2692412734031677,0.8767424821853638,0.8767424821853638,0.0,187.18405151367188,193.0,60281.65234375,0.0,2741.58349609375,1.0,279.1575622558594,283.0968933105469,297.7110900878906,301.65045166015625,293.1499938964844,293.1499938964844,279.45001220703125,37986.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747280836105347,1.0,0.0,0.0,3.65575909614563,3.655783653259277,8.917609193304088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.0107421875,0.0,1554.47314453125,1895.4371337890625,0.0,3167.1572265625,0.907740354537964,1.0,0.0,3.0,1.0,0.0
17843100,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8590391278266907,0.4562840461730957,0.4135812819004059,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9264750480651855,0.5710961222648621,0.5403290390968323,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8295974135398865,0.4085004329681396,0.2882958352565765,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8131138682365417,0.3827466070652008,0.3661524355411529,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.6749455332756042,0.2165527492761612,0.9951432943344116,285.00494384765625,284.95001220703125,300.2781677246094,294.6581420898437,298.1084899902344,297.1261291503906,285.0078125,1.0,0.6068868041038513,0.4166342616081238,0.4166342616081238,1.0,1.0,-3.126162528991699,0.9717313051223756,2.154431104660034,0.2678774893283844,0.9557970762252808,0.9557970762252808,0.0,188.64846801757807,193.0,59362.34765625,0.0,2746.12353515625,1.0,279.4022521972656,283.2352905273437,297.6386413574219,301.41015625,293.1499938964844,293.1499938964844,279.45001220703125,34165.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696637749671936,1.0,0.0,0.0,3.694580078125,3.694604158401489,9.108009066949309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.2001953125,0.0,1569.4410400390625,1895.4371337890625,0.0,3119.656494140625,0.9156396389007568,1.0,0.0,3.0,1.0,0.0
17843160,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8582819700241089,0.4559310376644134,0.4132196605205536,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9288915991783142,0.5747770071029663,0.544937789440155,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8292849659919739,0.4088071286678314,0.2884679436683655,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8127581477165222,0.3829667866230011,0.3663187026977539,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.674402117729187,0.2164778113365173,0.9946746826171876,284.9986267089844,284.95001220703125,300.2994689941406,294.64324951171875,298.1162414550781,297.1283874511719,284.997314453125,1.0,0.6079019904136658,0.4163690209388733,0.4163690209388733,1.0,1.0,-3.131110906600952,0.9728374481201172,2.158273458480835,0.2677542567253113,0.9698553085327148,0.9698553085327148,0.0,189.2974090576172,196.0,59511.81640625,0.0,2759.49072265625,1.0,279.4430847167969,283.22613525390625,297.62957763671875,301.4452514648437,293.1499938964844,293.1499938964844,279.1499938964844,33372.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683165311813354,1.0,0.0,0.0,3.761610746383667,3.7616355419158936,9.44150031045865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.0029296875,0.0,1640.6619873046875,1895.4371337890625,0.0,3107.0185546875,0.9283962845802308,1.0,0.0,3.0,1.0,0.0
17843220,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8527455925941467,0.4538903832435608,0.4118634760379791,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9213929176330566,0.5702359676361084,0.5426135063171387,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8251031041145325,0.4084964394569397,0.2885475158691406,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8083938360214233,0.3826250731945038,0.3663671314716339,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.6701581478118896,0.2158551812171936,0.99329674243927,284.88592529296875,284.95001220703125,300.3424072265625,294.61285400390625,298.1254577636719,297.1249084472656,284.8880615234375,1.0,0.6093416213989258,0.4158385396003723,0.4158385396003723,1.0,1.0,-3.12520170211792,0.9693210124969482,2.155880689620972,0.265610784292221,0.8624475002288818,0.8624475002288818,0.0,193.27346801757807,199.0,59940.34375,0.0,2768.864501953125,1.0,279.15692138671875,283.0987854003906,297.6374816894531,301.5547790527344,293.1499938964844,293.1499938964844,279.45001220703125,39343.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770695924758911,1.0,0.0,0.0,3.631861925125122,3.6318864822387695,8.801404192126938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.8857421875,0.0,1537.978271484375,1895.4371337890625,0.0,3189.1123046875,0.9039193987846376,1.0,0.0,3.0,1.0,0.0
17843280,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8527455925941467,0.4538903832435608,0.4118634760379791,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9213929176330566,0.5702359676361084,0.5426135063171387,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8251031041145325,0.4084964394569397,0.2885475158691406,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8083938360214233,0.3826250731945038,0.3663671314716339,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.6701581478118896,0.2158551812171936,0.99329674243927,284.88592529296875,284.95001220703125,300.3424072265625,294.61285400390625,298.1254577636719,297.1249084472656,284.8880615234375,1.0,0.6093416213989258,0.4158385396003723,0.4158385396003723,1.0,1.0,-3.12520170211792,0.9693210124969482,2.155880689620972,0.265610784292221,0.8624475002288818,0.8624475002288818,0.0,193.27346801757807,199.0,59940.34375,0.0,2768.864501953125,1.0,279.15692138671875,283.0987854003906,297.6374816894531,301.5547790527344,293.1499938964844,293.1499938964844,279.45001220703125,39343.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770695924758911,1.0,0.0,0.0,3.631861925125122,3.6318864822387695,8.801404192126938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.8857421875,0.0,1537.978271484375,1895.4371337890625,0.0,3189.1123046875,0.9039193987846376,1.0,0.0,3.0,1.0,0.0
17843340,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8504520654678345,0.4531907439231872,0.4109468758106231,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9234204888343812,0.5788284540176392,0.5490334033966064,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8238070011138916,0.4091862142086029,0.28885018825531,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8069038391113281,0.3830465674400329,0.3665874004364013,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6684471964836121,0.2156900316476822,0.992107629776001,285.00445556640625,284.95001220703125,300.3856811523437,294.5817565917969,298.1408996582031,297.12945556640625,285.0032043457031,1.0,0.6111567616462708,0.4153080582618713,0.4153080582618713,1.0,1.0,-3.1309971809387207,0.9700675010681152,2.160929679870605,0.2646425366401672,0.9610266089439392,0.9610266089439392,0.0,195.0787811279297,202.0,59218.7421875,0.0,2790.165771484375,1.0,279.44305419921875,283.2285461425781,297.56158447265625,301.3561096191406,293.1499938964844,293.1499938964844,279.1499938964844,33508.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692904114723206,1.0,0.0,0.0,3.7405526638031006,3.740577220916748,9.336086463918036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.05078125,0.0,1617.1611328125,1895.4371337890625,0.0,3116.154052734375,0.9236921072006226,1.0,0.0,3.0,1.0,0.0
17843400,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8504520654678345,0.4531907439231872,0.4109468758106231,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9234204888343812,0.5788284540176392,0.5490334033966064,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8238070011138916,0.4091862142086029,0.28885018825531,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8069038391113281,0.3830465674400329,0.3665874004364013,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6684471964836121,0.2156900316476822,0.992107629776001,285.00445556640625,284.95001220703125,300.3856811523437,294.5817565917969,298.1408996582031,297.12945556640625,285.0032043457031,1.0,0.6111567616462708,0.4153080582618713,0.4153080582618713,1.0,1.0,-3.1309971809387207,0.9700675010681152,2.160929679870605,0.2646425366401672,0.9610266089439392,0.9610266089439392,0.0,195.0787811279297,202.0,59218.7421875,0.0,2790.165771484375,1.0,279.44305419921875,283.2285461425781,297.56158447265625,301.3561096191406,293.1499938964844,293.1499938964844,279.1499938964844,33508.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692904114723206,1.0,0.0,0.0,3.7405526638031006,3.740577220916748,9.336086463918036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.05078125,0.0,1617.1611328125,1895.4371337890625,0.0,3116.154052734375,0.9236921072006226,1.0,0.0,3.0,1.0,0.0
17843460,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8453658223152161,0.4512833952903747,0.4097310602664947,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9162085056304932,0.5741755962371826,0.5465387105941772,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8199818134307861,0.4090932309627533,0.2890948355197906,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8026928305625916,0.3828007578849792,0.366741269826889,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.6645682454109192,0.2151534706354141,0.991150975227356,284.8938293457031,284.95001220703125,300.4290466308594,294.5502319335937,298.1505126953125,297.12664794921875,284.8957214355469,1.0,0.6126962900161743,0.4147229790687561,0.4147229790687561,1.0,1.0,-3.125883817672729,0.9667015075683594,2.15918231010437,0.2624775767326355,0.8600686192512512,0.8600686192512512,0.0,199.06668090820312,190.0,59662.77734375,0.0,2801.1474609375,1.0,279.1570739746094,283.1025695800781,297.57342529296875,301.4713134765625,293.1499938964844,293.1499938964844,279.45001220703125,39232.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778274655342102,1.0,0.0,0.0,3.612138032913208,3.612162351608277,8.706066410013591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.1337890625,0.0,1515.3841552734375,1895.4371337890625,0.0,3196.217041015625,0.899505615234375,1.0,0.0,3.0,1.0,0.0
17843520,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8453658223152161,0.4512833952903747,0.4097310602664947,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9162085056304932,0.5741755962371826,0.5465387105941772,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8199818134307861,0.4090932309627533,0.2890948355197906,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8026928305625916,0.3828007578849792,0.366741269826889,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.6645682454109192,0.2151534706354141,0.991150975227356,284.8938293457031,284.95001220703125,300.4290466308594,294.5502319335937,298.1505126953125,297.12664794921875,284.8957214355469,1.0,0.6126962900161743,0.4147229790687561,0.4147229790687561,1.0,1.0,-3.125883817672729,0.9667015075683594,2.15918231010437,0.2624775767326355,0.8600686192512512,0.8600686192512512,0.0,199.06668090820312,190.0,59662.77734375,0.0,2801.1474609375,1.0,279.1570739746094,283.1025695800781,297.57342529296875,301.4713134765625,293.1499938964844,293.1499938964844,279.45001220703125,39232.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778274655342102,1.0,0.0,0.0,3.612138032913208,3.612162351608277,8.706066410013591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.1337890625,0.0,1515.3841552734375,1895.4371337890625,0.0,3196.217041015625,0.899505615234375,1.0,0.0,3.0,1.0,0.0
17843580,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8495891690254211,0.4506384134292602,0.4086421430110931,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9266308546066284,0.5824906826019287,0.5525805354118347,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8248677849769592,0.409941017627716,0.2893311977386474,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8077046275138855,0.3832655251026153,0.3667621314525604,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6683030724525452,0.2150461226701736,0.9890472888946532,285.00567626953125,284.95001220703125,300.4723815917969,294.5185241699219,298.1658630371094,297.1314392089844,285.0047912597656,1.0,0.6102313995361328,0.4141378998756408,0.4141378998756408,1.0,1.0,-3.129603385925293,0.9665390253067015,2.1630642414093018,0.261216789484024,0.9569893479347228,0.9569893479347228,0.0,194.36331176757807,178.0,58937.97265625,0.0,2783.556396484375,1.0,279.4421081542969,283.2268981933594,297.4988708496094,301.275390625,293.1499938964844,293.1499938964844,279.1499938964844,33502.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701202273368835,1.0,0.0,0.0,3.723085403442383,3.723109483718872,9.24909556943021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.361328125,0.0,1596.9505615234375,1895.4371337890625,0.0,3123.9384765625,0.9200111031532288,1.0,0.0,3.0,1.0,0.0
17843640,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8495891690254211,0.4506384134292602,0.4086421430110931,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9266308546066284,0.5824906826019287,0.5525805354118347,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8248677849769592,0.409941017627716,0.2893311977386474,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8077046275138855,0.3832655251026153,0.3667621314525604,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6683030724525452,0.2150461226701736,0.9890472888946532,285.00567626953125,284.95001220703125,300.4723815917969,294.5185241699219,298.1658630371094,297.1314392089844,285.0047912597656,1.0,0.6102313995361328,0.4141378998756408,0.4141378998756408,1.0,1.0,-3.129603385925293,0.9665390253067015,2.1630642414093018,0.261216789484024,0.9569893479347228,0.9569893479347228,0.0,194.36331176757807,178.0,58937.97265625,0.0,2783.556396484375,1.0,279.4421081542969,283.2268981933594,297.4988708496094,301.275390625,293.1499938964844,293.1499938964844,279.1499938964844,33502.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701202273368835,1.0,0.0,0.0,3.723085403442383,3.723109483718872,9.24909556943021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.361328125,0.0,1596.9505615234375,1895.4371337890625,0.0,3123.9384765625,0.9200111031532288,1.0,0.0,3.0,1.0,0.0
17843700,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8526262044906616,0.4498360157012939,0.4081077873706817,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9312040209770204,0.5795692205429077,0.5527350306510925,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8281841278076172,0.4100734889507293,0.2894924283027649,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8110471367835999,0.3832556307315826,0.3668086528778076,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.6709994673728943,0.2148788273334503,0.9881905913352966,284.8711853027344,284.95001220703125,300.4939880371094,294.5026550292969,298.1711730957031,297.130859375,284.8676452636719,1.0,0.6081616878509521,0.4138453602790832,0.4138453602790832,1.0,1.0,-3.1283862590789795,0.9653198719024658,2.1630663871765137,0.2605484426021576,0.8645429611206055,0.8645429611206055,0.0,191.14373779296875,178.0,59778.3671875,0.0,2763.913330078125,1.0,279.19598388671875,283.073974609375,297.5375671386719,301.47821044921875,293.1499938964844,293.1499938964844,279.1499938964844,37678.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765677809715271,1.0,0.0,0.0,3.690671682357788,3.690696477890015,9.088749379770888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.2626953125,0.0,1591.5880126953125,1895.4371337890625,0.0,3184.407470703125,0.9132983088493348,1.0,0.0,3.0,1.0,0.0
17843760,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.855161190032959,0.448848009109497,0.4071179330348968,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.933389127254486,0.578069806098938,0.5496867299079895,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8310796022415161,0.4100432693958282,0.2893970310688019,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8139131665229797,0.383094310760498,0.3665634095668793,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6733347177505493,0.2146061956882476,0.98652184009552,284.89422607421875,284.95001220703125,300.5155029296875,294.48681640625,298.1756286621094,297.1292724609375,284.8961486816406,1.0,0.6053704023361206,0.4135943055152893,0.4135943055152893,1.0,1.0,-3.121114492416382,0.9620360136032104,2.159078359603882,0.2589375674724579,0.855984628200531,0.855984628200531,0.0,187.9392547607422,166.0,59324.32421875,0.0,2732.312255859375,1.0,279.1573791503906,283.1009216308594,297.5094299316406,301.3865661621094,293.1499938964844,293.1499938964844,279.45001220703125,39298.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785058856010437,1.0,0.0,0.0,3.593414783477783,3.5934388637542725,8.616046329734672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.1005859375,0.0,1495.416259765625,1895.4371337890625,0.0,3202.576904296875,0.8954026103019714,1.0,0.0,3.0,1.0,0.0
17843820,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8671380281448364,0.4483451247215271,0.4059381484985351,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9532644748687744,0.5864806175231934,0.5556523203849792,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8431001305580139,0.4111194312572479,0.2896198630332947,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8254420757293701,0.3836649656295776,0.3664504587650299,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6835247278213501,0.2146299928426742,0.9838936924934388,285.0041809082031,284.95001220703125,300.5581970214844,294.4554138183594,298.19140625,297.1349182128906,285.0032958984375,1.0,0.5996889472007751,0.4130922257900238,0.4130922257900238,1.0,1.0,-3.1238226890563965,0.9617140293121338,2.1621086597442627,0.2578548789024353,0.9511287808418274,0.9511287808418274,0.0,177.33303833007812,154.0,58601.28515625,0.0,2681.201171875,1.0,279.4419860839844,283.2236328125,297.43475341796875,301.189453125,293.1499938964844,293.1499938964844,279.1499938964844,33513.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705774545669556,1.0,0.0,0.0,3.704807758331299,3.704831838607788,9.158506486528496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.982421875,0.0,1576.1171875,1895.4371337890625,0.0,3128.227294921875,0.9158996343612672,1.0,0.0,3.0,1.0,0.0
17843880,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8671380281448364,0.4483451247215271,0.4059381484985351,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9532644748687744,0.5864806175231934,0.5556523203849792,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8431001305580139,0.4111194312572479,0.2896198630332947,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8254420757293701,0.3836649656295776,0.3664504587650299,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6835247278213501,0.2146299928426742,0.9838936924934388,285.0041809082031,284.95001220703125,300.5581970214844,294.4554138183594,298.19140625,297.1349182128906,285.0032958984375,1.0,0.5996889472007751,0.4130922257900238,0.4130922257900238,1.0,1.0,-3.1238226890563965,0.9617140293121338,2.1621086597442627,0.2578548789024353,0.9511287808418274,0.9511287808418274,0.0,177.33303833007812,154.0,58601.28515625,0.0,2681.201171875,1.0,279.4419860839844,283.2236328125,297.43475341796875,301.189453125,293.1499938964844,293.1499938964844,279.1499938964844,33513.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705774545669556,1.0,0.0,0.0,3.704807758331299,3.704831838607788,9.158506486528496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.982421875,0.0,1576.1171875,1895.4371337890625,0.0,3128.227294921875,0.9158996343612672,1.0,0.0,3.0,1.0,0.0
17843940,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8784713745117188,0.4467042684555053,0.4044252038002014,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.965649425983429,0.5821657180786133,0.5526795983314514,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8547493815422058,0.4114477634429931,0.2897505462169647,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8362110257148743,0.3836006820201874,0.3662274777889251,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.6932559013366699,0.2143180072307586,0.9813575744628906,284.8960876464844,284.95001220703125,300.6003112792969,294.424560546875,298.201416015625,297.1334533691406,284.8978271484375,1.0,0.5930296182632446,0.4125901162624359,0.4125901162624359,1.0,1.0,-3.1152873039245605,0.9573145508766174,2.157972812652588,0.2556680142879486,0.8524608016014099,0.8524608016014099,0.0,167.79052734375,142.0,58978.5859375,0.0,2613.656982421875,1.0,279.1573486328125,283.1008605957031,297.4465026855469,301.3004150390625,293.1499938964844,293.1499938964844,279.45001220703125,39284.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788537383079529,1.0,0.0,0.0,3.572765588760376,3.572789669036865,8.517308174305072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.95703125,0.0,1472.98291015625,1895.4371337890625,0.0,3205.83740234375,0.8908638954162598,1.0,0.0,3.0,1.0,0.0
17844000,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8784713745117188,0.4467042684555053,0.4044252038002014,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.965649425983429,0.5821657180786133,0.5526795983314514,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8547493815422058,0.4114477634429931,0.2897505462169647,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8362110257148743,0.3836006820201874,0.3662274777889251,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.6932559013366699,0.2143180072307586,0.9813575744628906,284.8960876464844,284.95001220703125,300.6003112792969,294.424560546875,298.201416015625,297.1334533691406,284.8978271484375,1.0,0.5930296182632446,0.4125901162624359,0.4125901162624359,1.0,1.0,-3.1152873039245605,0.9573145508766174,2.157972812652588,0.2556680142879486,0.8524608016014099,0.8524608016014099,0.0,167.79052734375,142.0,58978.5859375,0.0,2613.656982421875,1.0,279.1573486328125,283.1008605957031,297.4465026855469,301.3004150390625,293.1499938964844,293.1499938964844,279.45001220703125,39284.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788537383079529,1.0,0.0,0.0,3.572765588760376,3.572789669036865,8.517308174305072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.95703125,0.0,1472.98291015625,1895.4371337890625,0.0,3205.83740234375,0.8908638954162598,1.0,0.0,3.0,1.0,0.0
17844060,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8969196081161499,0.4463095664978027,0.4032914936542511,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9878242611885072,0.5906713604927063,0.5586956143379211,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8732864260673523,0.4127312898635864,0.2900716364383697,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8532257080078125,0.3842533230781555,0.3661322891712188,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7083929181098938,0.2144493013620376,0.9789166450500488,285.0039367675781,284.95001220703125,300.64166259765625,294.39453125,298.2174072265625,297.1395874023437,285.0030517578125,1.0,0.5863571763038635,0.4122049510478973,0.4122049510478973,1.0,1.0,-3.118476152420044,0.9574562907218932,2.161020040512085,0.2549678385257721,0.9464855194091796,0.9464855194091796,0.0,155.45245361328125,130.0,58285.265625,0.0,2554.254150390625,1.0,279.4418334960937,283.2215270996094,297.37335205078125,301.1067199707031,293.1499938964844,293.1499938964844,279.1499938964844,33466.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708199262619019,1.0,0.0,0.0,3.68671989440918,3.68674373626709,9.069295288099966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.1103515625,0.0,1555.2603759765625,1895.4371337890625,0.0,3130.501708984375,0.9117923974990844,1.0,0.0,3.0,1.0,0.0
17844120,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8969196081161499,0.4463095664978027,0.4032914936542511,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9878242611885072,0.5906713604927063,0.5586956143379211,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8732864260673523,0.4127312898635864,0.2900716364383697,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8532257080078125,0.3842533230781555,0.3661322891712188,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7083929181098938,0.2144493013620376,0.9789166450500488,285.0039367675781,284.95001220703125,300.64166259765625,294.39453125,298.2174072265625,297.1395874023437,285.0030517578125,1.0,0.5863571763038635,0.4122049510478973,0.4122049510478973,1.0,1.0,-3.118476152420044,0.9574562907218932,2.161020040512085,0.2549678385257721,0.9464855194091796,0.9464855194091796,0.0,155.45245361328125,130.0,58285.265625,0.0,2554.254150390625,1.0,279.4418334960937,283.2215270996094,297.37335205078125,301.1067199707031,293.1499938964844,293.1499938964844,279.1499938964844,33466.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708199262619019,1.0,0.0,0.0,3.68671989440918,3.68674373626709,9.069295288099966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.1103515625,0.0,1555.2603759765625,1895.4371337890625,0.0,3130.501708984375,0.9117923974990844,1.0,0.0,3.0,1.0,0.0
17844180,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9138177633285522,0.4447559416294098,0.4018397331237793,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9990000128746032,0.5869223475456238,0.5540212392807007,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.890374481678009,0.4132527410984039,0.2903238832950592,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8689998388290405,0.3842397332191467,0.3659442961215973,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.721017599105835,0.2142234891653061,0.9766965508461,284.8972473144531,284.95001220703125,300.6820678710937,294.36553955078125,298.227294921875,297.13848876953125,284.8985900878906,1.0,0.5790393948554993,0.4118197858333587,0.4118197858333587,1.0,1.0,-3.108571052551269,0.952858567237854,2.155712366104126,0.2531018257141113,0.8493203520774841,0.8493203520774841,0.0,145.32867431640625,118.0,58655.01171875,0.0,2481.446044921875,1.0,279.1575012207031,283.0998840332031,297.387451171875,301.220458984375,293.1499938964844,293.1499938964844,279.45001220703125,39246.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791012167930603,1.0,0.0,0.0,3.554766893386841,3.554790735244751,8.431708238276769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.7568359375,0.0,1453.4327392578125,1895.4371337890625,0.0,3208.1572265625,0.8868535757064819,1.0,0.0,3.0,1.0,0.0
17844240,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9138177633285522,0.4447559416294098,0.4018397331237793,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9990000128746032,0.5869223475456238,0.5540212392807007,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.890374481678009,0.4132527410984039,0.2903238832950592,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8689998388290405,0.3842397332191467,0.3659442961215973,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.721017599105835,0.2142234891653061,0.9766965508461,284.8972473144531,284.95001220703125,300.6820678710937,294.36553955078125,298.227294921875,297.13848876953125,284.8985900878906,1.0,0.5790393948554993,0.4118197858333587,0.4118197858333587,1.0,1.0,-3.108571052551269,0.952858567237854,2.155712366104126,0.2531018257141113,0.8493203520774841,0.8493203520774841,0.0,145.32867431640625,118.0,58655.01171875,0.0,2481.446044921875,1.0,279.1575012207031,283.0998840332031,297.387451171875,301.220458984375,293.1499938964844,293.1499938964844,279.45001220703125,39246.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791012167930603,1.0,0.0,0.0,3.554766893386841,3.554790735244751,8.431708238276769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.7568359375,0.0,1453.4327392578125,1895.4371337890625,0.0,3208.1572265625,0.8868535757064819,1.0,0.0,3.0,1.0,0.0
