time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844300,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9206542372703552,0.4444300830364227,0.4011606574058532,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9990000128746032,0.5995336174964905,0.5428725481033325,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8970173001289368,0.4138259291648865,0.2904719710350036,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8751339316368103,0.3844494223594665,0.3658530414104461,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.725527822971344,0.214211031794548,0.9756048917770386,285.0046691894531,284.95001220703125,300.70184326171875,294.3515319824219,298.2342529296875,297.14190673828125,285.0054931640625,1.0,0.5745710134506226,0.4116272032260895,0.4116272032260895,1.0,1.0,-3.0930933952331543,0.946786403656006,2.1463069915771484,0.2506157457828522,0.921378254890442,0.921378254890442,0.0,141.30311584472656,118.0,57629.41796875,0.0,2430.88037109375,1.0,279.3992919921875,283.22418212890625,297.3185729980469,300.9835205078125,293.1499938964844,293.1499938964844,279.45001220703125,34574.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728333711624146,1.0,0.0,0.0,3.5963029861450195,3.5963261127471924,8.629901344647806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.306640625,0.0,1463.73681640625,1895.4371337890625,0.0,3149.38720703125,0.8939347267150879,1.0,0.0,3.0,1.0,0.0
17844360,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9291943907737732,0.4442120790481567,0.4008388519287109,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.9990000128746032,0.625070333480835,0.5297158360481262,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9050371646881104,0.4145265519618988,0.2908396422863006,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8825691938400269,0.3847580552101135,0.3659864664077759,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7309231758117676,0.2142656445503235,0.9750992655754088,284.9808959960937,284.95001220703125,300.7213439941406,294.3379211425781,298.2439880371094,297.1494140625,284.9784851074219,1.0,0.5697672963142395,0.4114778637886047,0.4114778637886047,1.0,1.0,-3.0768883228302,0.940560817718506,2.1363275051116943,0.2480757236480713,0.9204403162002563,0.9204403162002563,0.0,136.87741088867188,121.0,57418.57421875,0.0,2377.31787109375,1.0,279.4423217773437,283.2056884765625,297.311279296875,301.0033569335937,293.1499938964844,293.1499938964844,279.1499938964844,34143.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702507019042969,1.0,0.0,0.0,3.6487796306610094,3.648803234100342,8.883590680852649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.73046875,0.0,1517.9244384765625,1895.4371337890625,0.0,3125.162353515625,0.9033610224723816,1.0,0.0,3.0,1.0,0.0
17844420,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9379801750183104,0.4426639974117279,0.3995185494422912,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.6826569437980652,0.5153074264526367,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.914769411087036,0.4151326417922973,0.2912660539150238,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8908944725990295,0.3847179710865021,0.3659347891807556,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7368221879005432,0.2140106260776519,0.9735917448997498,284.8966979980469,284.95001220703125,300.75933837890625,294.3119201660156,298.2648010253906,297.16583251953125,284.89752197265625,1.0,0.5645583868026733,0.4111791551113128,0.4111791551113128,1.0,1.0,-3.05659818649292,0.9325007200241088,2.1240975856781006,0.2443960458040237,0.827975869178772,0.827975869178772,0.0,132.02723693847656,124.0,57296.25,0.0,2314.61669921875,1.0,279.1586303710937,283.11151123046875,297.3197631835937,301.0689392089844,293.1499938964844,293.1499938964844,279.45001220703125,39893.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756762146949768,1.0,0.0,0.0,3.4639828205108643,3.464005708694458,8.006537086657772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.3369140625,0.0,1363.5411376953125,1895.4371337890625,0.0,3176.0478515625,0.8675416111946106,1.0,0.0,3.0,1.0,0.0
17844480,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9379801750183104,0.4426639974117279,0.3995185494422912,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.6826569437980652,0.5153074264526367,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.914769411087036,0.4151326417922973,0.2912660539150238,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8908944725990295,0.3847179710865021,0.3659347891807556,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7368221879005432,0.2140106260776519,0.9735917448997498,284.8966979980469,284.95001220703125,300.75933837890625,294.3119201660156,298.2648010253906,297.16583251953125,284.89752197265625,1.0,0.5645583868026733,0.4111791551113128,0.4111791551113128,1.0,1.0,-3.05659818649292,0.9325007200241088,2.1240975856781006,0.2443960458040237,0.827975869178772,0.827975869178772,0.0,132.02723693847656,124.0,57296.25,0.0,2314.61669921875,1.0,279.1586303710937,283.11151123046875,297.3197631835937,301.0689392089844,293.1499938964844,293.1499938964844,279.45001220703125,39893.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756762146949768,1.0,0.0,0.0,3.4639828205108643,3.464005708694458,8.006537086657772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.3369140625,0.0,1363.5411376953125,1895.4371337890625,0.0,3176.0478515625,0.8675416111946106,1.0,0.0,3.0,1.0,0.0
17844540,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9430339932441713,0.4423071444034576,0.3988771438598633,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9990000128746032,0.7453157901763916,0.5072920918464661,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9213021397590636,0.4166419506072998,0.2920940518379211,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8960047960281372,0.3853735327720642,0.3662940263748169,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7403889298439026,0.2141921669244766,0.9734429717063904,284.9899597167969,284.95001220703125,300.7958374023437,294.287841796875,298.2927551269531,297.1921691894531,284.9892272949219,1.0,0.5619515180587769,0.410880446434021,0.410880446434021,1.0,1.0,-3.047428131103516,0.9284378290176392,2.118990182876587,0.242310419678688,0.9072460532188416,0.9072460532188416,0.0,129.46478271484375,127.0,56430.33203125,0.0,2284.610595703125,1.0,279.44091796875,283.22100830078125,297.2554931640625,300.8734436035156,293.1499938964844,293.1499938964844,279.1499938964844,33913.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654111623764038,1.0,0.0,0.0,3.5684447288513184,3.568467617034912,8.496718919559498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.5966796875,0.0,1429.0489501953125,1895.4371337890625,0.0,3079.7626953125,0.8855042457580566,1.0,0.0,3.0,1.0,0.0
17844600,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9430339932441713,0.4423071444034576,0.3988771438598633,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9990000128746032,0.7453157901763916,0.5072920918464661,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9213021397590636,0.4166419506072998,0.2920940518379211,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8960047960281372,0.3853735327720642,0.3662940263748169,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7403889298439026,0.2141921669244766,0.9734429717063904,284.9899597167969,284.95001220703125,300.7958374023437,294.287841796875,298.2927551269531,297.1921691894531,284.9892272949219,1.0,0.5619515180587769,0.410880446434021,0.410880446434021,1.0,1.0,-3.047428131103516,0.9284378290176392,2.118990182876587,0.242310419678688,0.9072460532188416,0.9072460532188416,0.0,129.46478271484375,127.0,56430.33203125,0.0,2284.610595703125,1.0,279.44091796875,283.22100830078125,297.2554931640625,300.8734436035156,293.1499938964844,293.1499938964844,279.1499938964844,33913.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654111623764038,1.0,0.0,0.0,3.5684447288513184,3.568467617034912,8.496718919559498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.5966796875,0.0,1429.0489501953125,1895.4371337890625,0.0,3079.7626953125,0.8855042457580566,1.0,0.0,3.0,1.0,0.0
17844660,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.943672239780426,0.4409168362617492,0.397832989692688,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9990000128746032,0.7910815477371216,0.5050607323646545,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9236955642700196,0.4174402058124542,0.2927583158016205,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8975270390510559,0.3854431211948395,0.3664887845516205,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.741359531879425,0.214072898030281,0.9732311964035034,284.9113464355469,284.95001220703125,300.8306884765625,294.2659912109375,298.3132019042969,297.2066955566406,284.9118957519531,1.0,0.5611819624900818,0.4108927249908447,0.4108927249908447,1.0,1.0,-3.0442652702331543,0.9273043274879456,2.116961002349853,0.2419005036354065,0.8289170265197754,0.8289170265197754,0.0,128.7353515625,145.0,56791.04296875,0.0,2275.10009765625,1.0,279.1591186523437,283.1243896484375,297.2795104980469,300.98614501953125,293.1499938964844,293.1499938964844,279.45001220703125,38933.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720171451568604,1.0,0.0,0.0,3.423523426055908,3.423545837402344,7.820597147656372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.0244140625,0.0,1316.0859375,1895.4371337890625,0.0,3141.73193359375,0.857852041721344,1.0,0.0,3.0,1.0,0.0
17844720,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.943672239780426,0.4409168362617492,0.397832989692688,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9990000128746032,0.7910815477371216,0.5050607323646545,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9236955642700196,0.4174402058124542,0.2927583158016205,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8975270390510559,0.3854431211948395,0.3664887845516205,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.741359531879425,0.214072898030281,0.9732311964035034,284.9113464355469,284.95001220703125,300.8306884765625,294.2659912109375,298.3132019042969,297.2066955566406,284.9118957519531,1.0,0.5611819624900818,0.4108927249908447,0.4108927249908447,1.0,1.0,-3.0442652702331543,0.9273043274879456,2.116961002349853,0.2419005036354065,0.8289170265197754,0.8289170265197754,0.0,128.7353515625,145.0,56791.04296875,0.0,2275.10009765625,1.0,279.1591186523437,283.1243896484375,297.2795104980469,300.98614501953125,293.1499938964844,293.1499938964844,279.45001220703125,38933.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720171451568604,1.0,0.0,0.0,3.423523426055908,3.423545837402344,7.820597147656372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.0244140625,0.0,1316.0859375,1895.4371337890625,0.0,3141.73193359375,0.857852041721344,1.0,0.0,3.0,1.0,0.0
17844780,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9336695671081544,0.4406542778015136,0.3974942564964294,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.8237557411193848,0.5188457369804382,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9154826402664183,0.4191116988658905,0.2938672602176666,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8898200988769531,0.3861808776855469,0.367153525352478,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7354974746704102,0.2143359929323196,0.9745970368385316,285.0106201171875,284.95001220703125,300.8637084960937,294.2466125488281,298.3320617675781,297.21746826171875,285.0102844238281,1.0,0.5671025514602661,0.410904973745346,0.410904973745346,1.0,1.0,-3.064169406890869,0.934520959854126,2.129648447036743,0.244289681315422,0.922946274280548,0.922946274280548,0.0,133.2866973876953,163.0,56534.3046875,0.0,2335.093994140625,1.0,279.44073486328125,283.232421875,297.2249450683594,300.8355407714844,293.1499938964844,293.1499938964844,279.1499938964844,32836.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639228343963623,1.0,0.0,0.0,3.564176321029663,3.5641989707946777,8.476404218527023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.19140625,0.0,1416.65234375,1895.4371337890625,0.0,3065.80078125,0.8838104009628296,1.0,0.0,3.0,1.0,0.0
17844840,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9336695671081544,0.4406542778015136,0.3974942564964294,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.8237557411193848,0.5188457369804382,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9154826402664183,0.4191116988658905,0.2938672602176666,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8898200988769531,0.3861808776855469,0.367153525352478,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7354974746704102,0.2143359929323196,0.9745970368385316,285.0106201171875,284.95001220703125,300.8637084960937,294.2466125488281,298.3320617675781,297.21746826171875,285.0102844238281,1.0,0.5671025514602661,0.410904973745346,0.410904973745346,1.0,1.0,-3.064169406890869,0.934520959854126,2.129648447036743,0.244289681315422,0.922946274280548,0.922946274280548,0.0,133.2866973876953,163.0,56534.3046875,0.0,2335.093994140625,1.0,279.44073486328125,283.232421875,297.2249450683594,300.8355407714844,293.1499938964844,293.1499938964844,279.1499938964844,32836.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639228343963623,1.0,0.0,0.0,3.564176321029663,3.5641989707946777,8.476404218527023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.19140625,0.0,1416.65234375,1895.4371337890625,0.0,3065.80078125,0.8838104009628296,1.0,0.0,3.0,1.0,0.0
17844900,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.925328254699707,0.4400403797626495,0.3973441421985626,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9990000128746032,0.8237064480781555,0.5307457447052002,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.908450722694397,0.4196221828460693,0.2944724261760711,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8832768797874451,0.386294960975647,0.3675605058670044,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.730608344078064,0.2143180221319198,0.975630521774292,284.89129638671875,284.95001220703125,300.8794860839844,294.23797607421875,298.33465576171875,297.2128295898437,284.8895874023437,1.0,0.5718114376068115,0.4109110832214355,0.4109110832214355,1.0,1.0,-3.080749273300171,0.9404990077018738,2.1402502059936523,0.2465084344148636,0.8445006012916565,0.8445006012916565,0.0,137.2914581298828,163.0,57598.63671875,0.0,2386.730224609375,1.0,279.20001220703125,283.0921630859375,297.2760009765625,301.0592041015625,293.1499938964844,293.1499938964844,279.1499938964844,37096.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709349632263184,1.0,0.0,0.0,3.5416128635406494,3.5416359901428223,8.369422062060039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.9521484375,0.0,1423.853515625,1895.4371337890625,0.0,3131.580810546875,0.8796303868293762,1.0,0.0,3.0,1.0,0.0
17844960,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.9149631857872008,0.4392985999584198,0.3968234360218048,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.9990000128746032,0.8125443458557129,0.5457420349121094,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9000265598297119,0.4200178384780884,0.2948670089244842,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.8750909566879272,0.3862911164760589,0.3677334785461426,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.7244315147399902,0.2141930162906646,0.9759884476661682,284.9246826171875,284.95001220703125,300.89471435546875,294.23004150390625,298.33203125,297.2019348144531,284.9266052246094,1.0,0.5773497223854065,0.4105806946754455,0.4105806946754455,1.0,1.0,-3.099259376525879,0.946345031261444,2.15291428565979,0.2481645196676254,0.8520694971084595,0.8520694971084595,0.0,142.3550262451172,166.0,57689.765625,0.0,2448.13037109375,1.0,279.1586303710937,283.1187744140625,297.2610168457031,301.0102233886719,293.1499938964844,293.1499938964844,279.45001220703125,37649.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739668130874634,1.0,0.0,0.0,3.4812231063842773,3.481245994567871,8.08643392247177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.111328125,0.0,1365.1473388671875,1895.4371337890625,0.0,3160.017578125,0.8694909811019897,1.0,0.0,3.0,1.0,0.0
17845020,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.902207374572754,0.438944935798645,0.3965036571025848,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9990000128746032,0.7837532162666321,0.5667679309844971,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8896375894546509,0.4216738045215606,0.2960480451583862,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8646157383918762,0.3869484663009643,0.3684372305870056,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.7160826921463013,0.2142511904239654,0.9770577549934388,285.023193359375,284.95001220703125,300.9235534667969,294.2165832519531,298.3279113769531,297.18365478515625,285.0220947265625,1.0,0.5851485133171082,0.4099199175834656,0.4099199175834656,1.0,1.0,-3.1277196407318115,0.9548006653785706,2.172918796539306,0.2504251897335052,0.9556532502174376,0.9556532502174376,0.0,149.78018188476562,169.0,57642.5859375,0.0,2541.94189453125,1.0,279.4413146972656,283.2228088378906,297.2096252441406,300.8878479003906,293.1499938964844,293.1499938964844,279.1499938964844,32226.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689906597137451,1.0,0.0,0.0,3.645064830780029,3.645087957382202,8.86551106304978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.9951171875,0.0,1499.490234375,1895.4371337890625,0.0,3113.34228515625,0.9015175700187684,1.0,0.0,3.0,1.0,0.0
17845080,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.902207374572754,0.438944935798645,0.3965036571025848,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9990000128746032,0.7837532162666321,0.5667679309844971,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8896375894546509,0.4216738045215606,0.2960480451583862,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8646157383918762,0.3869484663009643,0.3684372305870056,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.7160826921463013,0.2142511904239654,0.9770577549934388,285.023193359375,284.95001220703125,300.9235534667969,294.2165832519531,298.3279113769531,297.18365478515625,285.0220947265625,1.0,0.5851485133171082,0.4099199175834656,0.4099199175834656,1.0,1.0,-3.1277196407318115,0.9548006653785706,2.172918796539306,0.2504251897335052,0.9556532502174376,0.9556532502174376,0.0,149.78018188476562,169.0,57642.5859375,0.0,2541.94189453125,1.0,279.4413146972656,283.2228088378906,297.2096252441406,300.8878479003906,293.1499938964844,293.1499938964844,279.1499938964844,32226.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689906597137451,1.0,0.0,0.0,3.645064830780029,3.645087957382202,8.86551106304978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.9951171875,0.0,1499.490234375,1895.4371337890625,0.0,3113.34228515625,0.9015175700187684,1.0,0.0,3.0,1.0,0.0
17845140,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.892146646976471,0.4373789727687835,0.3955981433391571,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9990000128746032,0.738827645778656,0.5842349529266357,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.881335973739624,0.4224508702754974,0.2969175279140472,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.856278121471405,0.3868833780288696,0.3687924742698669,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7088139057159424,0.2138577550649643,0.9769359230995178,284.9107360839844,284.95001220703125,300.95001220703125,294.2065124511719,298.3197937011719,297.16143798828125,284.9126281738281,1.0,0.5914562344551086,0.4092591404914856,0.4092591404914856,1.0,1.0,-3.148966789245605,0.9606460928916932,2.188320636749268,0.2515963912010193,0.8655841946601868,0.8655841946601868,0.0,156.0343780517578,172.0,58719.68359375,0.0,2616.843017578125,1.0,279.1575622558594,283.0885009765625,297.2430114746094,301.0615539550781,293.1499938964844,293.1499938964844,279.45001220703125,37831.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801829218864441,1.0,0.0,0.0,3.568917989730835,3.568941593170166,8.498972761117329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.88671875,0.0,1458.2139892578125,1895.4371337890625,0.0,3218.294677734375,0.8888700008392334,1.0,0.0,3.0,1.0,0.0
17845200,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.892146646976471,0.4373789727687835,0.3955981433391571,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9990000128746032,0.738827645778656,0.5842349529266357,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.881335973739624,0.4224508702754974,0.2969175279140472,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.856278121471405,0.3868833780288696,0.3687924742698669,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7088139057159424,0.2138577550649643,0.9769359230995178,284.9107360839844,284.95001220703125,300.95001220703125,294.2065124511719,298.3197937011719,297.16143798828125,284.9126281738281,1.0,0.5914562344551086,0.4092591404914856,0.4092591404914856,1.0,1.0,-3.148966789245605,0.9606460928916932,2.188320636749268,0.2515963912010193,0.8655841946601868,0.8655841946601868,0.0,156.0343780517578,172.0,58719.68359375,0.0,2616.843017578125,1.0,279.1575622558594,283.0885009765625,297.2430114746094,301.0615539550781,293.1499938964844,293.1499938964844,279.45001220703125,37831.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801829218864441,1.0,0.0,0.0,3.568917989730835,3.568941593170166,8.498972761117329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.88671875,0.0,1458.2139892578125,1895.4371337890625,0.0,3218.294677734375,0.8888700008392334,1.0,0.0,3.0,1.0,0.0
17845260,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8915122151374817,0.4409709572792053,0.3978290259838104,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9990000128746032,0.7506676912307739,0.5887486934661865,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8823370933532715,0.4282909333705902,0.3002096116542816,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8568300008773804,0.3917813301086426,0.3723748326301574,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.7107966542243958,0.218453511595726,0.992505133152008,285.0362548828125,284.95001220703125,300.9741516113281,294.1976013183594,298.3519592285156,297.1982727050781,285.0353698730469,1.0,0.5977309346199036,0.4082692563533783,0.4082692563533783,1.0,1.0,-3.1840362548828125,0.9705578088760376,2.2134785652160645,0.2533237934112549,0.9862864017486572,0.9862864017486572,0.0,158.8871307373047,175.0,58797.859375,0.0,2701.98828125,1.0,279.4427795410156,283.2158508300781,297.1905517578125,300.934814453125,293.1499938964844,293.1499938964844,279.1499938964844,32130.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749854564666748,1.0,0.0,0.0,3.726534843444824,3.7265589237213135,9.266242386729572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.0400390625,0.0,1590.4388427734375,1895.4371337890625,0.0,3169.5703125,0.9196637868881226,1.0,0.0,3.0,1.0,0.0
17845320,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8915122151374817,0.4409709572792053,0.3978290259838104,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9990000128746032,0.7506676912307739,0.5887486934661865,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8823370933532715,0.4282909333705902,0.3002096116542816,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8568300008773804,0.3917813301086426,0.3723748326301574,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.7107966542243958,0.218453511595726,0.992505133152008,285.0362548828125,284.95001220703125,300.9741516113281,294.1976013183594,298.3519592285156,297.1982727050781,285.0353698730469,1.0,0.5977309346199036,0.4082692563533783,0.4082692563533783,1.0,1.0,-3.1840362548828125,0.9705578088760376,2.2134785652160645,0.2533237934112549,0.9862864017486572,0.9862864017486572,0.0,158.8871307373047,175.0,58797.859375,0.0,2701.98828125,1.0,279.4427795410156,283.2158508300781,297.1905517578125,300.934814453125,293.1499938964844,293.1499938964844,279.1499938964844,32130.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749854564666748,1.0,0.0,0.0,3.726534843444824,3.7265589237213135,9.266242386729572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.0400390625,0.0,1590.4388427734375,1895.4371337890625,0.0,3169.5703125,0.9196637868881226,1.0,0.0,3.0,1.0,0.0
17845380,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8889027833938599,0.4413236975669861,0.3988948762416839,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9990000128746032,0.7479108572006226,0.5953932404518127,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.881595253944397,0.4313421845436096,0.3028496205806732,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8558371663093567,0.3941188454627991,0.3752438426017761,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7114848494529724,0.2209848016500473,1.0065758228302002,284.9140014648437,284.95001220703125,300.9961853027344,294.1873779296875,298.36785888671875,297.2133178710937,284.9160461425781,1.0,0.6039608716964722,0.4072794020175934,0.4072794020175934,1.0,1.0,-3.2168612480163574,0.9795430302619934,2.237318277359009,0.255075991153717,0.8969809412956238,0.8969809412956238,0.0,162.37374877929688,178.0,60309.0859375,0.0,2787.6748046875,1.0,279.1565856933594,283.0645446777344,297.2306823730469,301.1429138183594,293.1499938964844,293.1499938964844,279.45001220703125,37127.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874838352203369,1.0,0.0,0.0,3.6869921684265137,3.687016725540161,9.070635655916704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.8232421875,0.0,1583.2340087890625,1895.4371337890625,0.0,3286.668701171875,0.9144147038459778,1.0,0.0,3.0,1.0,0.0
17845440,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8889027833938599,0.4413236975669861,0.3988948762416839,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9990000128746032,0.7479108572006226,0.5953932404518127,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.881595253944397,0.4313421845436096,0.3028496205806732,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8558371663093567,0.3941188454627991,0.3752438426017761,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7114848494529724,0.2209848016500473,1.0065758228302002,284.9140014648437,284.95001220703125,300.9961853027344,294.1873779296875,298.36785888671875,297.2133178710937,284.9160461425781,1.0,0.6039608716964722,0.4072794020175934,0.4072794020175934,1.0,1.0,-3.2168612480163574,0.9795430302619934,2.237318277359009,0.255075991153717,0.8969809412956238,0.8969809412956238,0.0,162.37374877929688,178.0,60309.0859375,0.0,2787.6748046875,1.0,279.1565856933594,283.0645446777344,297.2306823730469,301.1429138183594,293.1499938964844,293.1499938964844,279.45001220703125,37127.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874838352203369,1.0,0.0,0.0,3.6869921684265137,3.687016725540161,9.070635655916704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.8232421875,0.0,1583.2340087890625,1895.4371337890625,0.0,3286.668701171875,0.9144147038459778,1.0,0.0,3.0,1.0,0.0
17845500,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8867001533508301,0.4416576623916626,0.3990173935890198,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9990000128746032,0.7457833290100098,0.5999060273170471,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8803056478500366,0.4328711032867431,0.3038363754749298,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8544348478317261,0.3951632678508758,0.3761906027793884,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.710783839225769,0.2219629734754562,1.0112602710723877,285.0413818359375,284.95001220703125,301.0064697265625,294.1817932128906,298.3741149902344,297.2189025878906,285.0447692871094,1.0,0.6068496108055115,0.4067844748497009,0.4067844748497009,1.0,1.0,-3.2303929328918457,0.982995629310608,2.247397184371948,0.2554804682731628,0.9907936453819276,0.9907936453819276,0.0,164.38673400878906,178.0,59709.55078125,0.0,2826.638671875,1.0,279.4032287597656,283.2032470703125,297.1713562011719,300.94158935546875,293.1499938964844,293.1499938964844,279.45001220703125,33256.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835334181785583,1.0,0.0,0.0,3.7477500438690186,3.747774600982666,9.372049021294516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.6884765625,0.0,1623.58935546875,1895.4371337890625,0.0,3249.684814453125,0.9268395304679872,1.0,0.0,3.0,1.0,0.0
17845560,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.88503098487854,0.4421200752258301,0.3994823098182678,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.9990000128746032,0.7443343997001648,0.6039224863052368,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8794530034065247,0.4344890117645263,0.3050006926059723,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8533857464790344,0.3962517976760864,0.377280592918396,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.7102648615837097,0.2228865772485733,1.015854835510254,285.0419311523437,284.95001220703125,301.0162048339844,294.1759033203125,298.3799743652344,297.2245788574219,285.0414733886719,1.0,0.6096675395965576,0.4062089025974273,0.4062089025974273,1.0,1.0,-3.2440173625946045,0.9862616062164308,2.257755756378174,0.2556794583797455,1.0,1.0,0.0,166.25665283203125,181.0,60038.66015625,0.0,2865.303955078125,1.0,279.44305419921875,283.1990661621094,297.1733093261719,301.0041198730469,293.1499938964844,293.1499938964844,279.1499938964844,32895.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833988904953003,1.0,0.0,0.0,3.821157932281494,3.821183204650879,9.74278805188078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.9375,0.0,1707.7418212890625,1895.4371337890625,0.0,3248.425048828125,0.9414417147636414,1.0,0.0,3.0,1.0,0.0
17845620,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8801784515380859,0.4414423704147339,0.3993909955024719,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9990000128746032,0.7227483987808228,0.6135947704315186,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8763704895973206,0.4364342093467712,0.3066966831684112,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8500515222549438,0.3973117768764496,0.378710925579071,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7078427672386169,0.2238588631153106,1.022019863128662,284.90435791015625,284.95001220703125,301.0342102050781,294.1632385253906,298.3833312988281,297.2250061035156,284.9059143066406,1.0,0.6148802042007446,0.4050577282905578,0.4050577282905578,1.0,1.0,-3.266719102859497,0.9911127686500548,2.275606393814087,0.2554987668991089,0.9145604968070984,0.9145604968070984,0.0,170.37689208984375,184.0,61384.14453125,0.0,2935.984375,1.0,279.15679931640625,283.0356140136719,297.2024230957031,301.1875,293.1499938964844,293.1499938964844,278.8500061035156,37303.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894962728023529,1.0,0.0,0.0,3.7809863090515137,3.7810118198394775,9.539014627080178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.0126953125,0.0,1693.93896484375,1895.4371337890625,0.0,3356.585693359375,0.9354948401451112,1.0,0.0,3.0,1.0,0.0
17845680,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8801784515380859,0.4414423704147339,0.3993909955024719,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9990000128746032,0.7227483987808228,0.6135947704315186,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8763704895973206,0.4364342093467712,0.3066966831684112,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8500515222549438,0.3973117768764496,0.378710925579071,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7078427672386169,0.2238588631153106,1.022019863128662,284.90435791015625,284.95001220703125,301.0342102050781,294.1632385253906,298.3833312988281,297.2250061035156,284.9059143066406,1.0,0.6148802042007446,0.4050577282905578,0.4050577282905578,1.0,1.0,-3.266719102859497,0.9911127686500548,2.275606393814087,0.2554987668991089,0.9145604968070984,0.9145604968070984,0.0,170.37689208984375,184.0,61384.14453125,0.0,2935.984375,1.0,279.15679931640625,283.0356140136719,297.2024230957031,301.1875,293.1499938964844,293.1499938964844,278.8500061035156,37303.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894962728023529,1.0,0.0,0.0,3.7809863090515137,3.7810118198394775,9.539014627080178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.0126953125,0.0,1693.93896484375,1895.4371337890625,0.0,3356.585693359375,0.9354948401451112,1.0,0.0,3.0,1.0,0.0
17845740,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.8770118951797485,0.4408029615879059,0.3989756107330322,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82769775390625,0.9990000128746032,0.703666627407074,0.6194939613342285,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.8742052912712097,0.4372658431529999,0.3073896765708923,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265991210937,0.8477720022201538,0.3976303935050964,0.3791696727275848,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.7059251070022583,0.2241077125072479,1.023908615112305,284.8270874023437,284.95001220703125,301.0434265136719,294.1556091308594,298.383056640625,297.2227783203125,284.8332214355469,1.0,0.6175141930580139,0.4044130742549896,0.4044130742549896,1.0,1.0,-3.2769718170166016,0.9929442405700684,2.284027576446533,0.2550361156463623,0.8280282616615295,0.8280282616615295,0.0,172.76177978515625,184.0,61880.09765625,0.0,2971.135986328125,1.0,278.88885498046875,282.942626953125,297.2077331542969,301.2973937988281,293.1499938964844,293.1499938964844,278.8500061035156,42571.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901717245578766,1.0,0.0,0.0,3.640267372131348,3.640292406082153,8.842189913593757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.1279296875,0.0,1571.401611328125,1895.4371337890625,0.0,3419.586181640625,0.9061383605003356,1.0,0.0,3.0,1.0,0.0
17845800,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8745781779289246,0.4405424892902374,0.3986256122589111,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9990000128746032,0.6891281604766846,0.6240515112876892,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8725390434265137,0.4380912482738495,0.3079053163528442,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8460022211074829,0.3979911506175995,0.3794713020324707,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.704359233379364,0.2243127822875976,1.024958848953247,284.8887939453125,284.95001220703125,301.0502624511719,294.1493835449219,298.3832702636719,297.2218322753906,284.8905334472656,1.0,0.6194615364074707,0.4039065837860107,0.4039065837860107,1.0,1.0,-3.2842772006988525,0.994112491607666,2.2901647090911865,0.2545422911643982,0.8437749147415161,0.8437749147415161,0.0,174.5899658203125,172.0,61760.33984375,0.0,2997.03125,1.0,278.858154296875,282.9919738769531,297.17169189453125,301.1968078613281,293.1499938964844,293.1499938964844,279.1499938964844,40306.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902047038078308,1.0,0.0,0.0,3.5690486431121826,3.569072723388672,8.499595196553855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.1767578125,0.0,1476.467529296875,1895.4371337890625,0.0,3422.65869140625,0.8912246227264404,1.0,0.0,3.0,1.0,0.0
17845860,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8767603635787964,0.4410572946071625,0.3988048434257507,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9990000128746032,0.6770146489143372,0.6197529435157776,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8762485384941101,0.4408867657184601,0.3096475005149841,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.848762035369873,0.3995596766471863,0.380710631608963,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7068269848823547,0.2251709550619125,1.02806293964386,284.996826171875,284.95001220703125,301.0643920898437,294.1343688964844,298.3874206542969,297.2261047363281,284.9959411621094,1.0,0.6186076998710632,0.4029111266136169,0.4029111266136169,1.0,1.0,-3.286665678024292,0.9921668767929076,2.294498920440674,0.2522801756858825,0.9346900582313538,0.9346900582313538,0.0,173.27450561523438,160.0,61047.65234375,0.0,2994.78369140625,1.0,279.14178466796875,283.1153259277344,297.1124267578125,301.015625,293.1499938964844,293.1499938964844,278.8500061035156,33930.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938100934028625,1.0,0.0,0.0,3.672794342041016,3.672818183898926,9.000912086776225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.23046875,0.0,1543.0965576171875,1895.4371337890625,0.0,3345.820556640625,0.90899395942688,1.0,0.0,3.0,1.0,0.0
17845920,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8767603635787964,0.4410572946071625,0.3988048434257507,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9990000128746032,0.6770146489143372,0.6197529435157776,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8762485384941101,0.4408867657184601,0.3096475005149841,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.848762035369873,0.3995596766471863,0.380710631608963,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7068269848823547,0.2251709550619125,1.02806293964386,284.996826171875,284.95001220703125,301.0643920898437,294.1343688964844,298.3874206542969,297.2261047363281,284.9959411621094,1.0,0.6186076998710632,0.4029111266136169,0.4029111266136169,1.0,1.0,-3.286665678024292,0.9921668767929076,2.294498920440674,0.2522801756858825,0.9346900582313538,0.9346900582313538,0.0,173.27450561523438,160.0,61047.65234375,0.0,2994.78369140625,1.0,279.14178466796875,283.1153259277344,297.1124267578125,301.015625,293.1499938964844,293.1499938964844,278.8500061035156,33930.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938100934028625,1.0,0.0,0.0,3.672794342041016,3.672818183898926,9.000912086776225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.23046875,0.0,1543.0965576171875,1895.4371337890625,0.0,3345.820556640625,0.90899395942688,1.0,0.0,3.0,1.0,0.0
17845980,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8826664686203003,0.4403469562530517,0.3982846438884735,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.680276095867157,0.6068471670150757,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8838550448417664,0.4427735209465027,0.3110005855560303,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8551664352416992,0.4004182815551758,0.3815445303916931,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7124121189117432,0.2256438434123993,1.0299233198165894,284.9028015136719,284.95001220703125,301.0766906738281,294.1182556152344,298.3855895996094,297.2237243652344,284.9037475585937,1.0,0.6143434643745422,0.4019156992435455,0.4019156992435455,1.0,1.0,-3.2754032611846924,0.985460877418518,2.289942502975464,0.2482009977102279,0.8453947901725769,0.8453947901725769,0.0,168.56170654296875,148.0,61317.39453125,0.0,2944.320556640625,1.0,278.8576965332031,283.0063171386719,297.1351623535156,301.13043212890625,293.1499938964844,293.1499938964844,279.1499938964844,39229.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900930106639862,1.0,0.0,0.0,3.531796932220459,3.531820297241211,8.323092970385915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.4541015625,0.0,1428.9739990234375,1895.4371337890625,0.0,3412.2529296875,0.8818398118019104,1.0,0.0,3.0,1.0,0.0
17846040,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8826664686203003,0.4403469562530517,0.3982846438884735,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.680276095867157,0.6068471670150757,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8838550448417664,0.4427735209465027,0.3110005855560303,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8551664352416992,0.4004182815551758,0.3815445303916931,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7124121189117432,0.2256438434123993,1.0299233198165894,284.9028015136719,284.95001220703125,301.0766906738281,294.1182556152344,298.3855895996094,297.2237243652344,284.9037475585937,1.0,0.6143434643745422,0.4019156992435455,0.4019156992435455,1.0,1.0,-3.2754032611846924,0.985460877418518,2.289942502975464,0.2482009977102279,0.8453947901725769,0.8453947901725769,0.0,168.56170654296875,148.0,61317.39453125,0.0,2944.320556640625,1.0,278.8576965332031,283.0063171386719,297.1351623535156,301.13043212890625,293.1499938964844,293.1499938964844,279.1499938964844,39229.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900930106639862,1.0,0.0,0.0,3.531796932220459,3.531820297241211,8.323092970385915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.4541015625,0.0,1428.9739990234375,1895.4371337890625,0.0,3412.2529296875,0.8818398118019104,1.0,0.0,3.0,1.0,0.0
17846100,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8870124816894531,0.4404619932174682,0.3980228006839752,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9990000128746032,0.6953287720680237,0.597795307636261,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8890582323074341,0.4440762102603912,0.3116621971130371,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8596562147140503,0.4011020958423614,0.3819093406200409,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.716105043888092,0.2260370403528213,1.0306450128555298,285.0087280273437,284.95001220703125,301.0821228027344,294.1097717285156,298.3857116699219,297.224609375,285.0092163085937,1.0,0.6112551093101501,0.4014179706573486,0.4014179706573486,1.0,1.0,-3.2663073539733887,0.9809042811393738,2.28540301322937,0.2456548362970352,0.9182538390159608,0.9182538390159608,0.0,165.25372314453125,148.0,60391.4765625,0.0,2906.583251953125,1.0,279.0987854003906,283.12890625,297.0753479003906,300.90386962890625,293.1499938964844,293.1499938964844,279.1499938964844,34434.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946864008903503,1.0,0.0,0.0,3.5772714614868164,3.5772945880889893,8.538805218449852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.9912109375,0.0,1442.269775390625,1895.4371337890625,0.0,3354.00537109375,0.889579713344574,1.0,0.0,3.0,1.0,0.0
