time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846160,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8927620649337769,0.4406657218933105,0.3980924487113952,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9990000128746032,0.7188611626625061,0.5867389440536499,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8956302404403687,0.445474773645401,0.3125326335430145,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.865425705909729,0.401875764131546,0.3824944198131561,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7206933498382568,0.2265232354402542,1.0320619344711304,284.98638916015625,284.95001220703125,301.0871276855469,294.1010437011719,298.3874206542969,297.22686767578125,284.9844970703125,1.0,0.6077387928962708,0.4011983871459961,0.4011983871459961,1.0,1.0,-3.256552219390869,0.9768390655517578,2.279713153839112,0.2437546998262405,0.9196312427520752,0.9196312427520752,0.0,161.3329620361328,151.0,60314.65625,0.0,2864.250732421875,1.0,279.1421813964844,283.11248779296875,297.07550048828125,300.9386901855469,293.1499938964844,293.1499938964844,278.8500061035156,33974.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923499584197998,1.0,0.0,0.0,3.632557392120361,3.632580995559693,8.804775006865384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.5869140625,0.0,1498.7686767578125,1895.4371337890625,0.0,3332.177001953125,0.8996416926383972,1.0,0.0,3.0,1.0,0.0
17846220,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8983634114265442,0.4399981498718261,0.3975706994533539,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9990000128746032,0.7656255960464478,0.5753982067108154,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9030343890190125,0.4474481344223022,0.3139232993125915,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8717301487922668,0.4027412235736847,0.383320540189743,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7256408929824829,0.22714464366436,1.0345782041549685,284.9049377441406,284.95001220703125,301.0958251953125,294.0827941894531,298.3884582519531,297.2274169921875,284.905517578125,1.0,0.6047698259353638,0.400759220123291,0.400759220123291,1.0,1.0,-3.247960567474365,0.9726433753967284,2.2753171920776367,0.2411653995513916,0.8353316187858582,0.8353316187858582,0.0,157.42431640625,154.0,60493.484375,0.0,2824.6611328125,1.0,278.858642578125,283.0163269042969,297.0948486328125,301.0365295410156,293.1499938964844,293.1499938964844,279.1499938964844,39177.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984916806221008,1.0,0.0,0.0,3.47735857963562,3.477381467819214,8.06848959200579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.9814453125,0.0,1372.0965576171875,1895.4371337890625,0.0,3389.5205078125,0.8697965145111084,1.0,0.0,3.0,1.0,0.0
17846280,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8983634114265442,0.4399981498718261,0.3975706994533539,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9990000128746032,0.7656255960464478,0.5753982067108154,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9030343890190125,0.4474481344223022,0.3139232993125915,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8717301487922668,0.4027412235736847,0.383320540189743,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7256408929824829,0.22714464366436,1.0345782041549685,284.9049377441406,284.95001220703125,301.0958251953125,294.0827941894531,298.3884582519531,297.2274169921875,284.905517578125,1.0,0.6047698259353638,0.400759220123291,0.400759220123291,1.0,1.0,-3.247960567474365,0.9726433753967284,2.2753171920776367,0.2411653995513916,0.8353316187858582,0.8353316187858582,0.0,157.42431640625,154.0,60493.484375,0.0,2824.6611328125,1.0,278.858642578125,283.0163269042969,297.0948486328125,301.0365295410156,293.1499938964844,293.1499938964844,279.1499938964844,39177.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984916806221008,1.0,0.0,0.0,3.47735857963562,3.477381467819214,8.06848959200579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.9814453125,0.0,1372.0965576171875,1895.4371337890625,0.0,3389.5205078125,0.8697965145111084,1.0,0.0,3.0,1.0,0.0
17846340,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9016277194023132,0.4404289424419403,0.3976648151874542,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9990000128746032,0.818621039390564,0.569491982460022,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9081776738166808,0.4503146111965179,0.3157096207141876,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8756945729255676,0.4042672514915466,0.3845194578170776,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7287363409996033,0.2281235158443451,1.0381746292114258,284.9947509765625,284.95001220703125,301.102783203125,294.06353759765625,298.39666748046875,297.23809814453125,284.9940185546875,1.0,0.6040213108062744,0.4003200232982635,0.4003200232982635,1.0,1.0,-3.24887490272522,0.9717641472816468,2.2771108150482178,0.2398625910282135,0.9164485931396484,0.9164485931396484,0.0,155.6425323486328,157.0,59800.5859375,0.0,2816.69921875,1.0,279.1410827636719,283.123291015625,297.0392761230469,300.8624267578125,293.1499938964844,293.1499938964844,278.8500061035156,33648.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900349140167236,1.0,0.0,0.0,3.589780330657959,3.589803457260132,8.5986255271564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9486.7119140625,0.0,1449.896728515625,1895.4371337890625,0.0,3310.5341796875,0.8900976777076721,1.0,0.0,3.0,1.0,0.0
17846400,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9016277194023132,0.4404289424419403,0.3976648151874542,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9990000128746032,0.818621039390564,0.569491982460022,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9081776738166808,0.4503146111965179,0.3157096207141876,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8756945729255676,0.4042672514915466,0.3845194578170776,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7287363409996033,0.2281235158443451,1.0381746292114258,284.9947509765625,284.95001220703125,301.102783203125,294.06353759765625,298.39666748046875,297.23809814453125,284.9940185546875,1.0,0.6040213108062744,0.4003200232982635,0.4003200232982635,1.0,1.0,-3.24887490272522,0.9717641472816468,2.2771108150482178,0.2398625910282135,0.9164485931396484,0.9164485931396484,0.0,155.6425323486328,157.0,59800.5859375,0.0,2816.69921875,1.0,279.1410827636719,283.123291015625,297.0392761230469,300.8624267578125,293.1499938964844,293.1499938964844,278.8500061035156,33648.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900349140167236,1.0,0.0,0.0,3.589780330657959,3.589803457260132,8.5986255271564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9486.7119140625,0.0,1449.896728515625,1895.4371337890625,0.0,3310.5341796875,0.8900976777076721,1.0,0.0,3.0,1.0,0.0
17846460,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9018083810806274,0.4398204088211059,0.3973302841186523,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.8560918569564819,0.5686811804771423,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9102980494499208,0.4523687064647674,0.3172670602798462,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8768835663795471,0.405163437128067,0.3855129182338714,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7296987175941467,0.2286686301231384,1.0411458015441897,284.9128112792969,284.95001220703125,301.1080627441406,294.0433044433594,298.39996337890625,297.2421264648437,284.913330078125,1.0,0.6047719120979309,0.3998920023441314,0.3998920023441314,1.0,1.0,-3.254136085510254,0.9724221229553224,2.281713962554932,0.2392406612634658,0.8385301828384399,0.8385301828384399,0.0,155.61399841308594,160.0,60315.28515625,0.0,2827.48486328125,1.0,278.8588256835937,283.02020263671875,297.0621032714844,300.98736572265625,293.1499938964844,293.1499938964844,279.1499938964844,38539.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975532054901123,1.0,0.0,0.0,3.4644651412963867,3.4644877910614014,8.00876762241387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.212890625,0.0,1354.41552734375,1895.4371337890625,0.0,3380.76611328125,0.8664193749427795,1.0,0.0,3.0,1.0,0.0
17846520,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9018083810806274,0.4398204088211059,0.3973302841186523,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.8560918569564819,0.5686811804771423,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9102980494499208,0.4523687064647674,0.3172670602798462,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8768835663795471,0.405163437128067,0.3855129182338714,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7296987175941467,0.2286686301231384,1.0411458015441897,284.9128112792969,284.95001220703125,301.1080627441406,294.0433044433594,298.39996337890625,297.2421264648437,284.913330078125,1.0,0.6047719120979309,0.3998920023441314,0.3998920023441314,1.0,1.0,-3.254136085510254,0.9724221229553224,2.281713962554932,0.2392406612634658,0.8385301828384399,0.8385301828384399,0.0,155.61399841308594,160.0,60315.28515625,0.0,2827.48486328125,1.0,278.8588256835937,283.02020263671875,297.0621032714844,300.98736572265625,293.1499938964844,293.1499938964844,279.1499938964844,38539.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975532054901123,1.0,0.0,0.0,3.4644651412963867,3.4644877910614014,8.00876762241387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.212890625,0.0,1354.41552734375,1895.4371337890625,0.0,3380.76611328125,0.8664193749427795,1.0,0.0,3.0,1.0,0.0
17846580,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9012609720230104,0.440241664648056,0.3975028097629547,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9990000128746032,0.8920379877090454,0.5699344277381897,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9115355610847472,0.455247014760971,0.3191296756267547,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8772145509719849,0.4066810309886932,0.3867927491664886,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7299396991729736,0.2295143008232116,1.0445590019226074,285.0015563964844,284.95001220703125,301.1116943359375,294.0221252441406,298.4065856933594,297.251220703125,285.000732421875,1.0,0.6065424084663391,0.399463951587677,0.399463951587677,1.0,1.0,-3.2637264728546143,0.9745883345603944,2.289138078689575,0.2390949577093124,0.923611044883728,0.923611044883728,0.0,156.39573669433594,178.0,59839.44921875,0.0,2851.865478515625,1.0,279.1410217285156,283.1234741210937,297.0048828125,300.8274230957031,293.1499938964844,293.1499938964844,278.8500061035156,33207.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905572295188904,1.0,0.0,0.0,3.592212915420532,3.592236042022705,8.610283543930564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.2529296875,0.0,1449.2630615234375,1895.4371337890625,0.0,3315.41845703125,0.8903235793113708,1.0,0.0,3.0,1.0,0.0
17846640,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9012609720230104,0.440241664648056,0.3975028097629547,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9990000128746032,0.8920379877090454,0.5699344277381897,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9115355610847472,0.455247014760971,0.3191296756267547,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8772145509719849,0.4066810309886932,0.3867927491664886,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7299396991729736,0.2295143008232116,1.0445590019226074,285.0015563964844,284.95001220703125,301.1116943359375,294.0221252441406,298.4065856933594,297.251220703125,285.000732421875,1.0,0.6065424084663391,0.399463951587677,0.399463951587677,1.0,1.0,-3.2637264728546143,0.9745883345603944,2.289138078689575,0.2390949577093124,0.923611044883728,0.923611044883728,0.0,156.39573669433594,178.0,59839.44921875,0.0,2851.865478515625,1.0,279.1410217285156,283.1234741210937,297.0048828125,300.8274230957031,293.1499938964844,293.1499938964844,278.8500061035156,33207.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905572295188904,1.0,0.0,0.0,3.592212915420532,3.592236042022705,8.610283543930564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.2529296875,0.0,1449.2630615234375,1895.4371337890625,0.0,3315.41845703125,0.8903235793113708,1.0,0.0,3.0,1.0,0.0
17846700,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8979180455207825,0.4399747848510742,0.3975973129272461,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9990000128746032,0.9011922478675842,0.5762676000595093,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9088289141654968,0.4563274979591369,0.3200931847095489,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8744791746139526,0.4071741700172424,0.3875000178813934,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7279008626937866,0.2297922074794769,1.0466253757476809,284.8839111328125,284.95001220703125,301.1129150390625,294.0111999511719,298.4066772460937,297.2508850097656,284.8833923339844,1.0,0.6098641157150269,0.3992499411106109,0.3992499411106109,1.0,1.0,-3.275930404663086,0.9782573580741882,2.297672986984253,0.2397671639919281,0.8426950573921204,0.8426950573921204,0.0,158.8451385498047,178.0,60775.87109375,0.0,2891.213134765625,1.0,278.8995361328125,282.98785400390625,297.0478210449219,301.0370178222656,293.1499938964844,293.1499938964844,278.8500061035156,37720.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897144079208374,1.0,0.0,0.0,3.555847406387329,3.555870771408081,8.436834377789637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.0791015625,0.0,1443.458251953125,1895.4371337890625,0.0,3376.948486328125,0.883274257183075,1.0,0.0,3.0,1.0,0.0
17846760,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8922250866889954,0.4396337270736694,0.397373765707016,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9990000128746032,0.9004316926002502,0.5867069959640503,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.9037896394729614,0.4573396444320678,0.3208664357662201,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.8695861101150513,0.4075789451599121,0.3880006372928619,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.7242001295089722,0.229992464184761,1.048169493675232,284.9209899902344,284.95001220703125,301.11376953125,294.0000305175781,298.403564453125,297.2465515136719,284.9225769042969,1.0,0.6142304539680481,0.3988573551177978,0.3988573551177978,1.0,1.0,-3.291595697402954,0.9826470017433168,2.3089487552642822,0.240526407957077,0.8514336943626404,0.8514336943626404,0.0,162.75897216796875,196.0,60794.48046875,0.0,2946.431396484375,1.0,278.8584899902344,283.01678466796875,297.0274658203125,300.9750061035156,293.1499938964844,293.1499938964844,279.1499938964844,37925.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996750116348267,1.0,0.0,0.0,3.493732452392578,3.493755340576172,8.144653520503198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.1669921875,0.0,1379.9532470703125,1895.4371337890625,0.0,3400.554931640625,0.8724797368049622,1.0,0.0,3.0,1.0,0.0
17846820,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8793821930885315,0.4400999248027801,0.397857129573822,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9990000128746032,0.8822152018547058,0.6128665804862976,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8923761248588562,0.4603154063224792,0.3230082094669342,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8582569360733032,0.409124881029129,0.3896023035049438,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7152767777442932,0.2308067083358764,1.0528697967529297,285.02655029296875,284.95001220703125,301.1142578125,293.97705078125,298.399658203125,297.2410583496094,285.0262451171875,1.0,0.6255767941474915,0.398072212934494,0.398072212934494,1.0,1.0,-3.3337724208831787,0.9950770139694214,2.338695287704468,0.243259310722351,0.9586876034736632,0.9586876034736632,0.0,172.9674530029297,199.0,60908.6484375,0.0,3095.656494140625,1.0,279.1413879394531,283.127685546875,296.9713439941406,300.848876953125,293.1499938964844,293.1499938964844,278.8500061035156,32288.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949492573738098,1.0,0.0,0.0,3.652867317199707,3.652890682220459,8.90350690951891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.705078125,0.0,1508.571044921875,1895.4371337890625,0.0,3356.4599609375,0.9034219980239868,1.0,0.0,3.0,1.0,0.0
17846880,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8793821930885315,0.4400999248027801,0.397857129573822,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9990000128746032,0.8822152018547058,0.6128665804862976,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8923761248588562,0.4603154063224792,0.3230082094669342,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8582569360733032,0.409124881029129,0.3896023035049438,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7152767777442932,0.2308067083358764,1.0528697967529297,285.02655029296875,284.95001220703125,301.1142578125,293.97705078125,298.399658203125,297.2410583496094,285.0262451171875,1.0,0.6255767941474915,0.398072212934494,0.398072212934494,1.0,1.0,-3.3337724208831787,0.9950770139694214,2.338695287704468,0.243259310722351,0.9586876034736632,0.9586876034736632,0.0,172.9674530029297,199.0,60908.6484375,0.0,3095.656494140625,1.0,279.1413879394531,283.127685546875,296.9713439941406,300.848876953125,293.1499938964844,293.1499938964844,278.8500061035156,32288.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949492573738098,1.0,0.0,0.0,3.652867317199707,3.652890682220459,8.90350690951891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.705078125,0.0,1508.571044921875,1895.4371337890625,0.0,3356.4599609375,0.9034219980239868,1.0,0.0,3.0,1.0,0.0
17846940,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8728489279747009,0.4396375715732574,0.3979629576206207,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9990000128746032,0.8491402864456177,0.6266772747039795,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8867659568786621,0.461624801158905,0.3242666125297546,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8526933789253235,0.4096523225307464,0.3905175328254699,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7105879783630371,0.2310487776994705,1.0555344820022583,284.8964538574219,284.95001220703125,301.1138000488281,293.9618835449219,298.3930969238281,297.2325744628906,284.8984680175781,1.0,0.6312721371650696,0.3975697159767151,0.3975697159767151,1.0,1.0,-3.3563485145568848,1.0014432668685913,2.354905128479004,0.2447833567857742,0.8722866773605347,0.8722866773605347,0.0,178.54733276367188,199.0,62190.80859375,0.0,3177.618408203125,1.0,278.8780517578125,282.9756164550781,297.0144958496094,301.0747985839844,293.1499938964844,293.1499938964844,278.8500061035156,37212.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046686887741088,1.0,0.0,0.0,3.626388072967529,3.6264121532440186,8.774893558438634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.15625,0.0,1516.0684814453125,1895.4371337890625,0.0,3447.06298828125,0.8996239304542542,1.0,0.0,3.0,1.0,0.0
17847000,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.8693650960922241,0.4393195211887359,0.3977240920066833,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.9990000128746032,0.8274562358856201,0.6337940096855164,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8838290572166443,0.4623045623302459,0.324782520532608,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8497930765151978,0.409873902797699,0.3908087015151977,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.7079913020133972,0.231107696890831,1.0562959909439087,284.9188842773437,284.95001220703125,301.11328125,293.9532165527344,298.3897399902344,297.2285461425781,284.9201965332031,1.0,0.6340845227241516,0.3972870707511902,0.3972870707511902,1.0,1.0,-3.3665099143981934,1.0041435956954956,2.362366199493408,0.2452268302440643,0.8772696852684021,0.8772696852684021,0.0,181.39508056640625,202.0,62286.65234375,0.0,3216.781982421875,1.0,278.857666015625,282.99127197265625,296.9945678710937,301.0346984863281,293.1499938964844,293.1499938964844,279.1499938964844,37211.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069948196411132,1.0,0.0,0.0,3.6008591651916504,3.600882768630981,8.651781513435708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.3466796875,0.0,1488.1240234375,1895.4371337890625,0.0,3468.69384765625,0.8953964114189148,1.0,0.0,3.0,1.0,0.0
17847060,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8624843955039978,0.4395759701728821,0.3978811204433441,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9990000128746032,0.7769057154655457,0.6493421196937561,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8783408403396606,0.4651334583759308,0.3267202973365783,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8441148996353149,0.4112224578857422,0.3920904397964477,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7026447653770447,0.2316216975450515,1.0591586828231812,285.0231018066406,284.95001220703125,301.11083984375,293.9285583496094,298.3865051269531,297.2291564941406,285.0220947265625,1.0,0.6408863663673401,0.3959434926509857,0.3959434926509857,1.0,1.0,-3.392714262008667,1.0093666315078735,2.383347749710083,0.2445392906665802,0.9828504323959352,0.9828504323959352,0.0,187.8885498046875,205.0,62070.21484375,0.0,3313.887451171875,1.0,279.14215087890625,283.1056823730469,296.9280090332031,300.88739013671875,293.1499938964844,293.1499938964844,278.8500061035156,32559.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903398871421814,1.0,0.0,0.0,3.744676113128662,3.7447004318237305,9.356680266137118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.736328125,0.0,1614.6640625,1895.4371337890625,0.0,3435.24609375,0.9242249131202698,1.0,0.0,3.0,1.0,0.0
17847120,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8624843955039978,0.4395759701728821,0.3978811204433441,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9990000128746032,0.7769057154655457,0.6493421196937561,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8783408403396606,0.4651334583759308,0.3267202973365783,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8441148996353149,0.4112224578857422,0.3920904397964477,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7026447653770447,0.2316216975450515,1.0591586828231812,285.0231018066406,284.95001220703125,301.11083984375,293.9285583496094,298.3865051269531,297.2291564941406,285.0220947265625,1.0,0.6408863663673401,0.3959434926509857,0.3959434926509857,1.0,1.0,-3.392714262008667,1.0093666315078735,2.383347749710083,0.2445392906665802,0.9828504323959352,0.9828504323959352,0.0,187.8885498046875,205.0,62070.21484375,0.0,3313.887451171875,1.0,279.14215087890625,283.1056823730469,296.9280090332031,300.88739013671875,293.1499938964844,293.1499938964844,278.8500061035156,32559.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903398871421814,1.0,0.0,0.0,3.744676113128662,3.7447004318237305,9.356680266137118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.736328125,0.0,1614.6640625,1895.4371337890625,0.0,3435.24609375,0.9242249131202698,1.0,0.0,3.0,1.0,0.0
17847180,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.856441855430603,0.4386218786239624,0.3975139260292053,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7167571187019348,0.6627534031867981,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8737464547157288,0.4669946432113647,0.3283439874649048,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8393322229385376,0.4118158221244812,0.3930604457855224,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6979411244392395,0.2315989285707473,1.0607295036315918,284.9032287597656,284.95001220703125,301.10699462890625,293.9031066894531,298.3788757324219,297.2247009277344,284.905029296875,1.0,0.6464806199073792,0.3945999145507812,0.3945999145507812,1.0,1.0,-3.4134199619293213,1.0125830173492432,2.400837182998657,0.2431592494249344,0.8856662511825562,0.8856662511825562,0.0,193.52032470703125,193.0,63150.23046875,0.0,3394.51806640625,1.0,278.8565979003906,282.96160888671875,296.94097900390625,301.0426025390625,293.1499938964844,293.1499938964844,279.1499938964844,37877.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145880341529846,1.0,0.0,0.0,3.675194978713989,3.6752195358276367,9.012682085085544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.3916015625,0.0,1575.5238037109375,1895.4371337890625,0.0,3539.132568359375,0.9123185276985168,1.0,0.0,3.0,1.0,0.0
17847240,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.856441855430603,0.4386218786239624,0.3975139260292053,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7167571187019348,0.6627534031867981,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8737464547157288,0.4669946432113647,0.3283439874649048,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8393322229385376,0.4118158221244812,0.3930604457855224,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6979411244392395,0.2315989285707473,1.0607295036315918,284.9032287597656,284.95001220703125,301.10699462890625,293.9031066894531,298.3788757324219,297.2247009277344,284.905029296875,1.0,0.6464806199073792,0.3945999145507812,0.3945999145507812,1.0,1.0,-3.4134199619293213,1.0125830173492432,2.400837182998657,0.2431592494249344,0.8856662511825562,0.8856662511825562,0.0,193.52032470703125,193.0,63150.23046875,0.0,3394.51806640625,1.0,278.8565979003906,282.96160888671875,296.94097900390625,301.0426025390625,293.1499938964844,293.1499938964844,279.1499938964844,37877.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145880341529846,1.0,0.0,0.0,3.675194978713989,3.6752195358276367,9.012682085085544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.3916015625,0.0,1575.5238037109375,1895.4371337890625,0.0,3539.132568359375,0.9123185276985168,1.0,0.0,3.0,1.0,0.0
17847300,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8556253910064697,0.4386100471019745,0.3972419798374176,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9990000128746032,0.6929917931556702,0.6639805436134338,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.873749852180481,0.4682958722114563,0.329082727432251,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8389765024185181,0.4123554229736328,0.3934095501899719,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.6973862051963806,0.2316731065511703,1.0607249736785889,285.0209655761719,284.95001220703125,301.10455322265625,293.8901062011719,298.3766174316406,297.2254943847656,285.0227355957031,1.0,0.6468021869659424,0.3939281105995178,0.3939281105995178,1.0,1.0,-3.415899991989136,1.0114688873291016,2.404431104660034,0.2417077422142028,0.968552589416504,0.968552589416504,0.0,194.17010498046875,193.0,62315.53125,0.0,3404.076904296875,1.0,279.102783203125,283.0941772460937,296.8746337890625,300.8185119628906,293.1499938964844,293.1499938964844,279.1499938964844,33878.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101516008377076,1.0,0.0,0.0,3.72555422782898,3.725578546524048,9.261366358259692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.2060546875,0.0,1602.657958984375,1895.4371337890625,0.0,3498.0107421875,0.9222472906112672,1.0,0.0,3.0,1.0,0.0
17847360,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8540905117988586,0.4386961162090301,0.3973938822746277,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9938086271286012,0.6833229064941406,0.6513224244117737,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.872921347618103,0.4696866273880005,0.3300987482070923,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8378552794456482,0.4129754900932312,0.3940537869930267,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6961207985877991,0.231802612543106,1.0615556240081787,284.99774169921875,284.95001220703125,301.101806640625,293.8769226074219,298.3743591308594,297.2269287109375,284.9950561523437,1.0,0.6454233527183533,0.3934129476547241,0.3934129476547241,1.0,1.0,-3.4032199382781982,1.0056016445159912,2.397618293762207,0.2388367354869842,0.974173069000244,0.974173069000244,0.0,195.01168823242188,181.0,62272.70703125,0.0,3380.107421875,1.0,279.14324951171875,283.0750427246094,296.86724853515625,300.8548278808594,293.1499938964844,293.1499938964844,278.8500061035156,33455.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90924870967865,1.0,0.0,0.0,3.788466453552246,3.788491487503052,9.576795036991823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.193359375,0.0,1672.9805908203125,1895.4371337890625,0.0,3489.6298828125,0.9343926906585692,1.0,0.0,3.0,1.0,0.0
17847420,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8592614531517029,0.4376639723777771,0.3965422213077545,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9952041506767272,0.6760441660881042,0.6416096687316895,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8801875114440918,0.4715089797973633,0.3313762843608856,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.84361332654953,0.4134482443332672,0.3944900929927826,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7010314464569092,0.2317375540733337,1.0607199668884275,284.8854675292969,284.95001220703125,301.09527587890625,293.8499755859375,298.36480712890625,297.2217712402344,284.8872375488281,1.0,0.641044020652771,0.3923826515674591,0.3923826515674591,1.0,1.0,-3.392208814620972,0.9988659620285034,2.393342971801758,0.2343702912330627,0.8650450706481934,0.8650450706481934,0.0,189.68951416015625,169.0,62571.046875,0.0,3323.1943359375,1.0,278.8568115234375,282.95098876953125,296.8717041015625,300.94781494140625,293.1499938964844,293.1499938964844,279.1499938964844,39406.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172317385673524,1.0,0.0,0.0,3.6503424644470215,3.650367021560669,8.8912025830723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.44140625,0.0,1559.0421142578125,1895.4371337890625,0.0,3563.589599609375,0.9080705046653748,1.0,0.0,3.0,1.0,0.0
17847480,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8592614531517029,0.4376639723777771,0.3965422213077545,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9952041506767272,0.6760441660881042,0.6416096687316895,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8801875114440918,0.4715089797973633,0.3313762843608856,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.84361332654953,0.4134482443332672,0.3944900929927826,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7010314464569092,0.2317375540733337,1.0607199668884275,284.8854675292969,284.95001220703125,301.09527587890625,293.8499755859375,298.36480712890625,297.2217712402344,284.8872375488281,1.0,0.641044020652771,0.3923826515674591,0.3923826515674591,1.0,1.0,-3.392208814620972,0.9988659620285034,2.393342971801758,0.2343702912330627,0.8650450706481934,0.8650450706481934,0.0,189.68951416015625,169.0,62571.046875,0.0,3323.1943359375,1.0,278.8568115234375,282.95098876953125,296.8717041015625,300.94781494140625,293.1499938964844,293.1499938964844,279.1499938964844,39406.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172317385673524,1.0,0.0,0.0,3.6503424644470215,3.650367021560669,8.8912025830723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.44140625,0.0,1559.0421142578125,1895.4371337890625,0.0,3563.589599609375,0.9080705046653748,1.0,0.0,3.0,1.0,0.0
17847540,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.8653140068054199,0.4378525614738464,0.3962964713573456,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.9990000128746032,0.6969488859176636,0.6404074430465698,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.8883118629455566,0.4743681252002716,0.3330609202384949,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.8500573635101318,0.4146458804607391,0.3952682018280029,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.7065790891647339,0.2321793735027313,1.0612657070159912,284.9670104980469,284.95001220703125,301.0874938964844,293.8223571777344,298.3598327636719,297.2249755859375,284.9626770019531,1.0,0.6342119574546814,0.3913523256778717,0.3913523256778717,1.0,1.0,-3.360152244567871,0.9850428700447084,2.375109434127808,0.2261076271533966,0.93441641330719,0.93441641330719,0.0,183.2834014892578,157.0,61291.8671875,0.0,3245.786376953125,1.0,279.1424255371094,283.05889892578125,296.7997436523437,300.73590087890625,293.1499938964844,293.1499938964844,278.8500061035156,34286.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090628027915956,1.0,0.0,0.0,3.740740776062012,3.740765333175659,9.33702438032924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.9716796875,0.0,1623.34619140625,1895.4371337890625,0.0,3487.904052734375,0.9240400791168212,1.0,0.0,3.0,1.0,0.0
17847600,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.8653140068054199,0.4378525614738464,0.3962964713573456,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.9990000128746032,0.6969488859176636,0.6404074430465698,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.8883118629455566,0.4743681252002716,0.3330609202384949,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.8500573635101318,0.4146458804607391,0.3952682018280029,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.7065790891647339,0.2321793735027313,1.0612657070159912,284.9670104980469,284.95001220703125,301.0874938964844,293.8223571777344,298.3598327636719,297.2249755859375,284.9626770019531,1.0,0.6342119574546814,0.3913523256778717,0.3913523256778717,1.0,1.0,-3.360152244567871,0.9850428700447084,2.375109434127808,0.2261076271533966,0.93441641330719,0.93441641330719,0.0,183.2834014892578,157.0,61291.8671875,0.0,3245.786376953125,1.0,279.1424255371094,283.05889892578125,296.7997436523437,300.73590087890625,293.1499938964844,293.1499938964844,278.8500061035156,34286.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090628027915956,1.0,0.0,0.0,3.740740776062012,3.740765333175659,9.33702438032924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.9716796875,0.0,1623.34619140625,1895.4371337890625,0.0,3487.904052734375,0.9240400791168212,1.0,0.0,3.0,1.0,0.0
17847660,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8795186877250671,0.4371494948863983,0.3954513669013977,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9990000128746032,0.7209453582763672,0.6088827252388,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9051079154014589,0.4765663743019104,0.3343800604343414,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8644796013832092,0.415341317653656,0.3956272006034851,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7185595631599426,0.2325301766395568,1.061018705368042,284.890869140625,284.95001220703125,301.0784912109375,293.7940673828125,298.3537292480469,297.2215881347656,284.8919372558594,1.0,0.6271238327026367,0.3911880552768707,0.3911880552768707,1.0,1.0,-3.3568992614746094,0.9832876324653624,2.3736114501953125,0.2267237454652786,0.8480646014213562,0.8480646014213562,0.0,172.7000732421875,160.0,61546.0859375,0.0,3145.41552734375,1.0,278.85772705078125,282.9670104980469,296.8074951171875,300.8204040527344,293.1499938964844,293.1499938964844,279.1499938964844,39790.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153409600257874,1.0,0.0,0.0,3.57811975479126,3.578143835067749,8.542855312043685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.4833984375,0.0,1482.4580078125,1895.4371337890625,0.0,3546.101806640625,0.8924169540405273,1.0,0.0,3.0,1.0,0.0
17847720,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8795186877250671,0.4371494948863983,0.3954513669013977,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9990000128746032,0.7209453582763672,0.6088827252388,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9051079154014589,0.4765663743019104,0.3343800604343414,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8644796013832092,0.415341317653656,0.3956272006034851,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7185595631599426,0.2325301766395568,1.061018705368042,284.890869140625,284.95001220703125,301.0784912109375,293.7940673828125,298.3537292480469,297.2215881347656,284.8919372558594,1.0,0.6271238327026367,0.3911880552768707,0.3911880552768707,1.0,1.0,-3.3568992614746094,0.9832876324653624,2.3736114501953125,0.2267237454652786,0.8480646014213562,0.8480646014213562,0.0,172.7000732421875,160.0,61546.0859375,0.0,3145.41552734375,1.0,278.85772705078125,282.9670104980469,296.8074951171875,300.8204040527344,293.1499938964844,293.1499938964844,279.1499938964844,39790.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153409600257874,1.0,0.0,0.0,3.57811975479126,3.578143835067749,8.542855312043685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.4833984375,0.0,1482.4580078125,1895.4371337890625,0.0,3546.101806640625,0.8924169540405273,1.0,0.0,3.0,1.0,0.0
17847780,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8862834572792053,0.43754643201828,0.3953795433044433,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9990000128746032,0.7723216414451599,0.5952537059783936,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9145686626434326,0.4797285795211792,0.3362594842910766,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8717259168624878,0.4167108535766601,0.3965421617031097,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7241091132164001,0.2333110570907592,1.0630075931549072,284.9888000488281,284.95001220703125,301.0682983398437,293.7651062011719,298.35455322265625,297.22857666015625,284.9880676269531,1.0,0.6234444379806519,0.3910237848758697,0.3910237848758697,1.0,1.0,-3.34614634513855,0.9791728854179382,2.366973400115967,0.224563643336296,0.92860746383667,0.92860746383667,0.0,167.81271362304688,163.0,60527.58203125,0.0,3093.636962890625,1.0,279.14178466796875,283.0872497558594,296.7376403808594,300.6101989746094,293.1499938964844,293.1499938964844,278.8500061035156,34200.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061943888664246,1.0,0.0,0.0,3.667124748229981,3.66714859008789,8.973144645096909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.5576171875,0.0,1538.7734375,1895.4371337890625,0.0,3461.2529296875,0.9078723192214966,1.0,0.0,3.0,1.0,0.0
17847840,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8862834572792053,0.43754643201828,0.3953795433044433,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9990000128746032,0.7723216414451599,0.5952537059783936,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9145686626434326,0.4797285795211792,0.3362594842910766,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8717259168624878,0.4167108535766601,0.3965421617031097,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7241091132164001,0.2333110570907592,1.0630075931549072,284.9888000488281,284.95001220703125,301.0682983398437,293.7651062011719,298.35455322265625,297.22857666015625,284.9880676269531,1.0,0.6234444379806519,0.3910237848758697,0.3910237848758697,1.0,1.0,-3.34614634513855,0.9791728854179382,2.366973400115967,0.224563643336296,0.92860746383667,0.92860746383667,0.0,167.81271362304688,163.0,60527.58203125,0.0,3093.636962890625,1.0,279.14178466796875,283.0872497558594,296.7376403808594,300.6101989746094,293.1499938964844,293.1499938964844,278.8500061035156,34200.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061943888664246,1.0,0.0,0.0,3.667124748229981,3.66714859008789,8.973144645096909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.5576171875,0.0,1538.7734375,1895.4371337890625,0.0,3461.2529296875,0.9078723192214966,1.0,0.0,3.0,1.0,0.0
17847900,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8883242607116699,0.4372655749320984,0.3953535854816437,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.9990000128746032,0.7942774295806885,0.5912297964096069,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.91795414686203,0.4809337258338928,0.3372308015823364,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8741052150726318,0.4171185493469238,0.3970580399036407,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.7259284853935242,0.2335643321275711,1.064406394958496,284.8683166503906,284.95001220703125,301.06280517578125,293.7504272460937,298.35369873046875,297.23016357421875,284.8677673339844,1.0,0.6225955486297607,0.3909416496753692,0.3909416496753692,1.0,1.0,-3.3447444438934326,0.978463053703308,2.366281509399414,0.2240916639566421,0.8410101532936096,0.8410101532936096,0.0,166.47000122070312,163.0,61195.13671875,0.0,3082.88134765625,1.0,278.8980712890625,282.9520874023437,296.7759704589844,300.8002624511719,293.1499938964844,293.1499938964844,278.8500061035156,38898.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116300940513612,1.0,0.0,0.0,3.609930038452149,3.609954357147217,8.695426458871225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.486328125,0.0,1510.4906005859375,1895.4371337890625,0.0,3511.725830078125,0.8960255980491638,1.0,0.0,3.0,1.0,0.0
17847960,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8890463709831238,0.4369067847728729,0.3949716687202453,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9990000128746032,0.8129661679267883,0.5892597436904907,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9199206829071044,0.4820756018161773,0.3379776775836944,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8752903342247009,0.4174352884292602,0.3973241746425628,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7268240451812744,0.23373344540596,1.0651001930236816,284.90496826171875,284.95001220703125,301.0570068359375,293.735595703125,298.3517150878906,297.23101806640625,284.9062805175781,1.0,0.6221861839294434,0.3906586766242981,0.3906586766242981,1.0,1.0,-3.343965530395508,0.977426052093506,2.366539478302002,0.2231459319591522,0.8442973494529724,0.8442973494529724,0.0,165.80902099609375,166.0,60838.0390625,0.0,3077.401123046875,1.0,278.8580627441406,282.9853515625,296.7504577636719,300.7110900878906,293.1499938964844,293.1499938964844,279.1499938964844,39212.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91283518075943,1.0,0.0,0.0,3.522047281265259,3.5220706462860107,8.277204415207962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.322265625,0.0,1418.6156005859375,1895.4371337890625,0.0,3522.896728515625,0.8797034025192261,1.0,0.0,3.0,1.0,0.0
