time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848020,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8903135061264038,0.437308132648468,0.395075261592865,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9990000128746032,0.8545061945915222,0.5869709849357605,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9235047698020936,0.4853357672691345,0.3400569558143616,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8772576451301575,0.4188052117824554,0.3984124958515167,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.728265643119812,0.234466403722763,1.067798376083374,284.9992370605469,284.95001220703125,301.0445861816406,293.7054748535156,298.3543395996094,297.2421264648437,284.9984436035156,1.0,0.6225751042366028,0.3900927007198334,0.3900927007198334,1.0,1.0,-3.348382472991944,0.9773144125938416,2.371068000793457,0.2218391150236129,0.9303112626075744,0.9303112626075744,0.0,165.2705535888672,169.0,60165.33203125,0.0,3084.077392578125,1.0,279.1414489746094,283.09619140625,296.68389892578125,300.52783203125,293.1499938964844,293.1499938964844,278.8500061035156,33572.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049354791641236,1.0,0.0,0.0,3.636972188949585,3.636995553970337,8.826189628052816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.4365234375,0.0,1500.623046875,1895.4371337890625,0.0,3449.545166015625,0.9006730914115906,1.0,0.0,3.0,1.0,0.0
17848080,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8903135061264038,0.437308132648468,0.395075261592865,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9990000128746032,0.8545061945915222,0.5869709849357605,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9235047698020936,0.4853357672691345,0.3400569558143616,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8772576451301575,0.4188052117824554,0.3984124958515167,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.728265643119812,0.234466403722763,1.067798376083374,284.9992370605469,284.95001220703125,301.0445861816406,293.7054748535156,298.3543395996094,297.2421264648437,284.9984436035156,1.0,0.6225751042366028,0.3900927007198334,0.3900927007198334,1.0,1.0,-3.348382472991944,0.9773144125938416,2.371068000793457,0.2218391150236129,0.9303112626075744,0.9303112626075744,0.0,165.2705535888672,169.0,60165.33203125,0.0,3084.077392578125,1.0,279.1414489746094,283.09619140625,296.68389892578125,300.52783203125,293.1499938964844,293.1499938964844,278.8500061035156,33572.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049354791641236,1.0,0.0,0.0,3.636972188949585,3.636995553970337,8.826189628052816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.4365234375,0.0,1500.623046875,1895.4371337890625,0.0,3449.545166015625,0.9006730914115906,1.0,0.0,3.0,1.0,0.0
17848140,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8897769451141357,0.4367730915546417,0.3949204981327057,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9990000128746032,0.8726546168327332,0.5877733826637268,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9244589805603028,0.4870082139968872,0.3414267301559448,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8773571252822876,0.4192785322666168,0.3990904986858368,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7283104658126831,0.2346787899732589,1.0694713592529297,284.8907775878906,284.95001220703125,301.0350341796875,293.6834411621094,298.350830078125,297.24267578125,284.8947448730469,1.0,0.6235657334327698,0.3896852135658264,0.3896852135658264,1.0,1.0,-3.353637218475342,0.9779307246208192,2.375706672668457,0.221230924129486,0.8438981771469116,0.8438981771469116,0.0,165.7503204345703,169.0,60769.83203125,0.0,3098.436767578125,1.0,278.8722839355469,282.97271728515625,296.71600341796875,300.6909484863281,293.1499938964844,293.1499938964844,278.8500061035156,39482.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126295447349548,1.0,0.0,0.0,3.5383293628692627,3.5383529663085938,8.353910061487113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.609375,0.0,1437.7042236328125,1895.4371337890625,0.0,3520.990966796875,0.8826466202735901,1.0,0.0,3.0,1.0,0.0
17848200,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8891185522079468,0.4366008639335632,0.394705981016159,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9990000128746032,0.8780946731567383,0.5887239575386047,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9243330955505372,0.4876889586448669,0.3418593108654022,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8769849538803101,0.419461190700531,0.3992362022399902,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7280063033103943,0.234743520617485,1.0697509050369265,284.9104309082031,284.95001220703125,301.0311584472656,293.6748046875,298.34918212890625,297.2425231933594,284.9111328125,1.0,0.624038577079773,0.3895267248153686,0.3895267248153686,1.0,1.0,-3.355552911758423,0.97812682390213,2.377426147460937,0.2209605127573013,0.8480868339538574,0.8480868339538574,0.0,166.13136291503906,172.0,60745.390625,0.0,3104.864013671875,1.0,278.85845947265625,282.9859619140625,296.69696044921875,300.6474609375,293.1499938964844,293.1499938964844,279.1499938964844,38538.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131417870521544,1.0,0.0,0.0,3.5174148082733154,3.5174379348754883,8.255444186033856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.0244140625,0.0,1408.9033203125,1895.4371337890625,0.0,3525.737548828125,0.8781038522720337,1.0,0.0,3.0,1.0,0.0
17848260,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8876480460166931,0.4369254112243652,0.3948017358779907,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.900998830795288,0.5917184352874756,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.924738347530365,0.4909494519233703,0.3439851999282837,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8762776255607605,0.4207496047019958,0.4003126919269562,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.727366030216217,0.2353445291519165,1.0721298456192017,285.0036926269531,284.95001220703125,301.0167236328125,293.64361572265625,298.347900390625,297.24884033203125,285.0028381347656,1.0,0.6262221932411194,0.3888709247112274,0.3888709247112274,1.0,1.0,-3.365975141525269,0.9797871708869934,2.38618803024292,0.2201285511255264,0.9363694787025452,0.9363694787025452,0.0,167.526123046875,190.0,60211.73046875,0.0,3136.049072265625,1.0,279.1414489746094,283.0951232910156,296.6280517578125,300.4726257324219,293.1499938964844,293.1499938964844,278.8500061035156,33258.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906479835510254,1.0,0.0,0.0,3.640974521636963,3.640997886657715,8.845626098263892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.6328125,0.0,1502.6883544921875,1895.4371337890625,0.0,3463.906494140625,0.901339590549469,1.0,0.0,3.0,1.0,0.0
17848320,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8876480460166931,0.4369254112243652,0.3948017358779907,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.900998830795288,0.5917184352874756,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.924738347530365,0.4909494519233703,0.3439851999282837,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8762776255607605,0.4207496047019958,0.4003126919269562,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.727366030216217,0.2353445291519165,1.0721298456192017,285.0036926269531,284.95001220703125,301.0167236328125,293.64361572265625,298.347900390625,297.24884033203125,285.0028381347656,1.0,0.6262221932411194,0.3888709247112274,0.3888709247112274,1.0,1.0,-3.365975141525269,0.9797871708869934,2.38618803024292,0.2201285511255264,0.9363694787025452,0.9363694787025452,0.0,167.526123046875,190.0,60211.73046875,0.0,3136.049072265625,1.0,279.1414489746094,283.0951232910156,296.6280517578125,300.4726257324219,293.1499938964844,293.1499938964844,278.8500061035156,33258.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906479835510254,1.0,0.0,0.0,3.640974521636963,3.640997886657715,8.845626098263892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.6328125,0.0,1502.6883544921875,1895.4371337890625,0.0,3463.906494140625,0.901339590549469,1.0,0.0,3.0,1.0,0.0
17848380,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8785879611968994,0.4362048804759979,0.3945979475975036,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.9990000128746032,0.8969152569770813,0.609464168548584,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.9162613153457642,0.4933554828166961,0.3459620177745819,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8683162927627563,0.4213765561580658,0.4012967050075531,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.7212637662887573,0.2355773597955703,1.0747389793395996,284.91802978515625,284.95001220703125,301.0013427734375,293.6119384765625,298.33740234375,297.2413330078125,284.91925048828125,1.0,0.6340598464012146,0.3882150948047638,0.3882150948047638,1.0,1.0,-3.3937442302703857,0.9873104691505432,2.406433820724488,0.2210586667060852,0.8600550293922424,0.8600550293922424,0.0,174.43467712402344,193.0,61192.17578125,0.0,3238.482666015625,1.0,278.8583374023437,282.9831237792969,296.6407775878906,300.6109924316406,293.1499938964844,293.1499938964844,279.1499938964844,37899.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159295558929444,1.0,0.0,0.0,3.545349836349488,3.54537320137024,8.387094112549676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.978515625,0.0,1433.632568359375,1895.4371337890625,0.0,3551.547607421875,0.883838415145874,1.0,0.0,3.0,1.0,0.0
17848440,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8785879611968994,0.4362048804759979,0.3945979475975036,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.9990000128746032,0.8969152569770813,0.609464168548584,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.9162613153457642,0.4933554828166961,0.3459620177745819,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8683162927627563,0.4213765561580658,0.4012967050075531,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.7212637662887573,0.2355773597955703,1.0747389793395996,284.91802978515625,284.95001220703125,301.0013427734375,293.6119384765625,298.33740234375,297.2413330078125,284.91925048828125,1.0,0.6340598464012146,0.3882150948047638,0.3882150948047638,1.0,1.0,-3.3937442302703857,0.9873104691505432,2.406433820724488,0.2210586667060852,0.8600550293922424,0.8600550293922424,0.0,174.43467712402344,193.0,61192.17578125,0.0,3238.482666015625,1.0,278.8583374023437,282.9831237792969,296.6407775878906,300.6109924316406,293.1499938964844,293.1499938964844,279.1499938964844,37899.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159295558929444,1.0,0.0,0.0,3.545349836349488,3.54537320137024,8.387094112549676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.978515625,0.0,1433.632568359375,1895.4371337890625,0.0,3551.547607421875,0.883838415145874,1.0,0.0,3.0,1.0,0.0
17848500,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8746934533119202,0.4363059103488922,0.3945401906967163,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9990000128746032,0.8873013257980347,0.6174150705337524,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9127878546714784,0.4949639737606048,0.3469845056533813,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8649125099182129,0.4219513833522796,0.401775598526001,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7185613512992859,0.2358225286006927,1.0758957862854004,285.0305480957031,284.95001220703125,300.9933166503906,293.5959167480469,298.3330993652344,297.2391052246094,285.0320129394531,1.0,0.6372153759002686,0.3878872096538543,0.3878872096538543,1.0,1.0,-3.406445503234864,0.990641176700592,2.415804386138916,0.2216488569974899,0.9434154629707336,0.9434154629707336,0.0,177.6151580810547,193.0,60621.9765625,0.0,3285.954833984375,1.0,279.0994873046875,283.10748291015625,296.5769958496094,300.4043273925781,293.1499938964844,293.1499938964844,279.1499938964844,33378.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91143137216568,1.0,0.0,0.0,3.6097142696380615,3.6097373962402335,8.694386792740261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.8662109375,0.0,1469.41259765625,1895.4371337890625,0.0,3509.8828125,0.895968496799469,1.0,0.0,3.0,1.0,0.0
17848560,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.871934711933136,0.4365087747573852,0.3948067426681518,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9990000128746032,0.8769350647926331,0.6236436367034912,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9105880260467528,0.4966740608215332,0.3482295870780945,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8625361323356628,0.4226246476173401,0.402478963136673,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7166255116462708,0.2361370623111724,1.0776317119598389,285.01824951171875,284.95001220703125,300.9850769042969,293.5798034667969,298.3294677734375,297.2387084960937,285.01690673828125,1.0,0.6401883959770203,0.3873974084854126,0.3873974084854126,1.0,1.0,-3.418689489364624,0.9933701157569884,2.4253194332122803,0.2216160595417022,0.960661768913269,0.960661768913269,0.0,180.2285614013672,196.0,60969.1328125,0.0,3329.400390625,1.0,279.142578125,283.0947265625,296.57208251953125,300.45855712890625,293.1499938964844,293.1499938964844,278.8500061035156,32646.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110050797462464,1.0,0.0,0.0,3.689229726791382,3.689253568649292,9.081648499886796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.984375,0.0,1551.892333984375,1895.4371337890625,0.0,3505.92919921875,0.9115809798240662,1.0,0.0,3.0,1.0,0.0
17848620,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8659645318984985,0.4356153011322021,0.3944554924964905,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9990000128746032,0.8394061923027039,0.6359964609146118,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9059104323387146,0.4989844858646393,0.3501426875591278,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8575558066368103,0.4230874180793762,0.4032998085021972,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.71242755651474,0.2362129986286163,1.0794649124145508,284.9098205566406,284.95001220703125,300.96795654296875,293.5472412109375,298.3157958984375,297.2295227050781,284.9111022949219,1.0,0.6454160213470459,0.386417806148529,0.386417806148529,1.0,1.0,-3.4386250972747803,0.9971961379051208,2.441428899765014,0.2210143655538559,0.8717658519744873,0.8717658519744873,0.0,185.2873992919922,199.0,62003.1953125,0.0,3405.470947265625,1.0,278.8575134277344,282.9626770019531,296.5835876464844,300.608642578125,293.1499938964844,293.1499938964844,279.1499938964844,37873.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220574498176576,1.0,0.0,0.0,3.6088712215423584,3.608895063400269,8.690325898896845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.0068359375,0.0,1501.751708984375,1895.4371337890625,0.0,3608.1337890625,0.8976587057113647,1.0,0.0,3.0,1.0,0.0
17848680,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8659645318984985,0.4356153011322021,0.3944554924964905,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9990000128746032,0.8394061923027039,0.6359964609146118,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9059104323387146,0.4989844858646393,0.3501426875591278,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8575558066368103,0.4230874180793762,0.4032998085021972,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.71242755651474,0.2362129986286163,1.0794649124145508,284.9098205566406,284.95001220703125,300.96795654296875,293.5472412109375,298.3157958984375,297.2295227050781,284.9111022949219,1.0,0.6454160213470459,0.386417806148529,0.386417806148529,1.0,1.0,-3.4386250972747803,0.9971961379051208,2.441428899765014,0.2210143655538559,0.8717658519744873,0.8717658519744873,0.0,185.2873992919922,199.0,62003.1953125,0.0,3405.470947265625,1.0,278.8575134277344,282.9626770019531,296.5835876464844,300.608642578125,293.1499938964844,293.1499938964844,279.1499938964844,37873.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220574498176576,1.0,0.0,0.0,3.6088712215423584,3.608895063400269,8.690325898896845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.0068359375,0.0,1501.751708984375,1895.4371337890625,0.0,3608.1337890625,0.8976587057113647,1.0,0.0,3.0,1.0,0.0
17848740,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8615013360977173,0.4358002543449402,0.3944778442382812,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9990000128746032,0.8085245490074158,0.6460112929344177,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9029213190078736,0.5022600293159485,0.352319985628128,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8538757562637329,0.4242103397846222,0.4042879939079284,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7090531587600708,0.2365954965353012,1.081284523010254,285.0139465332031,284.95001220703125,300.95001220703125,293.5142822265625,298.3096923828125,297.2314147949219,285.0130310058594,1.0,0.6499859690666199,0.3854382336139679,0.3854382336139679,1.0,1.0,-3.456691026687622,1.000364065170288,2.456326961517334,0.2200506776571273,0.9712924361228944,0.9712924361228944,0.0,189.5319366455078,202.0,61567.38671875,0.0,3473.120849609375,1.0,279.14215087890625,283.0809020996094,296.5078125,300.4354553222656,293.1499938964844,293.1499938964844,278.8500061035156,32988.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172175526618958,1.0,0.0,0.0,3.737383127212525,3.7374074459075928,9.320270919488394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.0693359375,0.0,1609.5015869140625,1895.4371337890625,0.0,3563.458251953125,0.9228804111480712,1.0,0.0,3.0,1.0,0.0
17848800,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8615013360977173,0.4358002543449402,0.3944778442382812,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9990000128746032,0.8085245490074158,0.6460112929344177,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9029213190078736,0.5022600293159485,0.352319985628128,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8538757562637329,0.4242103397846222,0.4042879939079284,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7090531587600708,0.2365954965353012,1.081284523010254,285.0139465332031,284.95001220703125,300.95001220703125,293.5142822265625,298.3096923828125,297.2314147949219,285.0130310058594,1.0,0.6499859690666199,0.3854382336139679,0.3854382336139679,1.0,1.0,-3.456691026687622,1.000364065170288,2.456326961517334,0.2200506776571273,0.9712924361228944,0.9712924361228944,0.0,189.5319366455078,202.0,61567.38671875,0.0,3473.120849609375,1.0,279.14215087890625,283.0809020996094,296.5078125,300.4354553222656,293.1499938964844,293.1499938964844,278.8500061035156,32988.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172175526618958,1.0,0.0,0.0,3.737383127212525,3.7374074459075928,9.320270919488394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.0693359375,0.0,1609.5015869140625,1895.4371337890625,0.0,3563.458251953125,0.9228804111480712,1.0,0.0,3.0,1.0,0.0
17848860,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8569628596305847,0.4348335862159729,0.3940294981002807,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9990000128746032,0.7664223909378052,0.6557238101959229,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8999471664428711,0.504555344581604,0.3541997075080871,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8502426147460938,0.4245884418487549,0.4049953818321228,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7055723667144775,0.2365118861198425,1.0822516679763794,284.902587890625,284.95001220703125,300.9296875,293.4790344238281,298.2978210449219,297.2264099121094,284.9042663574219,1.0,0.654093861579895,0.3844377398490906,0.3844377398490906,1.0,1.0,-3.4721152782440186,1.0025484561920166,2.469566822052002,0.218799352645874,0.8763980269432068,0.8763980269432068,0.0,193.6143035888672,190.0,62468.51171875,0.0,3534.110595703125,1.0,278.85675048828125,282.9468078613281,296.5137634277344,300.57098388671875,293.1499938964844,293.1499938964844,279.1499938964844,38273.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277814626693726,1.0,0.0,0.0,3.6487748622894287,3.648799180984497,8.883567943485104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.8466796875,0.0,1548.813720703125,1895.4371337890625,0.0,3660.7890625,0.906782865524292,1.0,0.0,3.0,1.0,0.0
17848920,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8569628596305847,0.4348335862159729,0.3940294981002807,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9990000128746032,0.7664223909378052,0.6557238101959229,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8999471664428711,0.504555344581604,0.3541997075080871,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8502426147460938,0.4245884418487549,0.4049953818321228,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7055723667144775,0.2365118861198425,1.0822516679763794,284.902587890625,284.95001220703125,300.9296875,293.4790344238281,298.2978210449219,297.2264099121094,284.9042663574219,1.0,0.654093861579895,0.3844377398490906,0.3844377398490906,1.0,1.0,-3.4721152782440186,1.0025484561920166,2.469566822052002,0.218799352645874,0.8763980269432068,0.8763980269432068,0.0,193.6143035888672,190.0,62468.51171875,0.0,3534.110595703125,1.0,278.85675048828125,282.9468078613281,296.5137634277344,300.57098388671875,293.1499938964844,293.1499938964844,279.1499938964844,38273.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277814626693726,1.0,0.0,0.0,3.6487748622894287,3.648799180984497,8.883567943485104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.8466796875,0.0,1548.813720703125,1895.4371337890625,0.0,3660.7890625,0.906782865524292,1.0,0.0,3.0,1.0,0.0
17848980,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.858442485332489,0.4349256157875061,0.3937959969043731,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9990000128746032,0.7425832748413086,0.6518957018852234,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.903530776500702,0.5078052282333374,0.3562239706516266,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8523343801498413,0.4256065785884857,0.4057048559188843,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7070725560188293,0.2367360740900039,1.0824520587921145,285.0011901855469,284.95001220703125,300.9056396484375,293.4398498535156,298.290283203125,297.2301330566406,284.999755859375,1.0,0.652763843536377,0.3834372758865356,0.3834372758865356,1.0,1.0,-3.4707844257354736,0.9990997910499572,2.471684694290161,0.2158675640821457,0.9666593074798584,0.9666593074798584,0.0,192.2271270751953,178.0,61665.9453125,0.0,3522.69482421875,1.0,279.1423645019531,283.0643310546875,296.4302062988281,300.3726501464844,293.1499938964844,293.1499938964844,278.8500061035156,33528.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223262071609496,1.0,0.0,0.0,3.759692668914795,3.7597174644470215,9.431873877474573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.185546875,0.0,1639.62158203125,1895.4371337890625,0.0,3610.6103515625,0.9282126426696776,1.0,0.0,3.0,1.0,0.0
17849040,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.858442485332489,0.4349256157875061,0.3937959969043731,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9990000128746032,0.7425832748413086,0.6518957018852234,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.903530776500702,0.5078052282333374,0.3562239706516266,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8523343801498413,0.4256065785884857,0.4057048559188843,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7070725560188293,0.2367360740900039,1.0824520587921145,285.0011901855469,284.95001220703125,300.9056396484375,293.4398498535156,298.290283203125,297.2301330566406,284.999755859375,1.0,0.652763843536377,0.3834372758865356,0.3834372758865356,1.0,1.0,-3.4707844257354736,0.9990997910499572,2.471684694290161,0.2158675640821457,0.9666593074798584,0.9666593074798584,0.0,192.2271270751953,178.0,61665.9453125,0.0,3522.69482421875,1.0,279.1423645019531,283.0643310546875,296.4302062988281,300.3726501464844,293.1499938964844,293.1499938964844,278.8500061035156,33528.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223262071609496,1.0,0.0,0.0,3.759692668914795,3.7597174644470215,9.431873877474573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.185546875,0.0,1639.62158203125,1895.4371337890625,0.0,3610.6103515625,0.9282126426696776,1.0,0.0,3.0,1.0,0.0
17849100,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8607520461082458,0.4344737529754638,0.3936076164245605,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.9990000128746032,0.7356696128845215,0.6462869048118591,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9071732759475708,0.5090013742446899,0.3571914434432983,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8549469709396362,0.4258126020431518,0.4060216546058655,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7092178463935852,0.2367079108953476,1.0824697017669678,284.8647155761719,284.95001220703125,300.8923034667969,293.4188842773437,298.2834777832031,297.2286376953125,284.86212158203125,1.0,0.650814950466156,0.3829370141029358,0.3829370141029358,1.0,1.0,-3.4653871059417725,0.9957982301712036,2.46958875656128,0.2138446271419525,0.8702836036682129,0.8702836036682129,0.0,190.0380859375,178.0,62465.3671875,0.0,3496.829345703125,1.0,278.895263671875,282.9122009277344,296.458984375,300.5632629394531,293.1499938964844,293.1499938964844,278.8500061035156,37841.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929038941860199,1.0,0.0,0.0,3.722318649291992,3.722343683242798,9.245287060366536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.32421875,0.0,1629.1728515625,1895.4371337890625,0.0,3672.32861328125,0.9205350875854492,1.0,0.0,3.0,1.0,0.0
17849160,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8632698655128479,0.4338872134685516,0.3929831087589264,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9990000128746032,0.7327524423599243,0.639589250087738,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9112781882286072,0.5100840330123901,0.3578613102436065,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8578545451164246,0.425882875919342,0.4060091972351074,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7115494608879089,0.2365963160991668,1.0815842151641846,284.8878479003906,284.95001220703125,300.8781433105469,293.3970947265625,298.2757263183594,297.2256774902344,284.8893127441406,1.0,0.6481224894523621,0.3825867176055908,0.3825867176055908,1.0,1.0,-3.4563121795654297,0.991693675518036,2.464618444442749,0.2118048667907714,0.8600268959999084,0.8600268959999084,0.0,187.3246917724609,166.0,61936.5703125,0.0,3459.215576171875,1.0,278.85711669921875,282.93780517578125,296.42303466796875,300.4591979980469,293.1499938964844,293.1499938964844,279.1499938964844,39403.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311963319778442,1.0,0.0,0.0,3.6256282329559326,3.625652551651001,8.771216357672529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.76171875,0.0,1531.5206298828125,1895.4371337890625,0.0,3692.10205078125,0.9025402069091796,1.0,0.0,3.0,1.0,0.0
17849220,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8718950748443604,0.4340068697929382,0.3925721645355224,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.9990000128746032,0.7584113478660583,0.620197594165802,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.9239933490753174,0.5134372711181641,0.359795331954956,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8669824004173279,0.4268875420093536,0.4064906239509582,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7186710834503174,0.2369640618562698,1.0812630653381348,284.98162841796875,284.95001220703125,300.8474426269531,293.3511962890625,298.2666320800781,297.2298583984375,284.9803466796875,1.0,0.6412742137908936,0.3818860948085785,0.3818860948085785,1.0,1.0,-3.435016393661499,0.9825071692466736,2.4525091648101807,0.2073214203119278,0.935329258441925,0.935329258441925,0.0,179.8248291015625,169.0,60718.39453125,0.0,3365.0341796875,1.0,279.1421203613281,283.05731201171875,296.3301696777344,300.220458984375,293.1499938964844,293.1499938964844,278.8500061035156,34392.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92337167263031,1.0,0.0,0.0,3.707589626312256,3.707613945007324,9.172265436063752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.1728515625,0.0,1585.9683837890625,1895.4371337890625,0.0,3620.241455078125,0.9170281291007996,1.0,0.0,3.0,1.0,0.0
17849280,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8718950748443604,0.4340068697929382,0.3925721645355224,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.9990000128746032,0.7584113478660583,0.620197594165802,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.9239933490753174,0.5134372711181641,0.359795331954956,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8669824004173279,0.4268875420093536,0.4064906239509582,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7186710834503174,0.2369640618562698,1.0812630653381348,284.98162841796875,284.95001220703125,300.8474426269531,293.3511962890625,298.2666320800781,297.2298583984375,284.9803466796875,1.0,0.6412742137908936,0.3818860948085785,0.3818860948085785,1.0,1.0,-3.435016393661499,0.9825071692466736,2.4525091648101807,0.2073214203119278,0.935329258441925,0.935329258441925,0.0,179.8248291015625,169.0,60718.39453125,0.0,3365.0341796875,1.0,279.1421203613281,283.05731201171875,296.3301696777344,300.220458984375,293.1499938964844,293.1499938964844,278.8500061035156,34392.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92337167263031,1.0,0.0,0.0,3.707589626312256,3.707613945007324,9.172265436063752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.1728515625,0.0,1585.9683837890625,1895.4371337890625,0.0,3620.241455078125,0.9170281291007996,1.0,0.0,3.0,1.0,0.0
17849340,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8759894371032715,0.4333103001117706,0.392101377248764,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9990000128746032,0.784313440322876,0.610919713973999,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9309231042861938,0.515449047088623,0.3612763881683349,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8716395497322083,0.4272015392780304,0.4068586826324463,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7221815586090088,0.2370857745409011,1.0816888809204102,284.8838195800781,284.95001220703125,300.82080078125,293.3124389648437,298.25555419921875,297.2281494140625,284.8869934082031,1.0,0.638564944267273,0.3813255727291107,0.3813255727291107,1.0,1.0,-3.4260094165802,0.9778530597686768,2.4481561183929443,0.2044059932231903,0.843146800994873,0.843146800994873,0.0,176.34848022460938,169.0,60908.6875,0.0,3323.77197265625,1.0,278.8661804199219,282.9479675292969,296.33673095703125,300.3211364746094,293.1499938964844,293.1499938964844,278.8500061035156,40382.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302263259887696,1.0,0.0,0.0,3.563318252563477,3.563342332839966,8.472323429487005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.54296875,0.0,1470.86279296875,1895.4371337890625,0.0,3683.21533203125,0.8895019292831421,1.0,0.0,3.0,1.0,0.0
17849400,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8765324354171753,0.4331911206245422,0.3919154405593872,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9990000128746032,0.7908011674880981,0.609514057636261,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9320855736732484,0.5160061717033386,0.3616035878658294,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8723442554473877,0.4273019731044769,0.4068978726863861,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7227014899253845,0.2371265739202499,1.0816904306411743,284.89630126953125,284.95001220703125,300.8138427734375,293.302490234375,298.2531433105469,297.2282409667969,284.89715576171875,1.0,0.638120174407959,0.3811854422092438,0.3811854422092438,1.0,1.0,-3.424535036087036,0.9769479036331176,2.447587013244629,0.203785240650177,0.8435712456703186,0.8435712456703186,0.0,175.8207550048828,172.0,60809.4609375,0.0,3317.279541015625,1.0,278.85809326171875,282.9571228027344,296.31817626953125,300.2807312011719,293.1499938964844,293.1499938964844,279.1499938964844,39594.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301717281341552,1.0,0.0,0.0,3.544749021530152,3.544772863388061,8.384251373172447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.9580078125,0.0,1445.31494140625,1895.4371337890625,0.0,3682.715087890625,0.8849780559539795,1.0,0.0,3.0,1.0,0.0
17849460,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.879189133644104,0.4334917962551117,0.3918848931789398,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9990000128746032,0.8292415142059326,0.6040567755699158,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.937621295452118,0.5196338295936584,0.3638914823532104,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.875595211982727,0.4284464418888092,0.4077208042144775,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7251009941101074,0.2377298921346664,1.083499550819397,284.9925537109375,284.95001220703125,300.7776184082031,293.2513732910156,298.2483215332031,297.2372436523437,284.9918518066406,1.0,0.6371942758560181,0.3809109926223755,0.3809109926223755,1.0,1.0,-3.423840045928955,0.975871443748474,2.4479684829711914,0.2026493847370147,0.9257574677467346,0.9257574677467346,0.0,174.0054931640625,175.0,59920.21484375,0.0,3305.0791015625,1.0,279.1415405273437,283.0736694335937,296.22869873046875,300.0604248046875,293.1499938964844,293.1499938964844,278.8500061035156,33974.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220150113105774,1.0,0.0,0.0,3.6427388191223145,3.6427624225616455,8.854200927999045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.9462890625,0.0,1509.9791259765625,1895.4371337890625,0.0,3607.74267578125,0.9022629261016846,1.0,0.0,3.0,1.0,0.0
17849520,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.879189133644104,0.4334917962551117,0.3918848931789398,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9990000128746032,0.8292415142059326,0.6040567755699158,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.937621295452118,0.5196338295936584,0.3638914823532104,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.875595211982727,0.4284464418888092,0.4077208042144775,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7251009941101074,0.2377298921346664,1.083499550819397,284.9925537109375,284.95001220703125,300.7776184082031,293.2513732910156,298.2483215332031,297.2372436523437,284.9918518066406,1.0,0.6371942758560181,0.3809109926223755,0.3809109926223755,1.0,1.0,-3.423840045928955,0.975871443748474,2.4479684829711914,0.2026493847370147,0.9257574677467346,0.9257574677467346,0.0,174.0054931640625,175.0,59920.21484375,0.0,3305.0791015625,1.0,279.1415405273437,283.0736694335937,296.22869873046875,300.0604248046875,293.1499938964844,293.1499938964844,278.8500061035156,33974.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220150113105774,1.0,0.0,0.0,3.6427388191223145,3.6427624225616455,8.854200927999045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.9462890625,0.0,1509.9791259765625,1895.4371337890625,0.0,3607.74267578125,0.9022629261016846,1.0,0.0,3.0,1.0,0.0
17849580,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8790897130966187,0.4327341616153717,0.3914327919483185,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9990000128746032,0.8510344624519348,0.6035606861114502,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9399151802062988,0.5223379135131836,0.3659148812294006,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8762737512588501,0.4288961291313171,0.4083189666271209,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7255811095237732,0.2379275858402252,1.0849263668060305,284.9078674316406,284.95001220703125,300.7390441894531,293.1982116699219,298.2367553710937,297.2374572753906,284.9084777832031,1.0,0.6377565860748291,0.3806365430355072,0.3806365430355072,1.0,1.0,-3.4275670051574707,0.9762994050979614,2.451267719268799,0.202169194817543,0.8434855937957764,0.8434855937957764,0.0,174.00799560546875,178.0,60341.6640625,0.0,3313.71533203125,1.0,278.8584899902344,282.9682922363281,296.2201232910156,300.1473388671875,293.1499938964844,293.1499938964844,279.1499938964844,38858.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930150032043457,1.0,0.0,0.0,3.508961200714112,3.508984327316284,8.215811249101534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.8466796875,0.0,1402.40576171875,1895.4371337890625,0.0,3682.516357421875,0.8764829039573669,1.0,0.0,3.0,1.0,0.0
17849640,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8790897130966187,0.4327341616153717,0.3914327919483185,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9990000128746032,0.8510344624519348,0.6035606861114502,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9399151802062988,0.5223379135131836,0.3659148812294006,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8762737512588501,0.4288961291313171,0.4083189666271209,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7255811095237732,0.2379275858402252,1.0849263668060305,284.9078674316406,284.95001220703125,300.7390441894531,293.1982116699219,298.2367553710937,297.2374572753906,284.9084777832031,1.0,0.6377565860748291,0.3806365430355072,0.3806365430355072,1.0,1.0,-3.4275670051574707,0.9762994050979614,2.451267719268799,0.202169194817543,0.8434855937957764,0.8434855937957764,0.0,174.00799560546875,178.0,60341.6640625,0.0,3313.71533203125,1.0,278.8584899902344,282.9682922363281,296.2201232910156,300.1473388671875,293.1499938964844,293.1499938964844,279.1499938964844,38858.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930150032043457,1.0,0.0,0.0,3.508961200714112,3.508984327316284,8.215811249101534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.8466796875,0.0,1402.40576171875,1895.4371337890625,0.0,3682.516357421875,0.8764829039573669,1.0,0.0,3.0,1.0,0.0
17849700,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.878591001033783,0.4328139722347259,0.3912728726863861,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9990000128746032,0.8618356585502625,0.6043224334716797,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.940509021282196,0.5241208672523499,0.3669824302196502,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8761239051818848,0.4293929636478424,0.4086279273033142,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7254287600517273,0.2381571382284164,1.0855587720870972,285.0155029296875,284.95001220703125,300.718994140625,293.1709899902344,298.23309326171875,297.2406921386719,285.0162658691406,1.0,0.6384080648422241,0.3804993033409118,0.3804993033409118,1.0,1.0,-3.430702447891236,0.9769378304481506,2.4537644386291504,0.2020243406295776,0.9194229245185852,0.9194229245185852,0.0,174.39007568359375,178.0,59548.56640625,0.0,3323.219482421875,1.0,279.0983581542969,283.0907897949219,296.14385986328125,299.9129943847656,293.1499938964844,293.1499938964844,279.1499938964844,34079.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247744679450988,1.0,0.0,0.0,3.5602240562438965,3.560246706008911,8.45761576329096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.900390625,0.0,1421.547119140625,1895.4371337890625,0.0,3633.153076171875,0.8855240345001221,1.0,0.0,3.0,1.0,0.0
17849760,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8783771991729736,0.4329772889614105,0.3914441168308258,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9990000128746032,0.8722620010375977,0.6050201654434204,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9413725137710572,0.5259880423545837,0.3682910203933716,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8761852383613586,0.4299812912940979,0.4091843068599701,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7254418730735779,0.2384516447782516,1.0868759155273438,284.9991760253906,284.95001220703125,300.69842529296875,293.14337158203125,298.2294006347656,297.2447509765625,284.99786376953125,1.0,0.6393151879310608,0.3801738023757934,0.3801738023757934,1.0,1.0,-3.4355721473693848,0.9776249527931212,2.457947254180908,0.2015659809112548,0.9280526638031006,0.9280526638031006,0.0,174.83128356933594,181.0,59684.1328125,0.0,3337.1181640625,1.0,279.14215087890625,283.0772705078125,296.1270751953125,299.9407653808594,293.1499938964844,293.1499938964844,278.8500061035156,33414.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234592318534852,1.0,0.0,0.0,3.626594066619873,3.626617431640625,8.775890592005453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.0771484375,0.0,1488.0648193359375,1895.4371337890625,0.0,3621.0478515625,0.8979820013046265,1.0,0.0,3.0,1.0,0.0
17849820,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8759661912918091,0.4321385622024536,0.3909882605075836,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9990000128746032,0.8758623600006104,0.6092329621315002,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.940886378288269,0.5286682844161987,0.3703534305095672,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8745514154434204,0.4303371906280517,0.4097670316696167,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7241483330726624,0.2385506480932235,1.0881619453430176,284.909912109375,284.95001220703125,300.656005859375,293.0872497558594,298.212890625,297.2406921386719,284.9105834960937,1.0,0.6415047645568848,0.3795227706432342,0.3795227706432342,1.0,1.0,-3.4448208808898926,0.9787505865097046,2.4660701751708984,0.2006028890609741,0.8456551432609558,0.8456551432609558,0.0,176.61474609375,184.0,60258.89453125,0.0,3369.168701171875,1.0,278.85858154296875,282.9667358398437,296.1156311035156,300.0357360839844,293.1499938964844,293.1499938964844,279.1499938964844,38528.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329485297203064,1.0,0.0,0.0,3.5056169033050537,3.5056400299072266,8.200158276849834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.7119140625,0.0,1396.556884765625,1895.4371337890625,0.0,3708.137939453125,0.8754528164863586,1.0,0.0,3.0,1.0,0.0
