time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849880,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8759661912918091,0.4321385622024536,0.3909882605075836,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9990000128746032,0.8758623600006104,0.6092329621315002,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.940886378288269,0.5286682844161987,0.3703534305095672,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8745514154434204,0.4303371906280517,0.4097670316696167,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7241483330726624,0.2385506480932235,1.0881619453430176,284.909912109375,284.95001220703125,300.656005859375,293.0872497558594,298.212890625,297.2406921386719,284.9105834960937,1.0,0.6415047645568848,0.3795227706432342,0.3795227706432342,1.0,1.0,-3.4448208808898926,0.9787505865097046,2.4660701751708984,0.2006028890609741,0.8456551432609558,0.8456551432609558,0.0,176.61474609375,184.0,60258.89453125,0.0,3369.168701171875,1.0,278.85858154296875,282.9667358398437,296.1156311035156,300.0357360839844,293.1499938964844,293.1499938964844,279.1499938964844,38528.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329485297203064,1.0,0.0,0.0,3.5056169033050537,3.5056400299072266,8.200158276849834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.7119140625,0.0,1396.556884765625,1895.4371337890625,0.0,3708.137939453125,0.8754528164863586,1.0,0.0,3.0,1.0,0.0
17849940,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8737367391586304,0.4323090612888336,0.3909735381603241,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9990000128746032,0.8803122639656067,0.6138187050819397,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9405115246772766,0.5323089957237244,0.372751772403717,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8729291558265686,0.4313331246376037,0.4105872213840484,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7228243350982666,0.2389940917491912,1.0899237394332886,285.0009460449219,284.95001220703125,300.6120910644531,293.0301818847656,298.2015075683594,297.24420166015625,285.0001220703125,1.0,0.6441162824630737,0.378871738910675,0.378871738910675,1.0,1.0,-3.456303358078003,0.9806084632873536,2.4756948947906494,0.1997905671596527,0.9311293363571168,0.9311293363571168,0.0,178.6275634765625,187.0,59678.80859375,0.0,3407.99658203125,1.0,279.1413269042969,283.075439453125,296.018798828125,299.8305969238281,293.1499938964844,293.1499938964844,278.8500061035156,33331.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927128791809082,1.0,0.0,0.0,3.62661075592041,3.626634120941162,8.775971309660235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.7578125,0.0,1487.4661865234375,1895.4371337890625,0.0,3654.7958984375,0.8981698155403137,1.0,0.0,3.0,1.0,0.0
17850000,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8737367391586304,0.4323090612888336,0.3909735381603241,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9990000128746032,0.8803122639656067,0.6138187050819397,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9405115246772766,0.5323089957237244,0.372751772403717,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8729291558265686,0.4313331246376037,0.4105872213840484,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7228243350982666,0.2389940917491912,1.0899237394332886,285.0009460449219,284.95001220703125,300.6120910644531,293.0301818847656,298.2015075683594,297.24420166015625,285.0001220703125,1.0,0.6441162824630737,0.378871738910675,0.378871738910675,1.0,1.0,-3.456303358078003,0.9806084632873536,2.4756948947906494,0.1997905671596527,0.9311293363571168,0.9311293363571168,0.0,178.6275634765625,187.0,59678.80859375,0.0,3407.99658203125,1.0,279.1413269042969,283.075439453125,296.018798828125,299.8305969238281,293.1499938964844,293.1499938964844,278.8500061035156,33331.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927128791809082,1.0,0.0,0.0,3.62661075592041,3.626634120941162,8.775971309660235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.7578125,0.0,1487.4661865234375,1895.4371337890625,0.0,3654.7958984375,0.8981698155403137,1.0,0.0,3.0,1.0,0.0
17850060,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8703938126564026,0.4314145147800445,0.3904860019683838,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9990000128746032,0.8691380620002747,0.6200709939002991,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9388599395751952,0.5349797010421753,0.3748240172863006,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.870336651802063,0.4316129982471466,0.4111201167106628,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7207629680633545,0.2390275597572326,1.0910273790359497,284.9097595214844,284.95001220703125,300.56695556640625,292.9725952148437,298.182373046875,297.23779296875,284.9104309082031,1.0,0.646979033946991,0.3781159520149231,0.3781159520149231,1.0,1.0,-3.467701196670532,0.9821129441261292,2.485588312149048,0.1987524330615997,0.8480262160301208,0.8480262160301208,0.0,181.2079315185547,190.0,60330.62890625,0.0,3450.21533203125,1.0,278.8585205078125,282.962158203125,296.00396728515625,299.92706298828125,293.1499938964844,293.1499938964844,279.1499938964844,38417.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371629357337952,1.0,0.0,0.0,3.5136239528656006,3.513647079467773,8.237659585574875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.87890625,0.0,1404.0823974609375,1895.4371337890625,0.0,3746.616943359375,0.8771153092384338,1.0,0.0,3.0,1.0,0.0
17850120,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8703938126564026,0.4314145147800445,0.3904860019683838,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9990000128746032,0.8691380620002747,0.6200709939002991,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9388599395751952,0.5349797010421753,0.3748240172863006,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.870336651802063,0.4316129982471466,0.4111201167106628,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7207629680633545,0.2390275597572326,1.0910273790359497,284.9097595214844,284.95001220703125,300.56695556640625,292.9725952148437,298.182373046875,297.23779296875,284.9104309082031,1.0,0.646979033946991,0.3781159520149231,0.3781159520149231,1.0,1.0,-3.467701196670532,0.9821129441261292,2.485588312149048,0.1987524330615997,0.8480262160301208,0.8480262160301208,0.0,181.2079315185547,190.0,60330.62890625,0.0,3450.21533203125,1.0,278.8585205078125,282.962158203125,296.00396728515625,299.92706298828125,293.1499938964844,293.1499938964844,279.1499938964844,38417.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371629357337952,1.0,0.0,0.0,3.5136239528656006,3.513647079467773,8.237659585574875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.87890625,0.0,1404.0823974609375,1895.4371337890625,0.0,3746.616943359375,0.8771153092384338,1.0,0.0,3.0,1.0,0.0
17850180,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8676061034202576,0.4315393567085266,0.390443205833435,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9990000128746032,0.8611300587654114,0.6259662508964539,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9377619028091432,0.5386290550231934,0.3772369921207428,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8681283593177795,0.4325479567050934,0.4118958115577698,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7189387083053589,0.239412173628807,1.0926002264022827,285.001708984375,284.95001220703125,300.5208740234375,292.9148254394531,298.16949462890625,297.24029541015625,285.0008850097656,1.0,0.6500102281570435,0.3773601651191711,0.3773601651191711,1.0,1.0,-3.4804630279541016,0.9840450882911682,2.496417760848999,0.197748064994812,0.9343381524086,0.9343381524086,0.0,183.74826049804688,193.0,59768.84375,0.0,3495.724853515625,1.0,279.14141845703125,283.0717468261719,295.9049377441406,299.7210388183594,293.1499938964844,293.1499938964844,278.8500061035156,33287.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316388964653016,1.0,0.0,0.0,3.6356027126312256,3.6356260776519775,8.819544063953799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.166015625,0.0,1496.9935302734375,1895.4371337890625,0.0,3696.154541015625,0.9001609683036804,1.0,0.0,3.0,1.0,0.0
17850240,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8676061034202576,0.4315393567085266,0.390443205833435,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9990000128746032,0.8611300587654114,0.6259662508964539,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9377619028091432,0.5386290550231934,0.3772369921207428,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8681283593177795,0.4325479567050934,0.4118958115577698,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7189387083053589,0.239412173628807,1.0926002264022827,285.001708984375,284.95001220703125,300.5208740234375,292.9148254394531,298.16949462890625,297.24029541015625,285.0008850097656,1.0,0.6500102281570435,0.3773601651191711,0.3773601651191711,1.0,1.0,-3.4804630279541016,0.9840450882911682,2.496417760848999,0.197748064994812,0.9343381524086,0.9343381524086,0.0,183.74826049804688,193.0,59768.84375,0.0,3495.724853515625,1.0,279.14141845703125,283.0717468261719,295.9049377441406,299.7210388183594,293.1499938964844,293.1499938964844,278.8500061035156,33287.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316388964653016,1.0,0.0,0.0,3.6356027126312256,3.6356260776519775,8.819544063953799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.166015625,0.0,1496.9935302734375,1895.4371337890625,0.0,3696.154541015625,0.9001609683036804,1.0,0.0,3.0,1.0,0.0
17850300,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8661032319068909,0.4311192333698272,0.3903761804103851,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9990000128746032,0.8516915440559387,0.629116952419281,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9370741248130798,0.540003776550293,0.378414124250412,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8669471144676208,0.4327159523963928,0.4122863709926605,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7179703712463379,0.2394430339336395,1.0934611558914185,284.8791809082031,284.95001220703125,300.49755859375,292.885986328125,298.1602783203125,297.2378234863281,284.8781433105469,1.0,0.6515913605690002,0.3769822716712951,0.3769822716712951,1.0,1.0,-3.487096309661865,0.9850841760635376,2.502012014389038,0.1973257064819336,0.8493795990943909,0.8493795990943909,0.0,185.10983276367188,193.0,60661.20703125,0.0,3519.74072265625,1.0,278.8985595703125,282.93182373046875,295.92938232421875,299.9096374511719,293.1499938964844,293.1499938964844,278.8500061035156,37790.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938862919807434,1.0,0.0,0.0,3.598581314086914,3.598605155944824,8.640839155305002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.2470703125,0.0,1489.9217529296875,1895.4371337890625,0.0,3762.1005859375,0.8928238749504089,1.0,0.0,3.0,1.0,0.0
17850360,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.863990068435669,0.430600494146347,0.3899354934692383,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.8390597701072693,0.6330366134643555,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9356946349143982,0.5412923693656921,0.3793211281299591,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8652271032333374,0.4327699244022369,0.4123914837837219,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.716549813747406,0.2393822073936462,1.0935038328170776,284.90850830078125,284.95001220703125,300.47412109375,292.85723876953125,298.15020751953125,297.2342224121094,284.9097900390625,1.0,0.6531236171722412,0.3765828013420105,0.3765828013420105,1.0,1.0,-3.492550611495972,0.9856705069541932,2.506880044937134,0.1966956853866577,0.849919319152832,0.849919319152832,0.0,186.68251037597656,196.0,60432.99609375,0.0,3542.257080078125,1.0,278.8581237792969,282.95672607421875,295.88995361328125,299.8187866210937,293.1499938964844,293.1499938964844,279.1499938964844,38526.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418688416481018,1.0,0.0,0.0,3.523162603378296,3.5231857299804688,8.282447083729494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.669921875,0.0,1414.830810546875,1895.4371337890625,0.0,3789.424072265625,0.879285991191864,1.0,0.0,3.0,1.0,0.0
17850420,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8610423803329468,0.4306848645210266,0.3898570239543915,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9990000128746032,0.8217824697494507,0.6394748091697693,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9343295097351074,0.5449450016021729,0.3817360401153564,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8628316521644592,0.4336554706096649,0.4131228029727936,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7144712805747986,0.2396979182958603,1.0948001146316528,285.0018005371094,284.95001220703125,300.427001953125,292.8002014160156,298.1374816894531,297.2373962402344,285.0009155273437,1.0,0.6562883853912354,0.3757838010787964,0.3757838010787964,1.0,1.0,-3.505539655685425,0.9875088334083556,2.518030881881714,0.1955592483282089,0.9370548725128174,0.9370548725128174,0.0,189.4647674560547,199.0,59869.9765625,0.0,3590.380615234375,1.0,279.1414794921875,283.067138671875,295.7903137207031,299.61151123046875,293.1499938964844,293.1499938964844,278.8500061035156,33304.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363211393356324,1.0,0.0,0.0,3.646306753158569,3.646330356597901,8.871554086908873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.0966796875,0.0,1508.9122314453125,1895.4371337890625,0.0,3738.94091796875,0.9025266766548156,1.0,0.0,3.0,1.0,0.0
17850480,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8610423803329468,0.4306848645210266,0.3898570239543915,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9990000128746032,0.8217824697494507,0.6394748091697693,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9343295097351074,0.5449450016021729,0.3817360401153564,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8628316521644592,0.4336554706096649,0.4131228029727936,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7144712805747986,0.2396979182958603,1.0948001146316528,285.0018005371094,284.95001220703125,300.427001953125,292.8002014160156,298.1374816894531,297.2373962402344,285.0009155273437,1.0,0.6562883853912354,0.3757838010787964,0.3757838010787964,1.0,1.0,-3.505539655685425,0.9875088334083556,2.518030881881714,0.1955592483282089,0.9370548725128174,0.9370548725128174,0.0,189.4647674560547,199.0,59869.9765625,0.0,3590.380615234375,1.0,279.1414794921875,283.067138671875,295.7903137207031,299.61151123046875,293.1499938964844,293.1499938964844,278.8500061035156,33304.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363211393356324,1.0,0.0,0.0,3.646306753158569,3.646330356597901,8.871554086908873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.0966796875,0.0,1508.9122314453125,1895.4371337890625,0.0,3738.94091796875,0.9025266766548156,1.0,0.0,3.0,1.0,0.0
17850540,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8578964471817017,0.4298013746738434,0.3894214034080505,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9990000128746032,0.7950761914253235,0.6459050178527832,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9324644207954408,0.5472530722618103,0.3835939466953277,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8602818250656128,0.4338009357452392,0.4135571122169494,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.712245762348175,0.239607959985733,1.095447063446045,284.9030456542969,284.95001220703125,300.38543701171875,292.7507629394531,298.1209411621094,297.2328186035156,284.9047241210937,1.0,0.6590877771377563,0.3750807046890259,0.3750807046890259,1.0,1.0,-3.5162904262542725,0.9888826012611388,2.527407646179199,0.1945718079805374,0.8521556854248047,0.8521556854248047,0.0,192.17233276367188,199.0,60559.421875,0.0,3632.88330078125,1.0,278.86260986328125,282.9477233886719,295.787841796875,299.72979736328125,293.1499938964844,293.1499938964844,278.8500061035156,38747.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461369514465332,1.0,0.0,0.0,3.54219937324524,3.542222738265991,8.372194315597881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.01171875,0.0,1436.46044921875,1895.4371337890625,0.0,3828.094970703125,0.8836893439292908,1.0,0.0,3.0,1.0,0.0
17850600,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8573981523513794,0.4297051131725311,0.3893151581287384,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.7911826968193054,0.6468743681907654,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9321284294128418,0.5475921630859375,0.3838135004043579,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8598694801330566,0.4338269829750061,0.4135755598545074,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7118777632713318,0.2395926862955093,1.095403075218201,284.9080810546875,284.95001220703125,300.3797912597656,292.7441101074219,298.11883544921875,297.2323913574219,284.90887451171875,1.0,0.659457266330719,0.3749848306179046,0.3749848306179046,1.0,1.0,-3.517561912536621,0.9890056848526,2.5285561084747314,0.194406121969223,0.8519619107246399,0.8519619107246399,0.0,192.5658264160156,202.0,60546.20703125,0.0,3638.3671875,1.0,278.8583374023437,282.9508361816406,295.77606201171875,299.709716796875,293.1499938964844,293.1499938964844,279.1499938964844,38418.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464611411094666,1.0,0.0,0.0,3.535602331161499,3.535625457763672,8.341037869286083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.4951171875,0.0,1427.1083984375,1895.4371337890625,0.0,3831.02587890625,0.8819550275802612,1.0,0.0,3.0,1.0,0.0
17850660,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8544768691062927,0.4297525882720947,0.3892106413841247,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9990000128746032,0.7663387060165405,0.6534954309463501,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.930711269378662,0.5512382984161377,0.3862282633781433,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8574709296226501,0.4346694946289062,0.4142711162567138,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.709629476070404,0.239832654595375,1.096381902694702,285.0019226074219,284.95001220703125,300.3327331542969,292.6893005371094,298.106689453125,297.2362670898437,285.0010986328125,1.0,0.6626253724098206,0.3741737306118011,0.3741737306118011,1.0,1.0,-3.530314683914185,0.9906920790672302,2.5396227836608887,0.1931809782981872,0.9391732811927797,0.9391732811927797,0.0,195.45372009277344,205.0,59944.25390625,0.0,3687.190673828125,1.0,279.1415710449219,283.0625915527344,295.6784362792969,299.5024719238281,293.1499938964844,293.1499938964844,278.8500061035156,33330.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407323598861694,1.0,0.0,0.0,3.654986143112183,3.6550097465515137,8.913838200896862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.4296875,0.0,1518.7216796875,1895.4371337890625,0.0,3779.102294921875,0.9045575261116028,1.0,0.0,3.0,1.0,0.0
17850720,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8544768691062927,0.4297525882720947,0.3892106413841247,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9990000128746032,0.7663387060165405,0.6534954309463501,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.930711269378662,0.5512382984161377,0.3862282633781433,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8574709296226501,0.4346694946289062,0.4142711162567138,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.709629476070404,0.239832654595375,1.096381902694702,285.0019226074219,284.95001220703125,300.3327331542969,292.6893005371094,298.106689453125,297.2362670898437,285.0010986328125,1.0,0.6626253724098206,0.3741737306118011,0.3741737306118011,1.0,1.0,-3.530314683914185,0.9906920790672302,2.5396227836608887,0.1931809782981872,0.9391732811927797,0.9391732811927797,0.0,195.45372009277344,205.0,59944.25390625,0.0,3687.190673828125,1.0,279.1415710449219,283.0625915527344,295.6784362792969,299.5024719238281,293.1499938964844,293.1499938964844,278.8500061035156,33330.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407323598861694,1.0,0.0,0.0,3.654986143112183,3.6550097465515137,8.913838200896862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.4296875,0.0,1518.7216796875,1895.4371337890625,0.0,3779.102294921875,0.9045575261116028,1.0,0.0,3.0,1.0,0.0
17850780,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8509265184402466,0.4287386536598205,0.3886425793170929,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9990000128746032,0.7284365296363831,0.6609779000282288,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9285217523574828,0.5538617372512817,0.3882953524589538,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8545693755149841,0.4347979724407196,0.4146882891654968,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7068775296211243,0.2396524399518966,1.096671462059021,284.9073181152344,284.95001220703125,300.2861633300781,292.6361694335937,298.0887756347656,297.23199462890625,284.9081115722656,1.0,0.6657634377479553,0.3733626306056976,0.3733626306056976,1.0,1.0,-3.54197359085083,0.9919960498809814,2.5499775409698486,0.1919275224208831,0.8532522916793823,0.8532522916793823,0.0,198.62744140625,193.0,60613.1484375,0.0,3735.330810546875,1.0,278.8582763671875,282.9451904296875,295.66717529296875,299.6030578613281,293.1499938964844,293.1499938964844,279.1499938964844,38447.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506763219833374,1.0,0.0,0.0,3.544261932373047,3.544285297393799,8.381946372537641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.0546875,0.0,1436.4656982421875,1895.4371337890625,0.0,3869.052978515625,0.8838855624198914,1.0,0.0,3.0,1.0,0.0
17850840,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8509265184402466,0.4287386536598205,0.3886425793170929,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9990000128746032,0.7284365296363831,0.6609779000282288,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9285217523574828,0.5538617372512817,0.3882953524589538,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8545693755149841,0.4347979724407196,0.4146882891654968,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7068775296211243,0.2396524399518966,1.096671462059021,284.9073181152344,284.95001220703125,300.2861633300781,292.6361694335937,298.0887756347656,297.23199462890625,284.9081115722656,1.0,0.6657634377479553,0.3733626306056976,0.3733626306056976,1.0,1.0,-3.54197359085083,0.9919960498809814,2.5499775409698486,0.1919275224208831,0.8532522916793823,0.8532522916793823,0.0,198.62744140625,193.0,60613.1484375,0.0,3735.330810546875,1.0,278.8582763671875,282.9451904296875,295.66717529296875,299.6030578613281,293.1499938964844,293.1499938964844,279.1499938964844,38447.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506763219833374,1.0,0.0,0.0,3.544261932373047,3.544285297393799,8.381946372537641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.0546875,0.0,1436.4656982421875,1895.4371337890625,0.0,3869.052978515625,0.8838855624198914,1.0,0.0,3.0,1.0,0.0
17850900,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8511084914207458,0.4286729395389557,0.3883376121520996,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9990000128746032,0.713870644569397,0.660021960735321,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.929995894432068,0.5556064248085022,0.3893158733844757,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8550583720207214,0.4351233839988708,0.4148163497447967,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7071542143821716,0.2396774441003799,1.0963058471679688,285.0115051269531,284.95001220703125,300.2631225585937,292.6103210449219,298.0823669433594,297.2335510253906,285.0123291015625,1.0,0.6651995778083801,0.3729571104049682,0.3729571104049682,1.0,1.0,-3.541417121887207,0.990553855895996,2.550863265991211,0.1908206343650818,0.9266604781150818,0.9266604781150818,0.0,198.27622985839844,193.0,59754.38671875,0.0,3731.81103515625,1.0,279.0986022949219,283.06597900390625,295.5895690917969,299.3680419921875,293.1499938964844,293.1499938964844,279.1499938964844,34087.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457782506942748,1.0,0.0,0.0,3.59445595741272,3.5944790840148926,8.621039455647406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.94921875,0.0,1458.1522216796875,1895.4371337890625,0.0,3824.850830078125,0.8930125832557678,1.0,0.0,3.0,1.0,0.0
17850960,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8529433012008667,0.4286968111991882,0.3883112668991089,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9990000128746032,0.7061375975608826,0.6556001901626587,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9335718154907228,0.557432234287262,0.3905440270900726,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8571580052375793,0.4355458617210388,0.4151425361633301,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.708842933177948,0.2397821843624115,1.0963988304138184,284.99346923828125,284.95001220703125,300.24029541015625,292.5850524902344,298.07666015625,297.2361755371094,284.99169921875,1.0,0.6637804508209229,0.3725675046443939,0.3725675046443939,1.0,1.0,-3.5380542278289795,0.9882516264915466,2.549802780151367,0.1893365383148193,0.9326722025871276,0.9326722025871276,0.0,196.5678253173828,181.0,59787.4140625,0.0,3713.11767578125,1.0,279.1423645019531,283.0530700683594,295.570556640625,299.3881225585937,293.1499938964844,293.1499938964844,278.8500061035156,33565.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444162249565125,1.0,0.0,0.0,3.65600848197937,3.656032085418701,8.918825642467709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.060546875,0.0,1521.61962890625,1895.4371337890625,0.0,3812.5224609375,0.9046580791473388,1.0,0.0,3.0,1.0,0.0
17851020,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8579971790313721,0.4276255369186401,0.3874136209487915,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9990000128746032,0.6961920857429504,0.6423448920249939,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9425979256629944,0.55998694896698,0.392351359128952,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8629787564277649,0.4355863928794861,0.4151904582977295,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7134791612625122,0.2395735830068588,1.095084547996521,284.8965759277344,284.95001220703125,300.19549560546875,292.5363464355469,298.0582275390625,297.231689453125,284.89697265625,1.0,0.6587128043174744,0.3717883229255676,0.3717883229255676,1.0,1.0,-3.521695852279663,0.9805246591567992,2.541171073913574,0.1854252815246582,0.8381783366203308,0.8381783366203308,0.0,191.21788024902344,169.0,59945.32421875,0.0,3640.45361328125,1.0,278.8584289550781,282.942138671875,295.5591125488281,299.4603576660156,293.1499938964844,293.1499938964844,279.1499938964844,39316.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952808916568756,1.0,0.0,0.0,3.5078816413879395,3.5079047679901123,8.210756163862243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.0966796875,0.0,1404.5736083984375,1895.4371337890625,0.0,3888.231689453125,0.8764799237251282,1.0,0.0,3.0,1.0,0.0
17851080,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8579971790313721,0.4276255369186401,0.3874136209487915,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9990000128746032,0.6961920857429504,0.6423448920249939,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9425979256629944,0.55998694896698,0.392351359128952,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8629787564277649,0.4355863928794861,0.4151904582977295,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7134791612625122,0.2395735830068588,1.095084547996521,284.8965759277344,284.95001220703125,300.19549560546875,292.5363464355469,298.0582275390625,297.231689453125,284.89697265625,1.0,0.6587128043174744,0.3717883229255676,0.3717883229255676,1.0,1.0,-3.521695852279663,0.9805246591567992,2.541171073913574,0.1854252815246582,0.8381783366203308,0.8381783366203308,0.0,191.21788024902344,169.0,59945.32421875,0.0,3640.45361328125,1.0,278.8584289550781,282.942138671875,295.5591125488281,299.4603576660156,293.1499938964844,293.1499938964844,279.1499938964844,39316.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952808916568756,1.0,0.0,0.0,3.5078816413879395,3.5079047679901123,8.210756163862243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.0966796875,0.0,1404.5736083984375,1895.4371337890625,0.0,3888.231689453125,0.8764799237251282,1.0,0.0,3.0,1.0,0.0
17851140,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.866682231426239,0.4276189506053924,0.3869282901287079,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.9990000128746032,0.7195602655410767,0.6223126649856567,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.9556089639663696,0.5635935664176941,0.3944788575172424,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.8723410964012146,0.4363242983818054,0.4154374599456787,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.7206490635871887,0.2398581653833389,1.094421148300171,284.97808837890625,284.95001220703125,300.1519470214844,292.4903564453125,298.0460510253906,297.2356262207031,284.9769592285156,1.0,0.6515918374061584,0.3710091114044189,0.3710091114044189,1.0,1.0,-3.499077558517456,0.9707821011543274,2.528295516967773,0.1807448863983154,0.9054323434829712,0.9054323434829712,0.0,183.4006500244141,172.0,58777.26171875,0.0,3538.516845703125,1.0,279.1412353515625,283.0521545410156,295.46490478515625,299.2226867675781,293.1499938964844,293.1499938964844,278.8500061035156,34406.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441338181495668,1.0,0.0,0.0,3.592714548110962,3.5927376747131348,8.612688020548376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.51171875,0.0,1458.62744140625,1895.4371337890625,0.0,3809.96484375,0.8911951184272766,1.0,0.0,3.0,1.0,0.0
17851200,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.866682231426239,0.4276189506053924,0.3869282901287079,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.9990000128746032,0.7195602655410767,0.6223126649856567,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.9556089639663696,0.5635935664176941,0.3944788575172424,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.8723410964012146,0.4363242983818054,0.4154374599456787,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.7206490635871887,0.2398581653833389,1.094421148300171,284.97808837890625,284.95001220703125,300.1519470214844,292.4903564453125,298.0460510253906,297.2356262207031,284.9769592285156,1.0,0.6515918374061584,0.3710091114044189,0.3710091114044189,1.0,1.0,-3.499077558517456,0.9707821011543274,2.528295516967773,0.1807448863983154,0.9054323434829712,0.9054323434829712,0.0,183.4006500244141,172.0,58777.26171875,0.0,3538.516845703125,1.0,279.1412353515625,283.0521545410156,295.46490478515625,299.2226867675781,293.1499938964844,293.1499938964844,278.8500061035156,34406.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441338181495668,1.0,0.0,0.0,3.592714548110962,3.5927376747131348,8.612688020548376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.51171875,0.0,1458.62744140625,1895.4371337890625,0.0,3809.96484375,0.8911951184272766,1.0,0.0,3.0,1.0,0.0
17851260,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8713378310203552,0.4267715215682983,0.3862045407295227,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9990000128746032,0.7487924695014954,0.6112979054450989,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9632571935653688,0.5663687586784363,0.3964188694953918,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.87774258852005,0.4365019500255584,0.4156010150909424,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7246910333633423,0.2399583607912063,1.0944890975952148,284.90313720703125,284.95001220703125,300.1100158691406,292.447509765625,298.0314025878906,297.2330627441406,284.9037170410156,1.0,0.6482433080673218,0.3707695007324219,0.3707695007324219,1.0,1.0,-3.487548351287842,0.9662629961967468,2.52128529548645,0.1785343289375305,0.8239462971687317,0.8239462971687317,0.0,179.22227478027344,190.0,58848.1640625,0.0,3485.894775390625,1.0,278.8589782714844,282.9613952636719,295.4602966308594,299.287109375,293.1499938964844,293.1499938964844,279.1499938964844,39431.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950350284576416,1.0,0.0,0.0,3.427881956100464,3.4279043674468994,7.840522471269651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.8984375,0.0,1323.923095703125,1895.4371337890625,0.0,3866.117431640625,0.8590226173400879,1.0,0.0,3.0,1.0,0.0
17851320,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8713378310203552,0.4267715215682983,0.3862045407295227,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9990000128746032,0.7487924695014954,0.6112979054450989,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9632571935653688,0.5663687586784363,0.3964188694953918,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.87774258852005,0.4365019500255584,0.4156010150909424,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7246910333633423,0.2399583607912063,1.0944890975952148,284.90313720703125,284.95001220703125,300.1100158691406,292.447509765625,298.0314025878906,297.2330627441406,284.9037170410156,1.0,0.6482433080673218,0.3707695007324219,0.3707695007324219,1.0,1.0,-3.487548351287842,0.9662629961967468,2.52128529548645,0.1785343289375305,0.8239462971687317,0.8239462971687317,0.0,179.22227478027344,190.0,58848.1640625,0.0,3485.894775390625,1.0,278.8589782714844,282.9613952636719,295.4602966308594,299.287109375,293.1499938964844,293.1499938964844,279.1499938964844,39431.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950350284576416,1.0,0.0,0.0,3.427881956100464,3.4279043674468994,7.840522471269651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.8984375,0.0,1323.923095703125,1895.4371337890625,0.0,3866.117431640625,0.8590226173400879,1.0,0.0,3.0,1.0,0.0
17851380,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8681287169456482,0.4269910752773285,0.3862675726413727,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9990000128746032,0.7724146246910095,0.6181579232215881,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9616956114768982,0.5702181458473206,0.398978978395462,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8749776482582092,0.4374212622642517,0.4163695871829986,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7226648330688477,0.2405180633068084,1.0968523025512695,284.9972229003906,284.95001220703125,300.0699462890625,292.4081420898437,298.025146484375,297.2398376464844,284.9971618652344,1.0,0.6523346304893494,0.3705298900604248,0.3705298900604248,1.0,1.0,-3.50268030166626,0.9704667329788208,2.5322134494781494,0.1788728237152099,0.9066847562789916,0.9066847562789916,0.0,182.14239501953125,208.0,58291.7265625,0.0,3539.7744140625,1.0,279.140625,283.0743103027344,295.3822326660156,299.0911865234375,293.1499938964844,293.1499938964844,278.8500061035156,33593.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414904117584229,1.0,0.0,0.0,3.5406320095062256,3.54065465927124,8.364787049686129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.685546875,0.0,1397.397705078125,1895.4371337890625,0.0,3785.988037109375,0.8791494965553284,1.0,0.0,3.0,1.0,0.0
17851440,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8681287169456482,0.4269910752773285,0.3862675726413727,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9990000128746032,0.7724146246910095,0.6181579232215881,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9616956114768982,0.5702181458473206,0.398978978395462,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8749776482582092,0.4374212622642517,0.4163695871829986,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7226648330688477,0.2405180633068084,1.0968523025512695,284.9972229003906,284.95001220703125,300.0699462890625,292.4081420898437,298.025146484375,297.2398376464844,284.9971618652344,1.0,0.6523346304893494,0.3705298900604248,0.3705298900604248,1.0,1.0,-3.50268030166626,0.9704667329788208,2.5322134494781494,0.1788728237152099,0.9066847562789916,0.9066847562789916,0.0,182.14239501953125,208.0,58291.7265625,0.0,3539.7744140625,1.0,279.140625,283.0743103027344,295.3822326660156,299.0911865234375,293.1499938964844,293.1499938964844,278.8500061035156,33593.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414904117584229,1.0,0.0,0.0,3.5406320095062256,3.54065465927124,8.364787049686129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.685546875,0.0,1397.397705078125,1895.4371337890625,0.0,3785.988037109375,0.8791494965553284,1.0,0.0,3.0,1.0,0.0
17851500,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8640992045402527,0.4266535341739654,0.3863200545310974,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9990000128746032,0.7676333785057068,0.6269286274909973,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9580557942390442,0.5716890692710876,0.4002715349197387,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8711551427841187,0.4376023113727569,0.4168310463428497,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.719804584980011,0.2406384646892547,1.0984468460083008,284.88934326171875,284.95001220703125,300.0506896972656,292.389892578125,298.01904296875,297.2384948730469,284.8893127441406,1.0,0.6562592387199402,0.3704100549221039,0.3704100549221039,1.0,1.0,-3.517314910888672,0.9748482704162598,2.542466640472412,0.1799222379922866,0.83226478099823,0.83226478099823,0.0,185.73269653320312,208.0,59183.65625,0.0,3596.8583984375,1.0,278.9007568359375,282.9461364746094,295.4218139648437,299.2934875488281,293.1499938964844,293.1499938964844,278.8500061035156,37958.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477676153182985,1.0,0.0,0.0,3.5004050731658936,3.500427961349488,8.175793482223526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.78125,0.0,1387.072998046875,1895.4371337890625,0.0,3842.8291015625,0.8712531924247742,1.0,0.0,3.0,1.0,0.0
17851560,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8585444688796997,0.4262369573116302,0.3860666453838348,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.9990000128746032,0.7513856291770935,0.6388691067695618,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9524909853935242,0.5730870962142944,0.4013268947601318,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8658314943313599,0.4376872479915619,0.4170645177364349,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.7156684398651123,0.2406608015298843,1.0993895530700684,284.9242553710937,284.95001220703125,300.0320129394531,292.37261962890625,298.0115661621094,297.2355651855469,284.9252319335937,1.0,0.6610482335090637,0.3700610399246216,0.3700610399246216,1.0,1.0,-3.534050941467285,0.9792411923408508,2.554809808731079,0.1805217713117599,0.8413558602333069,0.8413558602333069,0.0,190.5453948974609,226.0,59242.51171875,0.0,3666.951171875,1.0,278.8588562011719,282.97296142578125,295.39892578125,299.2306213378906,293.1499938964844,293.1499938964844,279.1499938964844,37888.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504023790359496,1.0,0.0,0.0,3.4418768882751465,3.441899299621582,7.904674816927582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.9423828125,0.0,1327.036865234375,1895.4371337890625,0.0,3866.58642578125,0.8609613180160522,1.0,0.0,3.0,1.0,0.0
17851620,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8469015955924988,0.4263682067394256,0.3863487243652344,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9990000128746032,0.7010359168052673,0.6668448448181152,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.939712941646576,0.57684326171875,0.4040543437004089,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8543846607208252,0.4385492205619812,0.418091356754303,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.705985426902771,0.2410071790218353,1.1024388074874878,285.0196533203125,284.95001220703125,299.9964904785156,292.3412780761719,298.0037536621094,297.2386474609375,285.0192565917969,1.0,0.672719419002533,0.369363009929657,0.369363009929657,1.0,1.0,-3.5762031078338623,0.99069744348526,2.585505723953247,0.1824443042278289,0.9392654299736024,0.9392654299736024,0.0,202.273178100586,229.0,59245.59765625,0.0,3843.84326171875,1.0,279.14093017578125,283.079345703125,295.3329772949219,299.0912170410156,293.1499938964844,293.1499938964844,278.8500061035156,32425.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452551007270812,1.0,0.0,0.0,3.596637010574341,3.5966598987579346,8.63150432905968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.1552734375,0.0,1448.249755859375,1895.4371337890625,0.0,3820.1171875,0.8908454775810242,1.0,0.0,3.0,1.0,0.0
17851680,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8469015955924988,0.4263682067394256,0.3863487243652344,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9990000128746032,0.7010359168052673,0.6668448448181152,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.939712941646576,0.57684326171875,0.4040543437004089,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8543846607208252,0.4385492205619812,0.418091356754303,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.705985426902771,0.2410071790218353,1.1024388074874878,285.0196533203125,284.95001220703125,299.9964904785156,292.3412780761719,298.0037536621094,297.2386474609375,285.0192565917969,1.0,0.672719419002533,0.369363009929657,0.369363009929657,1.0,1.0,-3.5762031078338623,0.99069744348526,2.585505723953247,0.1824443042278289,0.9392654299736024,0.9392654299736024,0.0,202.273178100586,229.0,59245.59765625,0.0,3843.84326171875,1.0,279.14093017578125,283.079345703125,295.3329772949219,299.0912170410156,293.1499938964844,293.1499938964844,278.8500061035156,32425.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452551007270812,1.0,0.0,0.0,3.596637010574341,3.5966598987579346,8.63150432905968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.1552734375,0.0,1448.249755859375,1895.4371337890625,0.0,3820.1171875,0.8908454775810242,1.0,0.0,3.0,1.0,0.0
