time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851740,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8276693224906921,0.4249960482120514,0.3862127959728241,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.965998351573944,0.6672036647796631,0.6350184082984924,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9155853390693665,0.5789125561714172,0.4063380062580108,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8353139758110046,0.4382742941379547,0.4188953638076782,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6884794235229492,0.2404699325561523,1.1047019958496094,284.8926696777344,284.95001220703125,299.9649353027344,292.31549072265625,297.9879150390625,297.2326965332031,284.8938293457031,1.0,0.6766655445098877,0.3686929047107696,0.3686929047107696,1.0,1.0,-3.544250965118408,0.9782602787017822,2.565990686416626,0.1781038790941238,0.8350778222084045,0.8350778222084045,0.0,219.4877777099609,229.0,59461.69140625,0.0,3867.392578125,1.0,278.8595886230469,282.9385681152344,295.3506774902344,299.22265625,293.1499938964844,293.1499938964844,278.8500061035156,39230.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559804797172546,1.0,0.0,0.0,3.480702638626098,3.4807257652282715,8.084016371867619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.9443359375,0.0,1375.8990478515625,1895.4371337890625,0.0,3916.675537109375,0.8702905774116516,1.0,0.0,3.0,1.0,0.0
17851800,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8272897005081177,0.4249475300312042,0.3861691951751709,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9653505086898804,0.6673815846443176,0.6346170902252197,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9151656031608582,0.5790054798126221,0.4064032733440399,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8349564671516418,0.4382660686969757,0.4188927114009857,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.6881328821182251,0.2404497563838958,1.1046483516693115,284.89422607421875,284.95001220703125,299.96368408203125,292.31451416015625,297.9872436523437,297.2323608398437,284.8956298828125,1.0,0.6767906546592712,0.3686649799346924,0.3686649799346924,1.0,1.0,-3.543790817260742,0.9780289530754088,2.5657618045806885,0.1778989434242248,0.8346248269081116,0.8346248269081116,0.0,219.83775329589844,232.0,59449.82421875,0.0,3868.27587890625,1.0,278.8583374023437,282.9404602050781,295.3472900390625,299.21453857421875,293.1499938964844,293.1499938964844,279.1499938964844,39165.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560120701789856,1.0,0.0,0.0,3.4769325256347656,3.47695541381836,8.066512577897811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.09326171875,0.0,1371.5723876953125,1895.4371337890625,0.0,3916.95849609375,0.8694080114364624,1.0,0.0,3.0,1.0,0.0
17851860,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.82294100522995,0.4247642159461975,0.3858537077903747,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9620136618614196,0.6722239851951599,0.6384173035621643,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.911441206932068,0.5822641253471375,0.4085705280303955,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8310497999191284,0.4388315379619598,0.4193446934223175,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.6842154264450073,0.2404918074607849,1.1047680377960205,284.991943359375,284.95001220703125,299.9338684082031,292.29266357421875,297.97772216796875,297.2327575683594,284.99139404296875,1.0,0.6802029013633728,0.3678851425647735,0.3678851425647735,1.0,1.0,-3.551215171813965,0.9780197739601136,2.573195457458496,0.1759753823280334,0.9161287546157836,0.9161287546157836,0.0,224.691650390625,235.0,58812.6640625,0.0,3916.63671875,1.0,279.1410217285156,283.0611267089844,295.27056884765625,299.0118103027344,293.1499938964844,293.1499938964844,278.8500061035156,33668.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947719931602478,1.0,0.0,0.0,3.5862903594970703,3.586313247680664,8.5819146988797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.7392578125,0.0,1446.2933349609375,1895.4371337890625,0.0,3842.3984375,0.889387845993042,1.0,0.0,3.0,1.0,0.0
17851920,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.82294100522995,0.4247642159461975,0.3858537077903747,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9620136618614196,0.6722239851951599,0.6384173035621643,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.911441206932068,0.5822641253471375,0.4085705280303955,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8310497999191284,0.4388315379619598,0.4193446934223175,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.6842154264450073,0.2404918074607849,1.1047680377960205,284.991943359375,284.95001220703125,299.9338684082031,292.29266357421875,297.97772216796875,297.2327575683594,284.99139404296875,1.0,0.6802029013633728,0.3678851425647735,0.3678851425647735,1.0,1.0,-3.551215171813965,0.9780197739601136,2.573195457458496,0.1759753823280334,0.9161287546157836,0.9161287546157836,0.0,224.691650390625,235.0,58812.6640625,0.0,3916.63671875,1.0,279.1410217285156,283.0611267089844,295.27056884765625,299.0118103027344,293.1499938964844,293.1499938964844,278.8500061035156,33668.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947719931602478,1.0,0.0,0.0,3.5862903594970703,3.586313247680664,8.5819146988797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.7392578125,0.0,1446.2933349609375,1895.4371337890625,0.0,3842.3984375,0.889387845993042,1.0,0.0,3.0,1.0,0.0
17851980,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8169912099838257,0.4236771762371063,0.3853446543216705,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9503991007804872,0.6626591682434082,0.6306475400924683,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9057568907737732,0.5845040678977966,0.410487413406372,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8256711363792419,0.4387722015380859,0.4197249710559845,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6790341138839722,0.2402087599039077,1.10524320602417,284.9044494628906,284.95001220703125,299.90728759765625,292.27606201171875,297.96392822265625,297.2267150878906,284.90533447265625,1.0,0.682305097579956,0.3671053051948547,0.3671053051948547,1.0,1.0,-3.544608354568481,0.9734582901000975,2.571150302886963,0.1731322556734085,0.8321087956428528,0.8321087956428528,0.0,230.75135803222656,238.0,59189.15234375,0.0,3936.498779296875,1.0,278.8585205078125,282.9547119140625,295.29522705078125,299.1321105957031,293.1499938964844,293.1499938964844,279.1499938964844,39019.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552581310272216,1.0,0.0,0.0,3.45257306098938,3.4525957107543945,7.953880754030251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.0166015625,0.0,1345.7840576171875,1895.4371337890625,0.0,3910.205810546875,0.8640117645263672,1.0,0.0,3.0,1.0,0.0
17852040,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8169912099838257,0.4236771762371063,0.3853446543216705,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9503991007804872,0.6626591682434082,0.6306475400924683,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9057568907737732,0.5845040678977966,0.410487413406372,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8256711363792419,0.4387722015380859,0.4197249710559845,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6790341138839722,0.2402087599039077,1.10524320602417,284.9044494628906,284.95001220703125,299.90728759765625,292.27606201171875,297.96392822265625,297.2267150878906,284.90533447265625,1.0,0.682305097579956,0.3671053051948547,0.3671053051948547,1.0,1.0,-3.544608354568481,0.9734582901000975,2.571150302886963,0.1731322556734085,0.8321087956428528,0.8321087956428528,0.0,230.75135803222656,238.0,59189.15234375,0.0,3936.498779296875,1.0,278.8585205078125,282.9547119140625,295.29522705078125,299.1321105957031,293.1499938964844,293.1499938964844,279.1499938964844,39019.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552581310272216,1.0,0.0,0.0,3.45257306098938,3.4525957107543945,7.953880754030251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.0166015625,0.0,1345.7840576171875,1895.4371337890625,0.0,3910.205810546875,0.8640117645263672,1.0,0.0,3.0,1.0,0.0
17852100,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8153805732727051,0.4236024618148803,0.3850903213024139,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9482703804969788,0.6651233434677124,0.6303237676620483,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.904723048210144,0.5861033797264099,0.4114437699317932,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8243303894996643,0.4390468597412109,0.4198613464832306,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6776801943778992,0.2402441501617431,1.1051602363586426,285.00714111328125,284.95001220703125,299.89532470703125,292.2698669433594,297.9602355957031,297.22735595703125,285.0075988769531,1.0,0.6832472085952759,0.3667153716087341,0.3667153716087341,1.0,1.0,-3.5451064109802246,0.9724174737930298,2.5726888179779053,0.171740710735321,0.9031855463981628,0.9031855463981628,0.0,232.4219970703125,238.0,58440.57421875,0.0,3947.91650390625,1.0,279.09686279296875,283.0788269042969,295.2354431152344,298.9161071777344,293.1499938964844,293.1499938964844,279.1499938964844,34170.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489213228225708,1.0,0.0,0.0,3.503217458724976,3.503239870071411,8.188936817532522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.83984375,0.0,1362.7774658203125,1895.4371337890625,0.0,3853.2392578125,0.8728195428848267,1.0,0.0,3.0,1.0,0.0
17852160,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8147459626197815,0.4236424565315246,0.3851548731327057,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9484573602676392,0.6655998229980469,0.6323044300079346,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9048234820365906,0.587803304195404,0.412647545337677,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8238962888717651,0.4394440650939941,0.4202451109886169,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6771945953369141,0.2403837293386459,1.105805277824402,284.99468994140625,284.95001220703125,299.88427734375,292.26513671875,297.9580993652344,297.229248046875,284.9937438964844,1.0,0.6844246983528137,0.3664537668228149,0.3664537668228149,1.0,1.0,-3.550255537033081,0.973229169845581,2.5770263671875,0.171441838145256,0.91206556558609,0.91206556558609,0.0,233.4504547119141,241.0,58583.125,0.0,3967.3330078125,1.0,279.1417236328125,283.0676574707031,295.2385559082031,298.960693359375,293.1499938964844,293.1499938964844,278.8500061035156,33494.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464181661605836,1.0,0.0,0.0,3.567598581314087,3.5676214694976807,8.492689858030644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.572265625,0.0,1425.087890625,1895.4371337890625,0.0,3830.63720703125,0.8848348259925842,1.0,0.0,3.0,1.0,0.0
17852220,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8102907538414001,0.4226284921169281,0.384665310382843,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9389459490776062,0.6568993926048279,0.6253786683082581,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9013529419898988,0.5900563597679138,0.414534330368042,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8201084136962891,0.4394373297691345,0.4206240773200989,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6735799312591553,0.2401766628026962,1.1063823699951172,284.9074401855469,284.95001220703125,299.8650817871094,292.2601928710937,297.9476318359375,297.2240905761719,284.90777587890625,1.0,0.6859496235847473,0.3659305870532989,0.3659305870532989,1.0,1.0,-3.544771909713745,0.9698292016983032,2.5749428272247314,0.1695180684328079,0.8310062885284424,0.8310062885284424,0.0,238.0244903564453,244.0,59047.33203125,0.0,3980.976318359375,1.0,278.8591003417969,282.9604187011719,295.2778625488281,299.1005859375,293.1499938964844,293.1499938964844,279.1499938964844,38731.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537706971168518,1.0,0.0,0.0,3.440720558166504,3.4407432079315186,7.899363936303416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.12255859375,0.0,1331.82861328125,1895.4371337890625,0.0,3896.866943359375,0.8611263632774353,1.0,0.0,3.0,1.0,0.0
17852280,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8102907538414001,0.4226284921169281,0.384665310382843,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9389459490776062,0.6568993926048279,0.6253786683082581,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9013529419898988,0.5900563597679138,0.414534330368042,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8201084136962891,0.4394373297691345,0.4206240773200989,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6735799312591553,0.2401766628026962,1.1063823699951172,284.9074401855469,284.95001220703125,299.8650817871094,292.2601928710937,297.9476318359375,297.2240905761719,284.90777587890625,1.0,0.6859496235847473,0.3659305870532989,0.3659305870532989,1.0,1.0,-3.544771909713745,0.9698292016983032,2.5749428272247314,0.1695180684328079,0.8310062885284424,0.8310062885284424,0.0,238.0244903564453,244.0,59047.33203125,0.0,3980.976318359375,1.0,278.8591003417969,282.9604187011719,295.2778625488281,299.1005859375,293.1499938964844,293.1499938964844,279.1499938964844,38731.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537706971168518,1.0,0.0,0.0,3.440720558166504,3.4407432079315186,7.899363936303416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.12255859375,0.0,1331.82861328125,1895.4371337890625,0.0,3896.866943359375,0.8611263632774353,1.0,0.0,3.0,1.0,0.0
17852340,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8086743354797363,0.4226127862930298,0.3844856917858124,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9381037950515748,0.6600384712219238,0.6274076700210571,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9012173414230348,0.5933290719985962,0.416669636964798,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8189901113510132,0.4401189982891083,0.4211412966251373,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6723920702934265,0.2403804808855056,1.1070092916488647,284.9968566894531,284.95001220703125,299.8500061035156,292.2616271972656,297.9447021484375,297.22711181640625,284.9962463378906,1.0,0.6877977252006531,0.3654073774814605,0.3654073774814605,1.0,1.0,-3.5509252548217773,0.9701791405677797,2.5807461738586426,0.1683271080255508,0.911788523197174,0.911788523197174,0.0,240.0512084960937,247.0,58486.66796875,0.0,4009.105224609375,1.0,279.1407470703125,283.0722961425781,295.2352294921875,298.9469909667969,293.1499938964844,293.1499938964844,278.8500061035156,33452.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449002146720886,1.0,0.0,0.0,3.5563957691192627,3.5564184188842773,8.439436101070896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.31640625,0.0,1412.9267578125,1895.4371337890625,0.0,3816.905029296875,0.8825297951698303,1.0,0.0,3.0,1.0,0.0
17852400,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8086743354797363,0.4226127862930298,0.3844856917858124,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9381037950515748,0.6600384712219238,0.6274076700210571,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9012173414230348,0.5933290719985962,0.416669636964798,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8189901113510132,0.4401189982891083,0.4211412966251373,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6723920702934265,0.2403804808855056,1.1070092916488647,284.9968566894531,284.95001220703125,299.8500061035156,292.2616271972656,297.9447021484375,297.22711181640625,284.9962463378906,1.0,0.6877977252006531,0.3654073774814605,0.3654073774814605,1.0,1.0,-3.5509252548217773,0.9701791405677797,2.5807461738586426,0.1683271080255508,0.911788523197174,0.911788523197174,0.0,240.0512084960937,247.0,58486.66796875,0.0,4009.105224609375,1.0,279.1407470703125,283.0722961425781,295.2352294921875,298.9469909667969,293.1499938964844,293.1499938964844,278.8500061035156,33452.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449002146720886,1.0,0.0,0.0,3.5563957691192627,3.5564184188842773,8.439436101070896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.31640625,0.0,1412.9267578125,1895.4371337890625,0.0,3816.905029296875,0.8825297951698303,1.0,0.0,3.0,1.0,0.0
17852460,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8045154809951782,0.4216134548187256,0.3839901387691498,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9292232990264891,0.6518524885177612,0.6208024621009827,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8982657194137573,0.5955357551574707,0.418511688709259,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8156035542488098,0.4401107132434845,0.4215022623538971,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.669222891330719,0.2401821464300155,1.1075644493103027,284.9085693359375,284.95001220703125,299.8385009765625,292.2685241699219,297.9363708496094,297.2220458984375,284.9089050292969,1.0,0.6891960501670837,0.3648313581943512,0.3648313581943512,1.0,1.0,-3.545717239379883,0.9667101502418518,2.579007148742676,0.1662677526473999,0.8310773372650146,0.8310773372650146,0.0,244.29229736328125,250.0,59001.53125,0.0,4021.383544921875,1.0,278.8591003417969,282.9627990722656,295.28594970703125,299.10211181640625,293.1499938964844,293.1499938964844,279.1499938964844,38614.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521670937538148,1.0,0.0,0.0,3.4360737800598145,3.436096429824829,7.878041969888727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.68896484375,0.0,1326.347900390625,1895.4371337890625,0.0,3882.4638671875,0.8600099086761475,1.0,0.0,3.0,1.0,0.0
17852520,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8045154809951782,0.4216134548187256,0.3839901387691498,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9292232990264891,0.6518524885177612,0.6208024621009827,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8982657194137573,0.5955357551574707,0.418511688709259,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8156035542488098,0.4401107132434845,0.4215022623538971,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.669222891330719,0.2401821464300155,1.1075644493103027,284.9085693359375,284.95001220703125,299.8385009765625,292.2685241699219,297.9363708496094,297.2220458984375,284.9089050292969,1.0,0.6891960501670837,0.3648313581943512,0.3648313581943512,1.0,1.0,-3.545717239379883,0.9667101502418518,2.579007148742676,0.1662677526473999,0.8310773372650146,0.8310773372650146,0.0,244.29229736328125,250.0,59001.53125,0.0,4021.383544921875,1.0,278.8591003417969,282.9627990722656,295.28594970703125,299.10211181640625,293.1499938964844,293.1499938964844,279.1499938964844,38614.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521670937538148,1.0,0.0,0.0,3.4360737800598145,3.436096429824829,7.878041969888727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.68896484375,0.0,1326.347900390625,1895.4371337890625,0.0,3882.4638671875,0.8600099086761475,1.0,0.0,3.0,1.0,0.0
17852580,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8030561804771423,0.4216055572032928,0.3838120400905609,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.92883038520813,0.6553020477294922,0.6231387853622437,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8983137607574463,0.5987598896026611,0.4206084012985229,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8146560192108154,0.4407872855663299,0.4220083355903625,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6682164669036865,0.2403841763734817,1.1081619262695312,284.9977111816406,284.95001220703125,299.8297424316406,292.279541015625,297.9352111816406,297.2252502441406,284.9970703125,1.0,0.6909958720207214,0.3642553389072418,0.3642553389072418,1.0,1.0,-3.552147150039673,0.9669759273529052,2.585171222686768,0.1649401038885116,0.912275493144989,0.912275493144989,0.0,246.1615295410156,253.0,58473.61328125,0.0,4049.351318359375,1.0,279.1407165527344,283.0737609863281,295.2532043457031,298.9613647460937,293.1499938964844,293.1499938964844,278.8500061035156,33379.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432987570762634,1.0,0.0,0.0,3.554283857345581,3.554306507110596,8.429416311628302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.9267578125,0.0,1410.1739501953125,1895.4371337890625,0.0,3802.396484375,0.882001519203186,1.0,0.0,3.0,1.0,0.0
17852640,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8030561804771423,0.4216055572032928,0.3838120400905609,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.92883038520813,0.6553020477294922,0.6231387853622437,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8983137607574463,0.5987598896026611,0.4206084012985229,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8146560192108154,0.4407872855663299,0.4220083355903625,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6682164669036865,0.2403841763734817,1.1081619262695312,284.9977111816406,284.95001220703125,299.8297424316406,292.279541015625,297.9352111816406,297.2252502441406,284.9970703125,1.0,0.6909958720207214,0.3642553389072418,0.3642553389072418,1.0,1.0,-3.552147150039673,0.9669759273529052,2.585171222686768,0.1649401038885116,0.912275493144989,0.912275493144989,0.0,246.1615295410156,253.0,58473.61328125,0.0,4049.351318359375,1.0,279.1407165527344,283.0737609863281,295.2532043457031,298.9613647460937,293.1499938964844,293.1499938964844,278.8500061035156,33379.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432987570762634,1.0,0.0,0.0,3.554283857345581,3.554306507110596,8.429416311628302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.9267578125,0.0,1410.1739501953125,1895.4371337890625,0.0,3802.396484375,0.882001519203186,1.0,0.0,3.0,1.0,0.0
17852700,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8015164732933044,0.4211594462394714,0.3837355971336365,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.925788402557373,0.6502769589424133,0.6212641000747681,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8974074721336365,0.5998799204826355,0.4216474890708923,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8134349584579468,0.440837025642395,0.4223166108131408,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.6670899391174316,0.2403301149606704,1.108794093132019,284.883056640625,284.95001220703125,299.8263244628906,292.2865295410156,297.9320983886719,297.22320556640625,284.88262939453125,1.0,0.6918506622314453,0.3639673292636871,0.3639673292636871,1.0,1.0,-3.552201986312866,0.9660812616348268,2.586120843887329,0.1643041521310806,0.832277238368988,0.832277238368988,0.0,247.9617156982422,253.0,59257.44140625,0.0,4060.39892578125,1.0,278.9005126953125,282.9371032714844,295.31475830078125,299.1805725097656,293.1499938964844,293.1499938964844,278.8500061035156,38045.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490610361099244,1.0,0.0,0.0,3.5114734172821045,3.5114965438842773,8.227579542108288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.3125,0.0,1399.164794921875,1895.4371337890625,0.0,3854.49951171875,0.8736341595649719,1.0,0.0,3.0,1.0,0.0
17852760,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7991094589233398,0.4206143319606781,0.3833242654800415,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9205062985420228,0.6474245190620422,0.6169164776802063,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8955909013748169,0.6009017825126648,0.4224086999893188,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8114369511604309,0.4407722055912018,0.4223619997501373,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6652814149856567,0.2401802837848663,1.1086814403533936,284.9091491699219,284.95001220703125,299.8235168457031,292.29443359375,297.9283447265625,297.2201232910156,284.909912109375,1.0,0.6923879981040955,0.3637090623378753,0.3637090623378753,1.0,1.0,-3.5473079681396484,0.9637072086334229,2.5836007595062256,0.1630130559206009,0.8318440914154053,0.8318440914154053,0.0,250.3048095703125,256.0,59008.453125,0.0,4061.936767578125,1.0,278.8588562011719,282.9638977050781,295.3123779296875,299.1273193359375,293.1499938964844,293.1499938964844,279.1499938964844,38667.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506203532218932,1.0,0.0,0.0,3.434968948364258,3.4349913597106934,7.872975515965663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.115234375,0.0,1325.615966796875,1895.4371337890625,0.0,3868.548828125,0.8598272204399109,1.0,0.0,3.0,1.0,0.0
17852820,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7977166771888733,0.4206129908561706,0.3831464648246765,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9203065633773804,0.6511629223823547,0.6194263696670532,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8956587910652161,0.6040668487548828,0.4244588315486908,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8105230927467346,0.441442996263504,0.42285817861557,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6643301248550415,0.2403737306594848,1.1092313528060913,284.9984436035156,284.95001220703125,299.819580078125,292.3128662109375,297.9287109375,297.223388671875,284.997802734375,1.0,0.6941857933998108,0.3631925582885742,0.3631925582885742,1.0,1.0,-3.553821086883545,0.9641777873039246,2.5896434783935547,0.1618727892637252,0.9136084914207458,0.9136084914207458,0.0,252.1609802246093,259.0,58518.08984375,0.0,4090.125732421875,1.0,279.1407470703125,283.07403564453125,295.286376953125,298.9954833984375,293.1499938964844,293.1499938964844,278.8500061035156,33330.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417034983634948,1.0,0.0,0.0,3.5567729473114014,3.556795597076416,8.441226668765012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.4189453125,0.0,1412.4356689453125,1895.4371337890625,0.0,3787.923095703125,0.8825236558914185,1.0,0.0,3.0,1.0,0.0
17852880,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7977166771888733,0.4206129908561706,0.3831464648246765,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9203065633773804,0.6511629223823547,0.6194263696670532,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8956587910652161,0.6040668487548828,0.4244588315486908,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8105230927467346,0.441442996263504,0.42285817861557,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6643301248550415,0.2403737306594848,1.1092313528060913,284.9984436035156,284.95001220703125,299.819580078125,292.3128662109375,297.9287109375,297.223388671875,284.997802734375,1.0,0.6941857933998108,0.3631925582885742,0.3631925582885742,1.0,1.0,-3.553821086883545,0.9641777873039246,2.5896434783935547,0.1618727892637252,0.9136084914207458,0.9136084914207458,0.0,252.1609802246093,259.0,58518.08984375,0.0,4090.125732421875,1.0,279.1407470703125,283.07403564453125,295.286376953125,298.9954833984375,293.1499938964844,293.1499938964844,278.8500061035156,33330.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417034983634948,1.0,0.0,0.0,3.5567729473114014,3.556795597076416,8.441226668765012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.4189453125,0.0,1412.4356689453125,1895.4371337890625,0.0,3787.923095703125,0.8825236558914185,1.0,0.0,3.0,1.0,0.0
17852940,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7939248085021973,0.4196244478225708,0.3826614618301391,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9124773740768432,0.6435081958770752,0.6134174466133118,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.893046498298645,0.6061309576034546,0.4262076318264007,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.807354748249054,0.441417396068573,0.4232027232646942,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6615398526191711,0.2401589453220367,1.1097030639648438,284.9096374511719,284.95001220703125,299.8178100585937,292.3345947265625,297.92303466796875,297.2181396484375,284.910400390625,1.0,0.6955856084823608,0.362676054239273,0.362676054239273,1.0,1.0,-3.549111843109131,0.9610499739646912,2.588062047958374,0.1600700169801712,0.8331558704376221,0.8331558704376221,0.0,256.2973937988281,262.0,59078.140625,0.0,4102.9580078125,1.0,278.8587341308594,282.9634094238281,295.3524169921875,299.1702575683594,293.1499938964844,293.1499938964844,279.1499938964844,38624.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490298628807068,1.0,0.0,0.0,3.439500331878662,3.4395227432250977,7.893762017374684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.53662109375,0.0,1329.84716796875,1895.4371337890625,0.0,3854.21826171875,0.8607502579689026,1.0,0.0,3.0,1.0,0.0
17853000,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7939248085021973,0.4196244478225708,0.3826614618301391,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9124773740768432,0.6435081958770752,0.6134174466133118,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.893046498298645,0.6061309576034546,0.4262076318264007,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.807354748249054,0.441417396068573,0.4232027232646942,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6615398526191711,0.2401589453220367,1.1097030639648438,284.9096374511719,284.95001220703125,299.8178100585937,292.3345947265625,297.92303466796875,297.2181396484375,284.910400390625,1.0,0.6955856084823608,0.362676054239273,0.362676054239273,1.0,1.0,-3.549111843109131,0.9610499739646912,2.588062047958374,0.1600700169801712,0.8331558704376221,0.8331558704376221,0.0,256.2973937988281,262.0,59078.140625,0.0,4102.9580078125,1.0,278.8587341308594,282.9634094238281,295.3524169921875,299.1702575683594,293.1499938964844,293.1499938964844,279.1499938964844,38624.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490298628807068,1.0,0.0,0.0,3.439500331878662,3.4395227432250977,7.893762017374684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.53662109375,0.0,1329.84716796875,1895.4371337890625,0.0,3854.21826171875,0.8607502579689026,1.0,0.0,3.0,1.0,0.0
17853060,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7925990223884583,0.4196361303329468,0.382487416267395,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9124931693077089,0.6475622057914734,0.6161593198776245,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8931287527084351,0.6092281341552734,0.4282077848911285,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8064667582511902,0.4420869946479797,0.4236910045146942,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6606395244598389,0.2403453588485717,1.1102030277252195,284.9987487792969,284.95001220703125,299.8179016113281,292.3592834472656,297.9246520996094,297.2214660644531,284.997802734375,1.0,0.6973916888237,0.3622067868709564,0.3622067868709564,1.0,1.0,-3.5557782649993896,0.9617052674293518,2.5940728187561035,0.1590821593999862,0.9154289364814758,0.9154289364814758,0.0,258.1429443359375,265.0,58611.88671875,0.0,4131.56982421875,1.0,279.1415710449219,283.0726623535156,295.3318786621094,299.0456848144531,293.1499938964844,293.1499938964844,278.8500061035156,33226.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399800300598145,1.0,0.0,0.0,3.564668655395508,3.5646913051605225,8.478745598949899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.8955078125,0.0,1420.0245361328125,1895.4371337890625,0.0,3772.262939453125,0.8839503526687622,1.0,0.0,3.0,1.0,0.0
17853120,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7925990223884583,0.4196361303329468,0.382487416267395,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9124931693077089,0.6475622057914734,0.6161593198776245,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8931287527084351,0.6092281341552734,0.4282077848911285,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8064667582511902,0.4420869946479797,0.4236910045146942,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6606395244598389,0.2403453588485717,1.1102030277252195,284.9987487792969,284.95001220703125,299.8179016113281,292.3592834472656,297.9246520996094,297.2214660644531,284.997802734375,1.0,0.6973916888237,0.3622067868709564,0.3622067868709564,1.0,1.0,-3.5557782649993896,0.9617052674293518,2.5940728187561035,0.1590821593999862,0.9154289364814758,0.9154289364814758,0.0,258.1429443359375,265.0,58611.88671875,0.0,4131.56982421875,1.0,279.1415710449219,283.0726623535156,295.3318786621094,299.0456848144531,293.1499938964844,293.1499938964844,278.8500061035156,33226.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399800300598145,1.0,0.0,0.0,3.564668655395508,3.5646913051605225,8.478745598949899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.8955078125,0.0,1420.0245361328125,1895.4371337890625,0.0,3772.262939453125,0.8839503526687622,1.0,0.0,3.0,1.0,0.0
17853180,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7889443635940552,0.4186577200889587,0.3820190131664276,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9052349328994752,0.6398513913154602,0.6102805733680725,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8905448913574219,0.6110689640045166,0.4298388659954071,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8033266067504883,0.4420592486858368,0.4240386486053467,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6579689383506775,0.2401183545589447,1.110642433166504,284.9087219238281,284.95001220703125,299.8197021484375,292.38671875,297.9195251464844,297.2154541015625,284.9097900390625,1.0,0.6987918615341187,0.3617375493049621,0.3617375493049621,1.0,1.0,-3.551069974899292,0.958725929260254,2.592344045639038,0.1574475169181823,0.8342897891998291,0.8342897891998291,0.0,262.296875,268.0,59180.3203125,0.0,4144.46240234375,1.0,278.85906982421875,282.9614562988281,295.4045715332031,299.2294921875,293.1499938964844,293.1499938964844,279.1499938964844,38619.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473239183425904,1.0,0.0,0.0,3.446723222732544,3.4467456340789795,7.926950047476566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.74462890625,0.0,1337.0604248046875,1895.4371337890625,0.0,3838.822021484375,0.8623420000076294,1.0,0.0,3.0,1.0,0.0
17853240,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7889443635940552,0.4186577200889587,0.3820190131664276,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9052349328994752,0.6398513913154602,0.6102805733680725,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8905448913574219,0.6110689640045166,0.4298388659954071,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8033266067504883,0.4420592486858368,0.4240386486053467,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6579689383506775,0.2401183545589447,1.110642433166504,284.9087219238281,284.95001220703125,299.8197021484375,292.38671875,297.9195251464844,297.2154541015625,284.9097900390625,1.0,0.6987918615341187,0.3617375493049621,0.3617375493049621,1.0,1.0,-3.551069974899292,0.958725929260254,2.592344045639038,0.1574475169181823,0.8342897891998291,0.8342897891998291,0.0,262.296875,268.0,59180.3203125,0.0,4144.46240234375,1.0,278.85906982421875,282.9614562988281,295.4045715332031,299.2294921875,293.1499938964844,293.1499938964844,279.1499938964844,38619.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473239183425904,1.0,0.0,0.0,3.446723222732544,3.4467456340789795,7.926950047476566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.74462890625,0.0,1337.0604248046875,1895.4371337890625,0.0,3838.822021484375,0.8623420000076294,1.0,0.0,3.0,1.0,0.0
17853300,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7878901958465576,0.4186120629310608,0.3817775249481201,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9042720198631288,0.6427993178367615,0.610430121421814,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.890101432800293,0.6124358773231506,0.4306195676326751,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8025066256523132,0.4423350691795349,0.4241591095924377,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.6572123765945435,0.2401561141014099,1.110514521598816,285.0118408203125,284.95001220703125,299.8211975097656,292.4013671875,297.9199523925781,297.2161865234375,285.0123291015625,1.0,0.6995317935943604,0.3615029454231262,0.3615029454231262,1.0,1.0,-3.5518689155578613,0.9582553505897522,2.593613386154175,0.156576856970787,0.9073034524917604,0.9073034524917604,0.0,263.5010681152344,268.0,58516.7578125,0.0,4153.88525390625,1.0,279.0968933105469,283.083984375,295.3656311035156,299.0396423339844,293.1499938964844,293.1499938964844,279.1499938964844,33844.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408621788024902,1.0,0.0,0.0,3.503314256668091,3.503336429595948,8.189388722712465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.3681640625,0.0,1360.5325927734375,1895.4371337890625,0.0,3780.281494140625,0.8725432753562927,1.0,0.0,3.0,1.0,0.0
17853360,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7876156568527222,0.4186811447143554,0.3818545043468475,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.905179798603058,0.6439138650894165,0.6129184365272522,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8904596567153931,0.6138948202133179,0.4316506385803222,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8024119138717651,0.4427319467067718,0.4245297908782959,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6570549607276917,0.2402891665697097,1.1110844612121582,284.9996337890625,284.95001220703125,299.822998046875,292.41656494140625,297.92138671875,297.21795654296875,284.9986572265625,1.0,0.7005684971809387,0.3612555265426636,0.3612555265426636,1.0,1.0,-3.5573294162750244,0.9592139720916748,2.5981154441833496,0.1563600152730941,0.9179880023002625,0.9179880023002625,0.0,264.2005310058594,271.0,58727.8984375,0.0,4172.45166015625,1.0,279.14178466796875,283.0718078613281,295.3886413574219,299.10894775390625,293.1499938964844,293.1499938964844,278.8500061035156,33186.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938219964504242,1.0,0.0,0.0,3.572848081588745,3.57287073135376,8.5177009623294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.626953125,0.0,1428.41064453125,1895.4371337890625,0.0,3756.24658203125,0.8857908844947815,1.0,0.0,3.0,1.0,0.0
17853420,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7840991020202637,0.4177013337612152,0.3813911974430084,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8985385298728943,0.636297881603241,0.6071473360061646,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8879004716873169,0.6155689358711243,0.4331453442573547,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7993807792663574,0.4426939487457275,0.4248740077018738,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6545006036758423,0.2400461882352829,1.1114590167999268,284.9094543457031,284.95001220703125,299.8275756835937,292.4485778808594,297.9166564941406,297.21160888671875,284.9103088378906,1.0,0.7019487023353577,0.3607606887817383,0.3607606887817383,1.0,1.0,-3.5525107383728027,0.9561200737953186,2.596390724182129,0.1546487510204315,0.8366429805755615,0.8366429805755615,0.0,268.3529663085937,274.0,59326.5078125,0.0,4184.998046875,1.0,278.8584899902344,282.9626770019531,295.4661865234375,299.2990417480469,293.1499938964844,293.1499938964844,279.1499938964844,38586.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455521106719972,1.0,0.0,0.0,3.45569920539856,3.455721855163574,7.968290560711466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.9169921875,0.0,1345.8717041015625,1895.4371337890625,0.0,3822.804931640625,0.8643699884414673,1.0,0.0,3.0,1.0,0.0
17853480,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7840991020202637,0.4177013337612152,0.3813911974430084,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8985385298728943,0.636297881603241,0.6071473360061646,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8879004716873169,0.6155689358711243,0.4331453442573547,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7993807792663574,0.4426939487457275,0.4248740077018738,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6545006036758423,0.2400461882352829,1.1114590167999268,284.9094543457031,284.95001220703125,299.8275756835937,292.4485778808594,297.9166564941406,297.21160888671875,284.9103088378906,1.0,0.7019487023353577,0.3607606887817383,0.3607606887817383,1.0,1.0,-3.5525107383728027,0.9561200737953186,2.596390724182129,0.1546487510204315,0.8366429805755615,0.8366429805755615,0.0,268.3529663085937,274.0,59326.5078125,0.0,4184.998046875,1.0,278.8584899902344,282.9626770019531,295.4661865234375,299.2990417480469,293.1499938964844,293.1499938964844,279.1499938964844,38586.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455521106719972,1.0,0.0,0.0,3.45569920539856,3.455721855163574,7.968290560711466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.9169921875,0.0,1345.8717041015625,1895.4371337890625,0.0,3822.804931640625,0.8643699884414673,1.0,0.0,3.0,1.0,0.0
17853540,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7828702926635742,0.4177296161651611,0.381232351064682,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8987395167350769,0.640535831451416,0.6100818514823914,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8878577947616577,0.6183140873908997,0.4348946511745453,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7985497117042542,0.4433588981628418,0.4253579080104828,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6536607146263123,0.2402089536190033,1.1118521690368652,285.0010681152344,284.95001220703125,299.8332214355469,292.482421875,297.9192199707031,297.2142639160156,285.00048828125,1.0,0.7037215828895569,0.360265851020813,0.360265851020813,1.0,1.0,-3.5589919090271,0.9566254019737244,2.6023664474487305,0.1536125391721725,0.921125054359436,0.921125054359436,0.0,270.20806884765625,277.0,58878.82421875,0.0,4213.35791015625,1.0,279.1408996582031,283.0719299316406,295.4549865722656,299.18316650390625,293.1499938964844,293.1499938964844,278.8500061035156,33239.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364001154899596,1.0,0.0,0.0,3.580498218536377,3.5805211067199707,8.554216037737206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.4169921875,0.0,1436.945556640625,1895.4371337890625,0.0,3739.661376953125,0.8877795934677124,1.0,0.0,3.0,1.0,0.0
