time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853600,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7828702926635742,0.4177296161651611,0.381232351064682,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8987395167350769,0.640535831451416,0.6100818514823914,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8878577947616577,0.6183140873908997,0.4348946511745453,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7985497117042542,0.4433588981628418,0.4253579080104828,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6536607146263123,0.2402089536190033,1.1118521690368652,285.0010681152344,284.95001220703125,299.8332214355469,292.482421875,297.9192199707031,297.2142639160156,285.00048828125,1.0,0.7037215828895569,0.360265851020813,0.360265851020813,1.0,1.0,-3.5589919090271,0.9566254019737244,2.6023664474487305,0.1536125391721725,0.921125054359436,0.921125054359436,0.0,270.20806884765625,277.0,58878.82421875,0.0,4213.35791015625,1.0,279.1408996582031,283.0719299316406,295.4549865722656,299.18316650390625,293.1499938964844,293.1499938964844,278.8500061035156,33239.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364001154899596,1.0,0.0,0.0,3.580498218536377,3.5805211067199707,8.554216037737206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.4169921875,0.0,1436.945556640625,1895.4371337890625,0.0,3739.661376953125,0.8877795934677124,1.0,0.0,3.0,1.0,0.0
17853660,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7794570922851562,0.4167445302009582,0.3807579576969147,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8922451734542847,0.6330990195274353,0.6042829751968384,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8853440880775452,0.6198978424072266,0.4363216757774353,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7955948114395142,0.4433006346225738,0.4256801903247833,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6511997580528259,0.2399546653032302,1.112167239189148,284.90924072265625,284.95001220703125,299.8397216796875,292.5178527832031,297.9149780273437,297.2079467773437,284.90966796875,1.0,0.705082893371582,0.3597548604011535,0.3597548604011535,1.0,1.0,-3.553946256637573,0.953407883644104,2.60053825378418,0.1519179046154022,0.8387919068336487,0.8387919068336487,0.0,274.384521484375,280.0,59519.37890625,0.0,4225.40478515625,1.0,278.85888671875,282.9601135253906,295.5349426269531,299.378173828125,293.1499938964844,293.1499938964844,279.1499938964844,38441.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436571002006532,1.0,0.0,0.0,3.468398332595825,3.468421220779419,8.026962632357026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.98779296875,0.0,1357.7161865234375,1895.4371337890625,0.0,3805.64453125,0.8670570850372314,1.0,0.0,3.0,1.0,0.0
17853720,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7794570922851562,0.4167445302009582,0.3807579576969147,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8922451734542847,0.6330990195274353,0.6042829751968384,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8853440880775452,0.6198978424072266,0.4363216757774353,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7955948114395142,0.4433006346225738,0.4256801903247833,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6511997580528259,0.2399546653032302,1.112167239189148,284.90924072265625,284.95001220703125,299.8397216796875,292.5178527832031,297.9149780273437,297.2079467773437,284.90966796875,1.0,0.705082893371582,0.3597548604011535,0.3597548604011535,1.0,1.0,-3.553946256637573,0.953407883644104,2.60053825378418,0.1519179046154022,0.8387919068336487,0.8387919068336487,0.0,274.384521484375,280.0,59519.37890625,0.0,4225.40478515625,1.0,278.85888671875,282.9601135253906,295.5349426269531,299.378173828125,293.1499938964844,293.1499938964844,279.1499938964844,38441.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436571002006532,1.0,0.0,0.0,3.468398332595825,3.468421220779419,8.026962632357026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.98779296875,0.0,1357.7161865234375,1895.4371337890625,0.0,3805.64453125,0.8670570850372314,1.0,0.0,3.0,1.0,0.0
17853780,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7782912254333496,0.4167701601982116,0.3805983960628509,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8925939798355103,0.6374219059944153,0.6073827147483826,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.885313868522644,0.6225648522377014,0.4380171298980713,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7948089838027954,0.4439482092857361,0.4261483550071716,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6504083871841431,0.240110158920288,1.1125253438949585,285.0013427734375,284.95001220703125,299.8468933105469,292.5545654296875,297.9179992675781,297.210693359375,285.0006408691406,1.0,0.7068498730659485,0.3592438995838165,0.3592438995838165,1.0,1.0,-3.560499906539917,0.9538738131523132,2.606626033782959,0.1509351283311844,0.9238587021827698,0.9238587021827698,0.0,276.22491455078125,283.0,59056.3203125,0.0,4253.951171875,1.0,279.1410217285156,283.0721130371094,295.5271911621094,299.2665710449219,293.1499938964844,293.1499938964844,278.8500061035156,33231.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345331192016602,1.0,0.0,0.0,3.591480255126953,3.591503143310547,8.606771189079154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.53515625,0.0,1448.6484375,1895.4371337890625,0.0,3722.62060546875,0.8902193307876587,1.0,0.0,3.0,1.0,0.0
17853840,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7782912254333496,0.4167701601982116,0.3805983960628509,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8925939798355103,0.6374219059944153,0.6073827147483826,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.885313868522644,0.6225648522377014,0.4380171298980713,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7948089838027954,0.4439482092857361,0.4261483550071716,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6504083871841431,0.240110158920288,1.1125253438949585,285.0013427734375,284.95001220703125,299.8468933105469,292.5545654296875,297.9179992675781,297.210693359375,285.0006408691406,1.0,0.7068498730659485,0.3592438995838165,0.3592438995838165,1.0,1.0,-3.560499906539917,0.9538738131523132,2.606626033782959,0.1509351283311844,0.9238587021827698,0.9238587021827698,0.0,276.22491455078125,283.0,59056.3203125,0.0,4253.951171875,1.0,279.1410217285156,283.0721130371094,295.5271911621094,299.2665710449219,293.1499938964844,293.1499938964844,278.8500061035156,33231.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345331192016602,1.0,0.0,0.0,3.591480255126953,3.591503143310547,8.606771189079154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.53515625,0.0,1448.6484375,1895.4371337890625,0.0,3722.62060546875,0.8902193307876587,1.0,0.0,3.0,1.0,0.0
17853900,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7770448327064514,0.4163312017917633,0.3805359899997711,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8904320597648621,0.6326866745948792,0.6058564782142639,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8845144510269165,0.6233676671981812,0.4388535618782043,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7937545776367188,0.4439707994461059,0.4264398515224457,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6495296955108643,0.2400295734405517,1.1130528450012207,284.88214111328125,284.95001220703125,299.85064697265625,292.5733337402344,297.9164428710937,297.20806884765625,284.88116455078125,1.0,0.707690954208374,0.3589884042739868,0.3589884042739868,1.0,1.0,-3.5606019496917725,0.953085482120514,2.607516527175904,0.1504983901977539,0.8415206074714661,0.8415206074714661,0.0,278.02178955078125,283.0,59967.27734375,0.0,4265.13037109375,1.0,278.8995666503906,282.9362487792969,295.601318359375,299.5065612792969,293.1499938964844,293.1499938964844,278.8500061035156,37782.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403092265129088,1.0,0.0,0.0,3.5543456077575684,3.5543689727783203,8.429709055235435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.529296875,0.0,1442.3182373046875,1895.4371337890625,0.0,3775.256103515625,0.8829631209373474,1.0,0.0,3.0,1.0,0.0
17853960,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7750082015991211,0.4157723486423492,0.3801207840442657,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8863094449043274,0.6299819350242615,0.601690411567688,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.88287353515625,0.6240485906600952,0.4393836557865143,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7919533252716064,0.4438620507717132,0.4264510571956634,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6480586528778076,0.2398452162742614,1.1128063201904297,284.9084777832031,284.95001220703125,299.8544921875,292.59228515625,297.9140319824219,297.2043151855469,284.9094543457031,1.0,0.7082017660140991,0.358762264251709,0.358762264251709,1.0,1.0,-3.5554423332214355,0.9507360458374025,2.604706287384033,0.149386316537857,0.8406690359115601,0.8406690359115601,0.0,280.3986511230469,286.0,59700.61328125,0.0,4265.89697265625,1.0,278.8584899902344,282.9600830078125,295.6099853515625,299.4654846191406,293.1499938964844,293.1499938964844,279.1499938964844,38575.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418537020683287,1.0,0.0,0.0,3.477989673614502,3.478012561798096,8.071419301813876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.150390625,0.0,1368.45166015625,1895.4371337890625,0.0,3789.28662109375,0.8692736625671387,1.0,0.0,3.0,1.0,0.0
17854020,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7738589644432068,0.4157910645008087,0.3799488246440887,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8866707682609558,0.6344190239906311,0.6047805547714233,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8828050494194031,0.6266322731971741,0.4410143494606018,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7911665439605713,0.444486141204834,0.4268929660320282,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.6472811102867126,0.239992544054985,1.113119125366211,285.0018615722656,284.95001220703125,299.8623352050781,292.6307373046875,297.9173889160156,297.2071228027344,285.00115966796875,1.0,0.7099482417106628,0.3583100438117981,0.3583100438117981,1.0,1.0,-3.5618045330047607,0.9513214826583862,2.610483169555664,0.1485331803560257,0.9268131256103516,0.9268131256103516,0.0,282.2572021484375,289.0,59249.80859375,0.0,4294.12841796875,1.0,279.14111328125,283.0728454589844,295.60357666015625,299.3554077148437,293.1499938964844,293.1499938964844,278.8500061035156,33233.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327476620674132,1.0,0.0,0.0,3.602699041366577,3.60272216796875,8.660625780976261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.1708984375,0.0,1460.7496337890625,1895.4371337890625,0.0,3706.300537109375,0.8927294015884399,1.0,0.0,3.0,1.0,0.0
17854080,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7738589644432068,0.4157910645008087,0.3799488246440887,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8866707682609558,0.6344190239906311,0.6047805547714233,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8828050494194031,0.6266322731971741,0.4410143494606018,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7911665439605713,0.444486141204834,0.4268929660320282,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.6472811102867126,0.239992544054985,1.113119125366211,285.0018615722656,284.95001220703125,299.8623352050781,292.6307373046875,297.9173889160156,297.2071228027344,285.00115966796875,1.0,0.7099482417106628,0.3583100438117981,0.3583100438117981,1.0,1.0,-3.5618045330047607,0.9513214826583862,2.610483169555664,0.1485331803560257,0.9268131256103516,0.9268131256103516,0.0,282.2572021484375,289.0,59249.80859375,0.0,4294.12841796875,1.0,279.14111328125,283.0728454589844,295.60357666015625,299.3554077148437,293.1499938964844,293.1499938964844,278.8500061035156,33233.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327476620674132,1.0,0.0,0.0,3.602699041366577,3.60272216796875,8.660625780976261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.1708984375,0.0,1460.7496337890625,1895.4371337890625,0.0,3706.300537109375,0.8927294015884399,1.0,0.0,3.0,1.0,0.0
17854140,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7706686854362488,0.4147776961326599,0.3794574439525604,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8804947733879089,0.6269958019256592,0.5990495681762695,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8803967833518982,0.6280139088630676,0.4423113465309143,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7883729338645935,0.4443674385547638,0.4271665513515472,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6450121402740479,0.2397169470787048,1.1133575439453125,284.9081726074219,284.95001220703125,299.8702087402344,292.6695861816406,297.9134826660156,297.2006530761719,284.90869140625,1.0,0.7112776637077332,0.3578578233718872,0.3578578233718872,1.0,1.0,-3.556513786315918,0.9482113718986512,2.608302354812622,0.1470393538475036,0.8429726362228394,0.8429726362228394,0.0,286.4535827636719,292.0,59917.9609375,0.0,4305.53857421875,1.0,278.85870361328125,282.9596252441406,295.6869812011719,299.5560913085937,293.1499938964844,293.1499938964844,279.1499938964844,38451.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400736093521118,1.0,0.0,0.0,3.4917311668396,3.4917542934417725,8.135324947033951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.1767578125,0.0,1381.6568603515625,1895.4371337890625,0.0,3773.1142578125,0.8722153902053833,1.0,0.0,3.0,1.0,0.0
17854200,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7706686854362488,0.4147776961326599,0.3794574439525604,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8804947733879089,0.6269958019256592,0.5990495681762695,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8803967833518982,0.6280139088630676,0.4423113465309143,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7883729338645935,0.4443674385547638,0.4271665513515472,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6450121402740479,0.2397169470787048,1.1133575439453125,284.9081726074219,284.95001220703125,299.8702087402344,292.6695861816406,297.9134826660156,297.2006530761719,284.90869140625,1.0,0.7112776637077332,0.3578578233718872,0.3578578233718872,1.0,1.0,-3.556513786315918,0.9482113718986512,2.608302354812622,0.1470393538475036,0.8429726362228394,0.8429726362228394,0.0,286.4535827636719,292.0,59917.9609375,0.0,4305.53857421875,1.0,278.85870361328125,282.9596252441406,295.6869812011719,299.5560913085937,293.1499938964844,293.1499938964844,279.1499938964844,38451.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400736093521118,1.0,0.0,0.0,3.4917311668396,3.4917542934417725,8.135324947033951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.1767578125,0.0,1381.6568603515625,1895.4371337890625,0.0,3773.1142578125,0.8722153902053833,1.0,0.0,3.0,1.0,0.0
17854260,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7695605158805847,0.4147878587245941,0.3792737424373626,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8809414505958557,0.6315429210662842,0.6022247076034546,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8803191781044006,0.6305138468742371,0.4438790082931518,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7876085042953491,0.4449648559093475,0.4275798499584198,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.6442673802375793,0.2398581057786941,1.113629937171936,285.0021057128906,284.95001220703125,299.8779296875,292.7086181640625,297.9169616699219,297.2035217285156,285.0010681152344,1.0,0.7130039930343628,0.3574609756469726,0.3574609756469726,1.0,1.0,-3.56280517578125,0.948938250541687,2.613866806030273,0.1463370770215988,0.9297056198120116,0.9297056198120116,0.0,288.3004150390625,295.0,59452.98046875,0.0,4333.5869140625,1.0,279.1420288085937,283.0731506347656,295.6810607910156,299.446533203125,293.1499938964844,293.1499938964844,278.8500061035156,33173.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309793710708618,1.0,0.0,0.0,3.615944623947144,3.615967988967896,8.724425697437255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.515625,0.0,1474.6585693359375,1895.4371337890625,0.0,3690.11474609375,0.8954117298126221,1.0,0.0,3.0,1.0,0.0
17854320,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7695605158805847,0.4147878587245941,0.3792737424373626,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8809414505958557,0.6315429210662842,0.6022247076034546,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8803191781044006,0.6305138468742371,0.4438790082931518,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7876085042953491,0.4449648559093475,0.4275798499584198,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.6442673802375793,0.2398581057786941,1.113629937171936,285.0021057128906,284.95001220703125,299.8779296875,292.7086181640625,297.9169616699219,297.2035217285156,285.0010681152344,1.0,0.7130039930343628,0.3574609756469726,0.3574609756469726,1.0,1.0,-3.56280517578125,0.948938250541687,2.613866806030273,0.1463370770215988,0.9297056198120116,0.9297056198120116,0.0,288.3004150390625,295.0,59452.98046875,0.0,4333.5869140625,1.0,279.1420288085937,283.0731506347656,295.6810607910156,299.446533203125,293.1499938964844,293.1499938964844,278.8500061035156,33173.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309793710708618,1.0,0.0,0.0,3.615944623947144,3.615967988967896,8.724425697437255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.515625,0.0,1474.6585693359375,1895.4371337890625,0.0,3690.11474609375,0.8954117298126221,1.0,0.0,3.0,1.0,0.0
17854380,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7664793729782104,0.4137528538703918,0.3787737190723419,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8749231100082397,0.6239993572235107,0.5965114235877991,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8779615163803101,0.6317873597145081,0.4451120495796203,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7848921418190002,0.4448081254959106,0.4278264045715332,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6420894265174866,0.239573061466217,1.1138476133346558,284.90753173828125,284.95001220703125,299.8852233886719,292.7474975585937,297.9129333496094,297.1969299316406,284.9081115722656,1.0,0.7143140435218811,0.3570641279220581,0.3570641279220581,1.0,1.0,-3.55739164352417,0.9459653496742249,2.61142635345459,0.1450195163488388,0.8451200723648071,0.8451200723648071,0.0,292.5025939941406,298.0,60125.37890625,0.0,4344.64697265625,1.0,278.8586120605469,282.9593811035156,295.7651062011719,299.64825439453125,293.1499938964844,293.1499938964844,279.1499938964844,38460.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383851885795592,1.0,0.0,0.0,3.503840684890747,3.50386381149292,8.191850042749138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.1279296875,0.0,1394.2314453125,1895.4371337890625,0.0,3757.75146484375,0.8748966455459595,1.0,0.0,3.0,1.0,0.0
17854440,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7664793729782104,0.4137528538703918,0.3787737190723419,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8749231100082397,0.6239993572235107,0.5965114235877991,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8779615163803101,0.6317873597145081,0.4451120495796203,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7848921418190002,0.4448081254959106,0.4278264045715332,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6420894265174866,0.239573061466217,1.1138476133346558,284.90753173828125,284.95001220703125,299.8852233886719,292.7474975585937,297.9129333496094,297.1969299316406,284.9081115722656,1.0,0.7143140435218811,0.3570641279220581,0.3570641279220581,1.0,1.0,-3.55739164352417,0.9459653496742249,2.61142635345459,0.1450195163488388,0.8451200723648071,0.8451200723648071,0.0,292.5025939941406,298.0,60125.37890625,0.0,4344.64697265625,1.0,278.8586120605469,282.9593811035156,295.7651062011719,299.64825439453125,293.1499938964844,293.1499938964844,279.1499938964844,38460.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383851885795592,1.0,0.0,0.0,3.503840684890747,3.50386381149292,8.191850042749138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.1279296875,0.0,1394.2314453125,1895.4371337890625,0.0,3757.75146484375,0.8748966455459595,1.0,0.0,3.0,1.0,0.0
17854500,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7655873894691467,0.4136812388896942,0.3785048127174377,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8742837905883789,0.6271858811378479,0.5968807935714722,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.877539336681366,0.6329289674758911,0.4457198083400726,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7841812968254089,0.4450217187404632,0.4278835654258728,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.6414675712585449,0.2395866215229034,1.1135929822921753,285.0145874023437,284.95001220703125,299.888671875,292.76678466796875,297.9140625,297.19775390625,285.0155029296875,1.0,0.715009331703186,0.3568657338619232,0.3568657338619232,1.0,1.0,-3.5579850673675537,0.9455339908599854,2.6124510765075684,0.1443054527044296,0.9205512404441832,0.9205512404441832,0.0,293.6920166015625,298.0,59384.3203125,0.0,4353.49169921875,1.0,279.0982666015625,283.0831604003906,295.7310485839844,299.4603576660156,293.1499938964844,293.1499938964844,279.1499938964844,33901.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931938409805298,1.0,0.0,0.0,3.5565977096557617,3.5566205978393555,8.440395617981267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.8447265625,0.0,1416.415283203125,1895.4371337890625,0.0,3698.89599609375,0.884515643119812,1.0,0.0,3.0,1.0,0.0
17854560,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7653806209564209,0.4137425422668457,0.3785686194896698,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.875353217124939,0.6285696625709534,0.5996296405792236,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8778404593467712,0.6341894268989563,0.446607768535614,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.78411865234375,0.445368230342865,0.4282028377056122,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6413552165031433,0.2397051602602005,1.114076852798462,285.0028381347656,284.95001220703125,299.8919372558594,292.78594970703125,297.9161071777344,297.19976806640625,285.00177001953125,1.0,0.7160087823867798,0.3566530644893646,0.3566530644893646,1.0,1.0,-3.563405752182007,0.9465646743774414,2.616841077804565,0.1442391276359558,0.9326874017715454,0.9326874017715454,0.0,294.3662109375,301.0,59647.171875,0.0,4372.12841796875,1.0,279.1421813964844,283.0743103027344,295.7585144042969,299.5372314453125,293.1499938964844,293.1499938964844,278.8500061035156,33173.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929366409778595,1.0,0.0,0.0,3.626957416534424,3.626980781555176,8.777649327385006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9170.0703125,0.0,1486.6656494140625,1895.4371337890625,0.0,3675.332275390625,0.8979302048683167,1.0,0.0,3.0,1.0,0.0
17854620,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7624078392982483,0.4126858115196228,0.378053605556488,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8695108890533447,0.6209834814071655,0.593953013420105,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.875533401966095,0.6353515386581421,0.4477697610855102,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7814793586730957,0.4451707303524017,0.4284148514270782,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6392646431922913,0.2394116073846817,1.1142634153366089,284.9068908691406,284.95001220703125,299.8978271484375,292.8236694335937,297.9115295410156,297.193115234375,284.9075012207031,1.0,0.7172934412956238,0.3562277555465698,0.3562277555465698,1.0,1.0,-3.557854175567627,0.9434608221054076,2.614393472671509,0.1428195238113403,0.8470572829246521,0.8470572829246521,0.0,298.5614624023437,304.0,60322.5625,0.0,4382.7197265625,1.0,278.8585205078125,282.9593505859375,295.8414306640625,299.7383117675781,293.1499938964844,293.1499938964844,279.1499938964844,38476.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936802625656128,1.0,0.0,0.0,3.515228271484375,3.515251636505127,8.245184517363668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.8271484375,0.0,1406.1798095703125,1895.4371337890625,0.0,3743.33203125,0.8774235248565674,1.0,0.0,3.0,1.0,0.0
17854680,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7624078392982483,0.4126858115196228,0.378053605556488,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8695108890533447,0.6209834814071655,0.593953013420105,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.875533401966095,0.6353515386581421,0.4477697610855102,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7814793586730957,0.4451707303524017,0.4284148514270782,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6392646431922913,0.2394116073846817,1.1142634153366089,284.9068908691406,284.95001220703125,299.8978271484375,292.8236694335937,297.9115295410156,297.193115234375,284.9075012207031,1.0,0.7172934412956238,0.3562277555465698,0.3562277555465698,1.0,1.0,-3.557854175567627,0.9434608221054076,2.614393472671509,0.1428195238113403,0.8470572829246521,0.8470572829246521,0.0,298.5614624023437,304.0,60322.5625,0.0,4382.7197265625,1.0,278.8585205078125,282.9593505859375,295.8414306640625,299.7383117675781,293.1499938964844,293.1499938964844,279.1499938964844,38476.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936802625656128,1.0,0.0,0.0,3.515228271484375,3.515251636505127,8.245184517363668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.8271484375,0.0,1406.1798095703125,1895.4371337890625,0.0,3743.33203125,0.8774235248565674,1.0,0.0,3.0,1.0,0.0
17854740,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7613429427146912,0.4126538932323456,0.3778339326381683,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8699958920478821,0.6254879236221313,0.5971154570579529,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8753949999809265,0.6376493573188782,0.4491965770721435,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.780720055103302,0.4456916749477386,0.4287575781345367,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6385589241981506,0.2395368367433548,1.114468336105347,285.00323486328125,284.95001220703125,299.9027099609375,292.86041259765625,297.9140930175781,297.19586181640625,285.0025329589844,1.0,0.7189618945121765,0.3558024168014526,0.3558024168014526,1.0,1.0,-3.563751697540283,0.9439713358879088,2.619780302047729,0.1419732719659805,0.9352896809577942,0.9352896809577942,0.0,300.4160461425781,307.0,59826.75,0.0,4409.89990234375,1.0,279.14141845703125,283.0756225585937,295.834228515625,299.6256408691406,293.1499938964844,293.1499938964844,278.8500061035156,33271.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279105067253112,1.0,0.0,0.0,3.6354868412017822,3.635510206222534,8.818981882541266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.572265625,0.0,1496.7467041015625,1895.4371337890625,0.0,3661.97412109375,0.9001247882843018,1.0,0.0,3.0,1.0,0.0
17854800,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7613429427146912,0.4126538932323456,0.3778339326381683,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8699958920478821,0.6254879236221313,0.5971154570579529,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8753949999809265,0.6376493573188782,0.4491965770721435,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.780720055103302,0.4456916749477386,0.4287575781345367,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6385589241981506,0.2395368367433548,1.114468336105347,285.00323486328125,284.95001220703125,299.9027099609375,292.86041259765625,297.9140930175781,297.19586181640625,285.0025329589844,1.0,0.7189618945121765,0.3558024168014526,0.3558024168014526,1.0,1.0,-3.563751697540283,0.9439713358879088,2.619780302047729,0.1419732719659805,0.9352896809577942,0.9352896809577942,0.0,300.4160461425781,307.0,59826.75,0.0,4409.89990234375,1.0,279.14141845703125,283.0756225585937,295.834228515625,299.6256408691406,293.1499938964844,293.1499938964844,278.8500061035156,33271.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279105067253112,1.0,0.0,0.0,3.6354868412017822,3.635510206222534,8.818981882541266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.572265625,0.0,1496.7467041015625,1895.4371337890625,0.0,3661.97412109375,0.9001247882843018,1.0,0.0,3.0,1.0,0.0
17854860,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7584426999092102,0.4115697145462036,0.3772918283939361,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8642264008522034,0.617909848690033,0.5913219451904297,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8730985522270203,0.6386899948120117,0.4502738416194916,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7781237959861755,0.4454474449157715,0.4289250671863556,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6365265250205994,0.2392332106828689,1.1146104335784912,284.9061889648437,284.95001220703125,299.9064025878906,292.8958435058594,297.9088439941406,297.1891174316406,284.90679931640625,1.0,0.7202075123786926,0.3553634285926819,0.3553634285926819,1.0,1.0,-3.5578174591064453,0.9407091736793518,2.6171083450317383,0.140455961227417,0.8486910462379456,0.8486910462379456,0.0,304.63232421875,310.0,60501.0703125,0.0,4419.5302734375,1.0,278.8584289550781,282.9595031738281,295.91387939453125,299.8236389160156,293.1499938964844,293.1499938964844,279.1499938964844,38501.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353533983230592,1.0,0.0,0.0,3.525362014770508,3.52538537979126,8.292792017527972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.9541015625,0.0,1416.950927734375,1895.4371337890625,0.0,3730.111083984375,0.8796813488006592,1.0,0.0,3.0,1.0,0.0
17854920,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7584426999092102,0.4115697145462036,0.3772918283939361,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8642264008522034,0.617909848690033,0.5913219451904297,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8730985522270203,0.6386899948120117,0.4502738416194916,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7781237959861755,0.4454474449157715,0.4289250671863556,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6365265250205994,0.2392332106828689,1.1146104335784912,284.9061889648437,284.95001220703125,299.9064025878906,292.8958435058594,297.9088439941406,297.1891174316406,284.90679931640625,1.0,0.7202075123786926,0.3553634285926819,0.3553634285926819,1.0,1.0,-3.5578174591064453,0.9407091736793518,2.6171083450317383,0.140455961227417,0.8486910462379456,0.8486910462379456,0.0,304.63232421875,310.0,60501.0703125,0.0,4419.5302734375,1.0,278.8584289550781,282.9595031738281,295.91387939453125,299.8236389160156,293.1499938964844,293.1499938964844,279.1499938964844,38501.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353533983230592,1.0,0.0,0.0,3.525362014770508,3.52538537979126,8.292792017527972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.9541015625,0.0,1416.950927734375,1895.4371337890625,0.0,3730.111083984375,0.8796813488006592,1.0,0.0,3.0,1.0,0.0
17854980,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7573951482772827,0.4115130007266998,0.3770487308502197,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8647204041481018,0.6223927736282349,0.5944631695747375,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8729245066642761,0.6408764123916626,0.451621264219284,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7773628234863281,0.4459247887134552,0.429225891828537,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.6358370184898376,0.2393509447574615,1.1147794723510742,285.0033569335937,284.95001220703125,299.9086303710937,292.9297180175781,297.9105834960937,297.1918029785156,285.0026550292969,1.0,0.7218407988548279,0.3549244105815887,0.3549244105815887,1.0,1.0,-3.563472032546997,0.9410969018936156,2.622375011444092,0.1395216584205627,0.9373453855514526,0.9373453855514526,0.0,306.48760986328125,313.0,59987.14453125,0.0,4446.119140625,1.0,279.1414794921875,283.0766906738281,295.90399169921875,299.707275390625,293.1499938964844,293.1499938964844,278.8500061035156,33298.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265551567077636,1.0,0.0,0.0,3.64431095123291,3.644334554672241,8.861845230967447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.806640625,0.0,1506.663330078125,1895.4371337890625,0.0,3649.525634765625,0.9021278023719788,1.0,0.0,3.0,1.0,0.0
17855040,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7573951482772827,0.4115130007266998,0.3770487308502197,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8647204041481018,0.6223927736282349,0.5944631695747375,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8729245066642761,0.6408764123916626,0.451621264219284,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7773628234863281,0.4459247887134552,0.429225891828537,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.6358370184898376,0.2393509447574615,1.1147794723510742,285.0033569335937,284.95001220703125,299.9086303710937,292.9297180175781,297.9105834960937,297.1918029785156,285.0026550292969,1.0,0.7218407988548279,0.3549244105815887,0.3549244105815887,1.0,1.0,-3.563472032546997,0.9410969018936156,2.622375011444092,0.1395216584205627,0.9373453855514526,0.9373453855514526,0.0,306.48760986328125,313.0,59987.14453125,0.0,4446.119140625,1.0,279.1414794921875,283.0766906738281,295.90399169921875,299.707275390625,293.1499938964844,293.1499938964844,278.8500061035156,33298.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265551567077636,1.0,0.0,0.0,3.64431095123291,3.644334554672241,8.861845230967447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.806640625,0.0,1506.663330078125,1895.4371337890625,0.0,3649.525634765625,0.9021278023719788,1.0,0.0,3.0,1.0,0.0
17855100,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7563494443893433,0.4110285639762878,0.3769529461860657,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8628636002540588,0.617631733417511,0.5929815173149109,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8721874952316284,0.641409695148468,0.4522871971130371,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7764429450035095,0.4458532929420471,0.4294376075267792,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.6351212859153748,0.2392513751983642,1.1152373552322388,284.8807373046875,284.95001220703125,299.9091491699219,292.94598388671875,297.9081115722656,297.1889953613281,284.8793640136719,1.0,0.7226192355155945,0.3547049164772033,0.3547049164772033,1.0,1.0,-3.5632033348083496,0.9403042197227478,2.622899055480957,0.1391319781541824,0.8529343605041504,0.8529343605041504,0.0,308.28204345703125,313.0,60933.1640625,0.0,4456.291015625,1.0,278.8983154296875,282.93707275390625,295.97515869140625,299.947021484375,293.1499938964844,293.1499938964844,278.8500061035156,37661.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324327111244202,1.0,0.0,0.0,3.6103882789611816,3.610412120819092,8.69763368882559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.314453125,0.0,1501.8416748046875,1895.4371337890625,0.0,3703.419189453125,0.8954058885574341,1.0,0.0,3.0,1.0,0.0
17855160,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7545964121818542,0.4104001522064209,0.3764879405498504,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.859129786491394,0.6147369146347046,0.5887073278427124,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8706719875335693,0.6417899131774902,0.4526190161705017,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7748391032218933,0.4456321001052856,0.4293532073497772,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6338809132575989,0.2390392869710922,1.114896297454834,284.9051208496094,284.95001220703125,299.90924072265625,292.96173095703125,297.90447998046875,297.1849365234375,284.90625,1.0,0.7230561375617981,0.3545170724391937,0.3545170724391937,1.0,1.0,-3.557386875152588,0.9378828406333924,2.61950421333313,0.1380739212036132,0.8497318625450134,0.8497318625450134,0.0,310.689208984375,316.0,60642.5859375,0.0,4455.1875,1.0,278.8580322265625,282.9600830078125,295.9805603027344,299.9017944335937,293.1499938964844,293.1499938964844,279.1499938964844,38655.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340816140174866,1.0,0.0,0.0,3.5321245193481445,3.5321478843688965,8.324637406076363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.7109375,0.0,1425.16259765625,1895.4371337890625,0.0,3718.49560546875,0.8812741041183472,1.0,0.0,3.0,1.0,0.0
17855220,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7535439133644104,0.4103134274482727,0.3762140274047851,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8595573902130127,0.6191967725753784,0.5917138457298279,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8704369068145752,0.6438565254211426,0.4538780450820923,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7740545868873596,0.4460607767105102,0.429606020450592,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6331910490989685,0.2391486912965774,1.1150259971618652,285.00323486328125,284.95001220703125,299.9079895019531,292.9915771484375,297.9053955078125,297.1875305175781,285.0025329589844,1.0,0.7246459126472473,0.354141354560852,0.354141354560852,1.0,1.0,-3.562630176544189,0.9383394718170166,2.624290704727173,0.13726806640625,0.9388754963874816,0.9388754963874816,0.0,312.5679016113281,319.0,60121.5859375,0.0,4480.85595703125,1.0,279.1415405273437,283.077880859375,295.9665222167969,299.7803039550781,293.1499938964844,293.1499938964844,278.8500061035156,33328.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925395965576172,1.0,0.0,0.0,3.6514501571655273,3.6514737606048575,8.896599865693133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.0244140625,0.0,1514.78369140625,1895.4371337890625,0.0,3638.869873046875,0.90375554561615,1.0,0.0,3.0,1.0,0.0
17855280,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7535439133644104,0.4103134274482727,0.3762140274047851,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8595573902130127,0.6191967725753784,0.5917138457298279,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8704369068145752,0.6438565254211426,0.4538780450820923,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7740545868873596,0.4460607767105102,0.429606020450592,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6331910490989685,0.2391486912965774,1.1150259971618652,285.00323486328125,284.95001220703125,299.9079895019531,292.9915771484375,297.9053955078125,297.1875305175781,285.0025329589844,1.0,0.7246459126472473,0.354141354560852,0.354141354560852,1.0,1.0,-3.562630176544189,0.9383394718170166,2.624290704727173,0.13726806640625,0.9388754963874816,0.9388754963874816,0.0,312.5679016113281,319.0,60121.5859375,0.0,4480.85595703125,1.0,279.1415405273437,283.077880859375,295.9665222167969,299.7803039550781,293.1499938964844,293.1499938964844,278.8500061035156,33328.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925395965576172,1.0,0.0,0.0,3.6514501571655273,3.6514737606048575,8.896599865693133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.0244140625,0.0,1514.78369140625,1895.4371337890625,0.0,3638.869873046875,0.90375554561615,1.0,0.0,3.0,1.0,0.0
17855340,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7508120536804199,0.4091676771640777,0.375621885061264,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8540487289428711,0.6115065217018127,0.5858517289161682,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8681914806365967,0.6446366310119629,0.4547834396362304,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7715712189674377,0.4457146227359772,0.4296827912330627,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6312825679779053,0.2388274818658828,1.1151015758514404,284.9048767089844,284.95001220703125,299.9046630859375,293.0189819335937,297.8982849121094,297.1806030273437,284.9055480957031,1.0,0.7258186936378479,0.3537656366825104,0.3537656366825104,1.0,1.0,-3.556157350540161,0.9351146221160888,2.6210427284240723,0.1358664035797119,0.8508234620094299,0.8508234620094299,0.0,316.7843017578125,322.0,60775.66796875,0.0,4488.8984375,1.0,278.8583068847656,282.9608764648437,296.0378723144531,299.96905517578125,293.1499938964844,293.1499938964844,279.1499938964844,38563.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932998538017273,1.0,0.0,0.0,3.539994955062866,3.540018320083618,8.36177662222326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.7978515625,0.0,1432.797607421875,1895.4371337890625,0.0,3708.594970703125,0.882964551448822,1.0,0.0,3.0,1.0,0.0
17855400,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7508120536804199,0.4091676771640777,0.375621885061264,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8540487289428711,0.6115065217018127,0.5858517289161682,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8681914806365967,0.6446366310119629,0.4547834396362304,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7715712189674377,0.4457146227359772,0.4296827912330627,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6312825679779053,0.2388274818658828,1.1151015758514404,284.9048767089844,284.95001220703125,299.9046630859375,293.0189819335937,297.8982849121094,297.1806030273437,284.9055480957031,1.0,0.7258186936378479,0.3537656366825104,0.3537656366825104,1.0,1.0,-3.556157350540161,0.9351146221160888,2.6210427284240723,0.1358664035797119,0.8508234620094299,0.8508234620094299,0.0,316.7843017578125,322.0,60775.66796875,0.0,4488.8984375,1.0,278.8583068847656,282.9608764648437,296.0378723144531,299.96905517578125,293.1499938964844,293.1499938964844,279.1499938964844,38563.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932998538017273,1.0,0.0,0.0,3.539994955062866,3.540018320083618,8.36177662222326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.7978515625,0.0,1432.797607421875,1895.4371337890625,0.0,3708.594970703125,0.882964551448822,1.0,0.0,3.0,1.0,0.0
