time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855460,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7497789859771729,0.4090516865253448,0.3753200769424438,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8545019626617432,0.6159680485725403,0.5888605117797852,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8679249286651611,0.6465818285942078,0.4559555351734161,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7707880735397339,0.4460937976837158,0.4298873841762543,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6306096315383911,0.2389303743839264,1.1151957511901855,285.0027160644531,284.95001220703125,299.89910888671875,293.0436706542969,297.8981018066406,297.18310546875,285.00164794921875,1.0,0.7273697853088379,0.3534503579139709,0.3534503579139709,1.0,1.0,-3.561164379119873,0.9356807470321656,2.625483512878418,0.13519187271595,0.9396327137947084,0.9396327137947084,0.0,318.65185546875,325.0,60226.3984375,0.0,4513.89697265625,1.0,279.14239501953125,283.0787353515625,296.0186767578125,299.8415222167969,293.1499938964844,293.1499938964844,278.8500061035156,33298.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244261384010316,1.0,0.0,0.0,3.658146619796753,3.658170223236084,8.929260957302176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.2109375,0.0,1521.9913330078125,1895.4371337890625,0.0,3629.9482421875,0.904998242855072,1.0,0.0,3.0,1.0,0.0
17855520,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7497789859771729,0.4090516865253448,0.3753200769424438,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8545019626617432,0.6159680485725403,0.5888605117797852,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8679249286651611,0.6465818285942078,0.4559555351734161,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7707880735397339,0.4460937976837158,0.4298873841762543,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6306096315383911,0.2389303743839264,1.1151957511901855,285.0027160644531,284.95001220703125,299.89910888671875,293.0436706542969,297.8981018066406,297.18310546875,285.00164794921875,1.0,0.7273697853088379,0.3534503579139709,0.3534503579139709,1.0,1.0,-3.561164379119873,0.9356807470321656,2.625483512878418,0.13519187271595,0.9396327137947084,0.9396327137947084,0.0,318.65185546875,325.0,60226.3984375,0.0,4513.89697265625,1.0,279.14239501953125,283.0787353515625,296.0186767578125,299.8415222167969,293.1499938964844,293.1499938964844,278.8500061035156,33298.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244261384010316,1.0,0.0,0.0,3.658146619796753,3.658170223236084,8.929260957302176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.2109375,0.0,1521.9913330078125,1895.4371337890625,0.0,3629.9482421875,0.904998242855072,1.0,0.0,3.0,1.0,0.0
17855580,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7471376657485962,0.4078702926635742,0.3747080266475677,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8491588234901428,0.608109712600708,0.5830262303352356,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.865715742111206,0.6472209095954895,0.4567771255970001,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7683706283569336,0.4456923604011535,0.4299213290214538,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6287631392478943,0.2386016547679901,1.1152591705322266,284.9040222167969,284.95001220703125,299.8910522460937,293.0653381347656,297.8898620605469,297.1761474609375,284.90509033203125,1.0,0.728511393070221,0.3531350791454315,0.3531350791454315,1.0,1.0,-3.5545356273651123,0.9326010942459106,2.621934413909912,0.1339603513479232,0.8510715365409851,0.8510715365409851,0.0,322.85455322265625,313.0,60852.20703125,0.0,4521.3603515625,1.0,278.8576965332031,282.9621887207031,296.0853576660156,300.02410888671875,293.1499938964844,293.1499938964844,279.1499938964844,38704.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322315454483032,1.0,0.0,0.0,3.542226791381836,3.542250394821167,8.372324487027072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.91796875,0.0,1436.1767578125,1895.4371337890625,0.0,3701.578857421875,0.8835760354995728,1.0,0.0,3.0,1.0,0.0
17855640,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7471376657485962,0.4078702926635742,0.3747080266475677,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8491588234901428,0.608109712600708,0.5830262303352356,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.865715742111206,0.6472209095954895,0.4567771255970001,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7683706283569336,0.4456923604011535,0.4299213290214538,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6287631392478943,0.2386016547679901,1.1152591705322266,284.9040222167969,284.95001220703125,299.8910522460937,293.0653381347656,297.8898620605469,297.1761474609375,284.90509033203125,1.0,0.728511393070221,0.3531350791454315,0.3531350791454315,1.0,1.0,-3.5545356273651123,0.9326010942459106,2.621934413909912,0.1339603513479232,0.8510715365409851,0.8510715365409851,0.0,322.85455322265625,313.0,60852.20703125,0.0,4521.3603515625,1.0,278.8576965332031,282.9621887207031,296.0853576660156,300.02410888671875,293.1499938964844,293.1499938964844,279.1499938964844,38704.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322315454483032,1.0,0.0,0.0,3.542226791381836,3.542250394821167,8.372324487027072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.91796875,0.0,1436.1767578125,1895.4371337890625,0.0,3701.578857421875,0.8835760354995728,1.0,0.0,3.0,1.0,0.0
17855700,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7476308941841125,0.4077253937721252,0.3742618858814239,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8500699400901794,0.6112011671066284,0.5830641984939575,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8668513894081116,0.6480570435523987,0.4570801556110382,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7691096067428589,0.4457851648330688,0.4297494292259216,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.6292503476142883,0.2385949790477752,1.1143790483474731,285.0126342773437,284.95001220703125,299.88604736328125,293.074951171875,297.8885498046875,297.1766967773437,285.0135803222656,1.0,0.7273584604263306,0.3529774248600006,0.3529774248600006,1.0,1.0,-3.5531253814697266,0.9316714406013488,2.6214540004730225,0.1331762075424194,0.9267997145652772,0.9267997145652772,0.0,321.21343994140625,313.0,60050.19140625,0.0,4507.58935546875,1.0,279.09912109375,283.087890625,296.0418701171875,299.8229064941406,293.1499938964844,293.1499938964844,279.1499938964844,34088.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260492324829102,1.0,0.0,0.0,3.5927767753601074,3.5927999019622803,8.612986448497395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.0263671875,0.0,1456.354248046875,1895.4371337890625,0.0,3644.876220703125,0.8927058577537537,1.0,0.0,3.0,1.0,0.0
17855760,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7494537234306335,0.4077357351779938,0.3741118907928467,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8534851670265198,0.6126129031181335,0.585612952709198,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8695428371429443,0.6490296125411987,0.4576417505741119,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7712177038192749,0.4460250735282898,0.429795891046524,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6307699084281921,0.2387094050645828,1.114018440246582,285.0009155273437,284.95001220703125,299.8803405761719,293.0837097167969,297.8881530761719,297.1785888671875,284.999755859375,1.0,0.7259482145309448,0.352812111377716,0.352812111377716,1.0,1.0,-3.5563113689422607,0.9321411848068236,2.6241703033447266,0.1329948157072067,0.9383776783943176,0.9383776783943176,0.0,317.5606689453125,301.0,60250.9375,0.0,4494.07373046875,1.0,279.1424865722656,283.0796813964844,296.05908203125,299.88677978515625,293.1499938964844,293.1499938964844,278.8500061035156,33369.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237712621688844,1.0,0.0,0.0,3.658993005752564,3.659016609191896,8.933393473853357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.5615234375,0.0,1523.4652099609375,1895.4371337890625,0.0,3623.92041015625,0.9052686095237732,1.0,0.0,3.0,1.0,0.0
17855820,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7521728873252869,0.4066169857978821,0.373123437166214,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8544844388961792,0.6051220297813416,0.579595685005188,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8739011883735657,0.6495681405067444,0.4580656886100769,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7746070027351379,0.4456351399421692,0.4293912649154663,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6332157850265503,0.2384509146213531,1.1122596263885498,284.9026184082031,284.95001220703125,299.8667297363281,293.09844970703125,297.8787536621094,297.1722717285156,284.9032592773437,1.0,0.7212377190589905,0.3524814248085022,0.3524814248085022,1.0,1.0,-3.545811653137207,0.9278115034103394,2.618000030517578,0.1313489377498626,0.8486443161964417,0.8486443161964417,0.0,310.6374816894531,289.0,60795.55078125,0.0,4423.68017578125,1.0,278.8583068847656,282.9644775390625,296.1176452636719,300.0562744140625,293.1499938964844,293.1499938964844,279.1499938964844,38756.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314682483673096,1.0,0.0,0.0,3.537956714630127,3.537980079650879,8.352150757673371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.9462890625,0.0,1432.0418701171875,1895.4371337890625,0.0,3694.592041015625,0.8826635479927063,1.0,0.0,3.0,1.0,0.0
17855880,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7521728873252869,0.4066169857978821,0.373123437166214,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8544844388961792,0.6051220297813416,0.579595685005188,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8739011883735657,0.6495681405067444,0.4580656886100769,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7746070027351379,0.4456351399421692,0.4293912649154663,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6332157850265503,0.2384509146213531,1.1122596263885498,284.9026184082031,284.95001220703125,299.8667297363281,293.09844970703125,297.8787536621094,297.1722717285156,284.9032592773437,1.0,0.7212377190589905,0.3524814248085022,0.3524814248085022,1.0,1.0,-3.545811653137207,0.9278115034103394,2.618000030517578,0.1313489377498626,0.8486443161964417,0.8486443161964417,0.0,310.6374816894531,289.0,60795.55078125,0.0,4423.68017578125,1.0,278.8583068847656,282.9644775390625,296.1176452636719,300.0562744140625,293.1499938964844,293.1499938964844,279.1499938964844,38756.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314682483673096,1.0,0.0,0.0,3.537956714630127,3.537980079650879,8.352150757673371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.9462890625,0.0,1432.0418701171875,1895.4371337890625,0.0,3694.592041015625,0.8826635479927063,1.0,0.0,3.0,1.0,0.0
17855940,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.757839024066925,0.4065746963024139,0.372405856847763,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8628734946250916,0.6097145080566406,0.5823295712471008,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8817838430404663,0.6512960195541382,0.4587173759937286,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.781040608882904,0.446014791727066,0.4290881156921386,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.6379141807556152,0.2386748045682907,1.110453963279724,284.9990539550781,284.95001220703125,299.8500061035156,293.1093444824219,297.8759155273437,297.1753845214844,284.998291015625,1.0,0.7159820199012756,0.3521507680416107,0.3521507680416107,1.0,1.0,-3.54646635055542,0.9269801378250122,2.6194863319396973,0.1302069872617721,0.9343878030776978,0.9343878030776978,0.0,299.500244140625,277.0,60145.48046875,0.0,4358.02001953125,1.0,279.1415405273437,283.0826110839844,296.0854187011719,299.9093322753906,293.1499938964844,293.1499938964844,278.8500061035156,33538.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230391383171082,1.0,0.0,0.0,3.6484436988830566,3.648467302322388,8.881955295692023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.2978515625,0.0,1513.02783203125,1895.4371337890625,0.0,3617.1787109375,0.9032139778137208,1.0,0.0,3.0,1.0,0.0
17856000,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.757839024066925,0.4065746963024139,0.372405856847763,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8628734946250916,0.6097145080566406,0.5823295712471008,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8817838430404663,0.6512960195541382,0.4587173759937286,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.781040608882904,0.446014791727066,0.4290881156921386,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.6379141807556152,0.2386748045682907,1.110453963279724,284.9990539550781,284.95001220703125,299.8500061035156,293.1093444824219,297.8759155273437,297.1753845214844,284.998291015625,1.0,0.7159820199012756,0.3521507680416107,0.3521507680416107,1.0,1.0,-3.54646635055542,0.9269801378250122,2.6194863319396973,0.1302069872617721,0.9343878030776978,0.9343878030776978,0.0,299.500244140625,277.0,60145.48046875,0.0,4358.02001953125,1.0,279.1415405273437,283.0826110839844,296.0854187011719,299.9093322753906,293.1499938964844,293.1499938964844,278.8500061035156,33538.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230391383171082,1.0,0.0,0.0,3.6484436988830566,3.648467302322388,8.881955295692023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.2978515625,0.0,1513.02783203125,1895.4371337890625,0.0,3617.1787109375,0.9032139778137208,1.0,0.0,3.0,1.0,0.0
17856060,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7626068592071533,0.4055325090885162,0.3713742792606354,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8661382794380188,0.6024916768074036,0.5762642025947571,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8885672092437744,0.6517375707626343,0.4589868485927582,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7865884304046631,0.445662647485733,0.4286028742790222,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6420494914054871,0.2385239154100418,1.1086418628692627,284.9032897949219,284.95001220703125,299.8315124511719,293.1181640625,297.8658752441406,297.1697998046875,284.90386962890625,1.0,0.7098368406295776,0.3518729209899902,0.3518729209899902,1.0,1.0,-3.535507678985596,0.922675609588623,2.6128320693969727,0.1286384165287017,0.8459925651550293,0.8459925651550293,0.0,289.72418212890625,265.0,60657.56640625,0.0,4269.759765625,1.0,278.8583679199219,282.9698791503906,296.1365966796875,300.0684509277344,293.1499938964844,293.1499938964844,279.1499938964844,38804.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930561363697052,1.0,0.0,0.0,3.525442361831665,3.525465726852417,8.293170026263397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.755859375,0.0,1419.2218017578125,1895.4371337890625,0.0,3686.28564453125,0.8799479007720947,1.0,0.0,3.0,1.0,0.0
17856120,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7626068592071533,0.4055325090885162,0.3713742792606354,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8661382794380188,0.6024916768074036,0.5762642025947571,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8885672092437744,0.6517375707626343,0.4589868485927582,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7865884304046631,0.445662647485733,0.4286028742790222,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6420494914054871,0.2385239154100418,1.1086418628692627,284.9032897949219,284.95001220703125,299.8315124511719,293.1181640625,297.8658752441406,297.1697998046875,284.90386962890625,1.0,0.7098368406295776,0.3518729209899902,0.3518729209899902,1.0,1.0,-3.535507678985596,0.922675609588623,2.6128320693969727,0.1286384165287017,0.8459925651550293,0.8459925651550293,0.0,289.72418212890625,265.0,60657.56640625,0.0,4269.759765625,1.0,278.8583679199219,282.9698791503906,296.1365966796875,300.0684509277344,293.1499938964844,293.1499938964844,279.1499938964844,38804.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930561363697052,1.0,0.0,0.0,3.525442361831665,3.525465726852417,8.293170026263397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.755859375,0.0,1419.2218017578125,1895.4371337890625,0.0,3686.28564453125,0.8799479007720947,1.0,0.0,3.0,1.0,0.0
17856180,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7700918316841125,0.4055286943912506,0.370648443698883,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.876663327217102,0.6070199608802795,0.5789670944213867,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8985033631324768,0.6533455848693848,0.4595194160938263,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.794845461845398,0.4460545778274536,0.4282636046409607,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6482995748519897,0.2388317137956619,1.106979489326477,284.9985656738281,284.95001220703125,299.8127136230469,293.1268310546875,297.86279296875,297.173095703125,284.9978332519531,1.0,0.7038207650184631,0.3515950441360473,0.3515950441360473,1.0,1.0,-3.5361013412475586,0.9219934940338136,2.614107847213745,0.127650573849678,0.9309638738632202,0.9309638738632202,0.0,277.1463317871094,253.0,60013.8984375,0.0,4195.40283203125,1.0,279.1414489746094,283.0869140625,296.10186767578125,299.9181823730469,293.1499938964844,293.1499938964844,278.8500061035156,33544.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219268560409546,1.0,0.0,0.0,3.636360883712769,3.636384248733521,8.823222970022471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.7509765625,0.0,1499.7412109375,1895.4371337890625,0.0,3606.9296875,0.9005021452903748,1.0,0.0,3.0,1.0,0.0
17856240,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7700918316841125,0.4055286943912506,0.370648443698883,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.876663327217102,0.6070199608802795,0.5789670944213867,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8985033631324768,0.6533455848693848,0.4595194160938263,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.794845461845398,0.4460545778274536,0.4282636046409607,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6482995748519897,0.2388317137956619,1.106979489326477,284.9985656738281,284.95001220703125,299.8127136230469,293.1268310546875,297.86279296875,297.173095703125,284.9978332519531,1.0,0.7038207650184631,0.3515950441360473,0.3515950441360473,1.0,1.0,-3.5361013412475586,0.9219934940338136,2.614107847213745,0.127650573849678,0.9309638738632202,0.9309638738632202,0.0,277.1463317871094,253.0,60013.8984375,0.0,4195.40283203125,1.0,279.1414489746094,283.0869140625,296.10186767578125,299.9181823730469,293.1499938964844,293.1499938964844,278.8500061035156,33544.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219268560409546,1.0,0.0,0.0,3.636360883712769,3.636384248733521,8.823222970022471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.7509765625,0.0,1499.7412109375,1895.4371337890625,0.0,3606.9296875,0.9005021452903748,1.0,0.0,3.0,1.0,0.0
17856300,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7735150456428528,0.4050843715667724,0.3703110814094543,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8799954652786255,0.6024671196937561,0.5772914886474609,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9030283093452454,0.6535764932632446,0.4597716927528381,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7986209392547607,0.4459451138973236,0.4281520247459411,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.6512434482574463,0.2388386577367782,1.1065409183502195,284.8770446777344,284.95001220703125,299.8031921386719,293.1311340332031,297.8583374023437,297.1710510253906,284.8759460449219,1.0,0.7007153034210205,0.3514561355113983,0.3514561355113983,1.0,1.0,-3.5333430767059326,0.9206860661506652,2.612657070159912,0.1272355914115905,0.8457682132720947,0.8457682132720947,0.0,271.6130065917969,253.0,60860.41015625,0.0,4154.7666015625,1.0,278.8985900878906,282.9498291015625,296.1602478027344,300.1395874023437,293.1499938964844,293.1499938964844,278.8500061035156,38082.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277594089508056,1.0,0.0,0.0,3.5941474437713623,3.5941712856292725,8.61955925302027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.9951171875,0.0,1487.258544921875,1895.4371337890625,0.0,3660.5869140625,0.8920195698738098,1.0,0.0,3.0,1.0,0.0
17856360,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7762488126754761,0.404514729976654,0.36961829662323,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8814383745193481,0.5998713374137878,0.5729906558990479,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9068899750709534,0.6536582708358765,0.4596827328205108,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8017362952232361,0.4457030296325683,0.427752822637558,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6536902785301208,0.2387485206127166,1.1053478717803955,284.90399169921875,284.95001220703125,299.79364013671875,293.1354064941406,297.8529968261719,297.1679382324219,284.905029296875,1.0,0.6972506642341614,0.3513518571853637,0.3513518571853637,1.0,1.0,-3.525310516357422,0.9178528785705566,2.6074578762054443,0.1261996030807495,0.8436720371246338,0.8436720371246338,0.0,266.6277770996094,241.0,60508.8671875,0.0,4103.84228515625,1.0,278.858154296875,282.9758605957031,296.1535339355469,300.07672119140625,293.1499938964844,293.1499938964844,279.1499938964844,38914.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293014407157898,1.0,0.0,0.0,3.5110177993774414,3.5110411643981934,8.225444503295876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.658203125,0.0,1404.9512939453125,1895.4371337890625,0.0,3674.736572265625,0.8768445253372192,1.0,0.0,3.0,1.0,0.0
17856420,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7853364944458008,0.4045131504535675,0.3688849508762359,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.89376300573349,0.604306697845459,0.5755422711372375,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9195972681045532,0.6551259756088257,0.4601068496704101,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.811315655708313,0.4460763037204742,0.4273861646652221,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.6614651083946228,0.2391042858362198,1.1038578748703003,284.9981384277344,284.95001220703125,299.7742919921875,293.143798828125,297.849853515625,297.1711120605469,284.99737548828125,1.0,0.6909629702568054,0.3511433005332947,0.3511433005332947,1.0,1.0,-3.525757074356079,0.9173446297645568,2.608412265777588,0.1254093497991562,0.9280191659927368,0.9280191659927368,0.0,253.71876525878903,229.0,59891.421875,0.0,4027.30029296875,1.0,279.141357421875,283.0912170410156,296.1187744140625,299.92755126953125,293.1499938964844,293.1499938964844,278.8500061035156,33529.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206441044807434,1.0,0.0,0.0,3.624886274337769,3.624909639358521,8.767627264205657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.546875,0.0,1487.0521240234375,1895.4371337890625,0.0,3595.101806640625,0.8979109525680542,1.0,0.0,3.0,1.0,0.0
17856480,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7853364944458008,0.4045131504535675,0.3688849508762359,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.89376300573349,0.604306697845459,0.5755422711372375,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9195972681045532,0.6551259756088257,0.4601068496704101,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.811315655708313,0.4460763037204742,0.4273861646652221,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.6614651083946228,0.2391042858362198,1.1038578748703003,284.9981384277344,284.95001220703125,299.7742919921875,293.143798828125,297.849853515625,297.1711120605469,284.99737548828125,1.0,0.6909629702568054,0.3511433005332947,0.3511433005332947,1.0,1.0,-3.525757074356079,0.9173446297645568,2.608412265777588,0.1254093497991562,0.9280191659927368,0.9280191659927368,0.0,253.71876525878903,229.0,59891.421875,0.0,4027.30029296875,1.0,279.141357421875,283.0912170410156,296.1187744140625,299.92755126953125,293.1499938964844,293.1499938964844,278.8500061035156,33529.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206441044807434,1.0,0.0,0.0,3.624886274337769,3.624909639358521,8.767627264205657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.546875,0.0,1487.0521240234375,1895.4371337890625,0.0,3595.101806640625,0.8979109525680542,1.0,0.0,3.0,1.0,0.0
17856540,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7928189039230347,0.4035039842128753,0.3678454458713531,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8999123573303223,0.5972476601600647,0.5695198178291321,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9306060075759888,0.655300498008728,0.4601644575595855,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8189225792884827,0.4457041323184967,0.4268443286418915,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6681804060935974,0.2390617728233337,1.1023701429367063,284.9050598144531,284.95001220703125,299.7547302246094,293.15203857421875,297.8402709960937,297.166259765625,284.9055480957031,1.0,0.6842015981674194,0.350934773683548,0.350934773683548,1.0,1.0,-3.514907121658325,0.913305163383484,2.601601839065552,0.1240546181797981,0.8418959379196167,0.8418959379196167,0.0,243.0352478027344,217.0,60394.8671875,0.0,3935.359375,1.0,278.85858154296875,282.9811706542969,296.1697692871094,300.0853576660156,293.1499938964844,293.1499938964844,279.1499938964844,38765.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280133247375488,1.0,0.0,0.0,3.5009052753448486,3.500928401947021,8.178130883607082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.888671875,0.0,1393.3795166015625,1895.4371337890625,0.0,3662.917724609375,0.874507486820221,1.0,0.0,3.0,1.0,0.0
17856600,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7928189039230347,0.4035039842128753,0.3678454458713531,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8999123573303223,0.5972476601600647,0.5695198178291321,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9306060075759888,0.655300498008728,0.4601644575595855,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8189225792884827,0.4457041323184967,0.4268443286418915,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6681804060935974,0.2390617728233337,1.1023701429367063,284.9050598144531,284.95001220703125,299.7547302246094,293.15203857421875,297.8402709960937,297.166259765625,284.9055480957031,1.0,0.6842015981674194,0.350934773683548,0.350934773683548,1.0,1.0,-3.514907121658325,0.913305163383484,2.601601839065552,0.1240546181797981,0.8418959379196167,0.8418959379196167,0.0,243.0352478027344,217.0,60394.8671875,0.0,3935.359375,1.0,278.85858154296875,282.9811706542969,296.1697692871094,300.0853576660156,293.1499938964844,293.1499938964844,279.1499938964844,38765.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280133247375488,1.0,0.0,0.0,3.5009052753448486,3.500928401947021,8.178130883607082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.888671875,0.0,1393.3795166015625,1895.4371337890625,0.0,3662.917724609375,0.874507486820221,1.0,0.0,3.0,1.0,0.0
17856660,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8037211298942566,0.4034939408302307,0.3671098947525024,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9150680899620056,0.6015600562095642,0.5720878839492798,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9459146857261658,0.6566275954246521,0.4604933857917785,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8294292688369751,0.4460489749908447,0.4264538586139679,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6778059601783752,0.2394502758979797,1.101029872894287,284.9976501464844,284.95001220703125,299.73492431640625,293.1600952148437,297.8370361328125,297.1692810058594,284.9969177246094,1.0,0.67777019739151,0.3507905304431915,0.3507905304431915,1.0,1.0,-3.515408515930176,0.9130103588104248,2.60239839553833,0.1234701424837112,0.9251880645751952,0.9251880645751952,0.0,230.02713012695312,205.0,59775.70703125,0.0,3858.5654296875,1.0,279.1412658691406,283.0955505371094,296.1352233886719,299.9369812011719,293.1499938964844,293.1499938964844,278.8500061035156,33518.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194136261940002,1.0,0.0,0.0,3.6138315200805664,3.6138546466827393,8.714230830264569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.08203125,0.0,1474.91455078125,1895.4371337890625,0.0,3583.74609375,0.8954143524169922,1.0,0.0,3.0,1.0,0.0
17856720,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8037211298942566,0.4034939408302307,0.3671098947525024,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9150680899620056,0.6015600562095642,0.5720878839492798,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9459146857261658,0.6566275954246521,0.4604933857917785,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8294292688369751,0.4460489749908447,0.4264538586139679,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6778059601783752,0.2394502758979797,1.101029872894287,284.9976501464844,284.95001220703125,299.73492431640625,293.1600952148437,297.8370361328125,297.1692810058594,284.9969177246094,1.0,0.67777019739151,0.3507905304431915,0.3507905304431915,1.0,1.0,-3.515408515930176,0.9130103588104248,2.60239839553833,0.1234701424837112,0.9251880645751952,0.9251880645751952,0.0,230.02713012695312,205.0,59775.70703125,0.0,3858.5654296875,1.0,279.1412658691406,283.0955505371094,296.1352233886719,299.9369812011719,293.1499938964844,293.1499938964844,278.8500061035156,33518.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194136261940002,1.0,0.0,0.0,3.6138315200805664,3.6138546466827393,8.714230830264569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.08203125,0.0,1474.91455078125,1895.4371337890625,0.0,3583.74609375,0.8954143524169922,1.0,0.0,3.0,1.0,0.0
17856780,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8125448226928711,0.4024839401245117,0.3660646975040436,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9239313006401062,0.5945679545402527,0.5660799145698547,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.958224594593048,0.6566669940948486,0.4604556560516357,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8383303284645081,0.4456519186496734,0.4258842170238495,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.686127245426178,0.2394392490386963,1.0996698141098022,284.9057922363281,284.95001220703125,299.7149353027344,293.1679077148437,297.8277893066406,297.164794921875,284.9062194824219,1.0,0.6708798408508301,0.3506462872028351,0.3506462872028351,1.0,1.0,-3.5045745372772217,0.9091796875,2.5953948497772217,0.1223093941807746,0.8400256633758545,0.8400256633758545,0.0,219.30015563964844,193.0,60275.91796875,0.0,3767.17236328125,1.0,278.8586730957031,282.9866943359375,296.185791015625,300.0940856933594,293.1499938964844,293.1499938964844,279.1499938964844,38744.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268078804016112,1.0,0.0,0.0,3.489513397216797,3.48953628540039,8.124993655655999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.0517578125,0.0,1381.473876953125,1895.4371337890625,0.0,3651.847900390625,0.8719800114631653,1.0,0.0,3.0,1.0,0.0
17856840,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8125448226928711,0.4024839401245117,0.3660646975040436,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9239313006401062,0.5945679545402527,0.5660799145698547,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.958224594593048,0.6566669940948486,0.4604556560516357,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8383303284645081,0.4456519186496734,0.4258842170238495,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.686127245426178,0.2394392490386963,1.0996698141098022,284.9057922363281,284.95001220703125,299.7149353027344,293.1679077148437,297.8277893066406,297.164794921875,284.9062194824219,1.0,0.6708798408508301,0.3506462872028351,0.3506462872028351,1.0,1.0,-3.5045745372772217,0.9091796875,2.5953948497772217,0.1223093941807746,0.8400256633758545,0.8400256633758545,0.0,219.30015563964844,193.0,60275.91796875,0.0,3767.17236328125,1.0,278.8586730957031,282.9866943359375,296.185791015625,300.0940856933594,293.1499938964844,293.1499938964844,279.1499938964844,38744.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268078804016112,1.0,0.0,0.0,3.489513397216797,3.48953628540039,8.124993655655999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.0517578125,0.0,1381.473876953125,1895.4371337890625,0.0,3651.847900390625,0.8719800114631653,1.0,0.0,3.0,1.0,0.0
17856900,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.818049430847168,0.4024112820625305,0.3655311465263366,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9322023391723632,0.597615122795105,0.5662310123443604,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9656990766525269,0.657199501991272,0.4604239761829376,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8441284894943237,0.4457479417324066,0.4255461394786834,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6914605498313904,0.2395960092544555,1.0986922979354858,285.0113830566406,284.95001220703125,299.7048645019531,293.1717529296875,297.8256225585937,297.1656799316406,285.01202392578125,1.0,0.6674596667289734,0.3505741655826568,0.3505741655826568,1.0,1.0,-3.502474546432495,0.9083110690116882,2.594163417816162,0.1216911524534225,0.9136258363723756,0.9136258363723756,0.0,213.0432281494141,193.0,59485.609375,0.0,3724.558837890625,1.0,279.0978698730469,283.1095886230469,296.13739013671875,299.8874816894531,293.1499938964844,293.1499938964844,279.1499938964844,34086.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205486178398132,1.0,0.0,0.0,3.539212465286255,3.539235115051269,8.358081231563119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.935546875,0.0,1399.48486328125,1895.4371337890625,0.0,3594.220458984375,0.880810558795929,1.0,0.0,3.0,1.0,0.0
17856960,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8247158527374268,0.4024615585803985,0.3653158545494079,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9432284235954284,0.598844051361084,0.5685266256332397,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9742456078529358,0.6578583121299744,0.4606844782829284,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.851283848285675,0.4459650814533233,0.4254626929759979,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6979637742042542,0.2398530542850494,1.0984430313110352,284.9969177246094,284.95001220703125,299.6947631835937,293.175537109375,297.82440185546875,297.167724609375,284.9957580566406,1.0,0.6643228530883789,0.3504930734634399,0.3504930734634399,1.0,1.0,-3.504892349243164,0.9088094234466552,2.596082925796509,0.1216788068413734,0.9223600029945374,0.9223600029945374,0.0,206.28819274902344,181.0,59669.796875,0.0,3690.10791015625,1.0,279.1419982910156,283.0993347167969,296.15008544921875,299.945556640625,293.1499938964844,293.1499938964844,278.8500061035156,33425.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182106852531432,1.0,0.0,0.0,3.605092287063599,3.605115413665772,8.672136004861386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.013671875,0.0,1464.751220703125,1895.4371337890625,0.0,3572.63623046875,0.8931728601455688,1.0,0.0,3.0,1.0,0.0
17857020,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.834959089756012,0.4014483392238617,0.3642695248126983,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9545090794563292,0.5918590426445007,0.5626250505447388,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9865143895149232,0.6577707529067993,0.4605633616447449,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.862829327583313,0.4455421268939972,0.424869179725647,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7082468867301941,0.2398694008588791,1.0972038507461548,284.90643310546875,284.95001220703125,299.6744384765625,293.1828918457031,297.8153686523437,297.1636962890625,284.9068298339844,1.0,0.6573235988616943,0.3503308892250061,0.3503308892250061,1.0,1.0,-3.494201898574829,0.904968798160553,2.589233160018921,0.1204784214496612,0.8382028341293335,0.8382028341293335,0.0,195.5330505371093,184.0,60161.875,0.0,3599.671630859375,1.0,278.8587646484375,282.9921569824219,296.2008972167969,300.1022644042969,293.1499938964844,293.1499938964844,279.1499938964844,38727.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256671071052552,1.0,0.0,0.0,3.478447437286377,3.4784703254699707,8.073544108810893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.4697265625,0.0,1369.99755859375,1895.4371337890625,0.0,3641.363037109375,0.8695292472839355,1.0,0.0,3.0,1.0,0.0
17857080,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.834959089756012,0.4014483392238617,0.3642695248126983,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9545090794563292,0.5918590426445007,0.5626250505447388,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9865143895149232,0.6577707529067993,0.4605633616447449,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.862829327583313,0.4455421268939972,0.424869179725647,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7082468867301941,0.2398694008588791,1.0972038507461548,284.90643310546875,284.95001220703125,299.6744384765625,293.1828918457031,297.8153686523437,297.1636962890625,284.9068298339844,1.0,0.6573235988616943,0.3503308892250061,0.3503308892250061,1.0,1.0,-3.494201898574829,0.904968798160553,2.589233160018921,0.1204784214496612,0.8382028341293335,0.8382028341293335,0.0,195.5330505371093,184.0,60161.875,0.0,3599.671630859375,1.0,278.8587646484375,282.9921569824219,296.2008972167969,300.1022644042969,293.1499938964844,293.1499938964844,279.1499938964844,38727.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256671071052552,1.0,0.0,0.0,3.478447437286377,3.4784703254699707,8.073544108810893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.4697265625,0.0,1369.99755859375,1895.4371337890625,0.0,3641.363037109375,0.8695292472839355,1.0,0.0,3.0,1.0,0.0
17857140,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8419831991195679,0.4013902544975281,0.3637591004371643,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9654957056045532,0.5958971977233887,0.5653010606765747,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9940752387046814,0.6587925553321838,0.4608855843544006,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8708257079124451,0.445811778306961,0.4246845841407776,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7150190472602844,0.2402969449758529,1.0973414182662964,284.9978942871094,284.95001220703125,299.65399169921875,293.19000244140625,297.81182861328125,297.1664123535156,284.9971923828125,1.0,0.6548911333084106,0.3501687049865722,0.3501687049865722,1.0,1.0,-3.497117757797241,0.9053785800933838,2.5917391777038574,0.1200084388256073,0.9210699796676636,0.9210699796676636,0.0,189.33718872070312,187.0,59595.25390625,0.0,3569.7890625,1.0,279.1410827636719,283.1047668457031,296.1658630371094,299.95611572265625,293.1499938964844,293.1499938964844,278.8500061035156,33454.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91720712184906,1.0,0.0,0.0,3.594341516494751,3.5943644046783447,8.62049034822121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.9951171875,0.0,1453.366455078125,1895.4371337890625,0.0,3563.36181640625,0.8909946084022522,1.0,0.0,3.0,1.0,0.0
17857200,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8419831991195679,0.4013902544975281,0.3637591004371643,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9654957056045532,0.5958971977233887,0.5653010606765747,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9940752387046814,0.6587925553321838,0.4608855843544006,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8708257079124451,0.445811778306961,0.4246845841407776,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7150190472602844,0.2402969449758529,1.0973414182662964,284.9978942871094,284.95001220703125,299.65399169921875,293.19000244140625,297.81182861328125,297.1664123535156,284.9971923828125,1.0,0.6548911333084106,0.3501687049865722,0.3501687049865722,1.0,1.0,-3.497117757797241,0.9053785800933838,2.5917391777038574,0.1200084388256073,0.9210699796676636,0.9210699796676636,0.0,189.33718872070312,187.0,59595.25390625,0.0,3569.7890625,1.0,279.1410827636719,283.1047668457031,296.1658630371094,299.95611572265625,293.1499938964844,293.1499938964844,278.8500061035156,33454.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91720712184906,1.0,0.0,0.0,3.594341516494751,3.5943644046783447,8.62049034822121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.9951171875,0.0,1453.366455078125,1895.4371337890625,0.0,3563.36181640625,0.8909946084022522,1.0,0.0,3.0,1.0,0.0
17857260,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8410696983337402,0.400279700756073,0.3630296289920807,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9616419076919556,0.5887072682380676,0.5595080256462097,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9937289357185364,0.6584516763687134,0.4609107375144958,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8702320456504822,0.445297509431839,0.4244291484355926,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.714816153049469,0.2402741611003875,1.0979551076889038,284.9081420898437,284.95001220703125,299.6334228515625,293.19683837890625,297.80279541015625,297.162353515625,284.90850830078125,1.0,0.6539495587348938,0.3499833941459656,0.3499833941459656,1.0,1.0,-3.489748954772949,0.9025030732154846,2.5872459411621094,0.1190062463283538,0.8384095430374146,0.8384095430374146,0.0,189.3255157470703,190.0,60147.2578125,0.0,3551.88330078125,1.0,278.8588256835937,282.9969787597656,296.2159423828125,300.1156005859375,293.1499938964844,293.1499938964844,279.1499938964844,38608.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248387217521667,1.0,0.0,0.0,3.473708391189575,3.473731279373169,8.051559916566475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.943359375,0.0,1364.3126220703125,1895.4371337890625,0.0,3633.744384765625,0.868391752243042,1.0,0.0,3.0,1.0,0.0
