time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857320,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8410696983337402,0.400279700756073,0.3630296289920807,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9616419076919556,0.5887072682380676,0.5595080256462097,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9937289357185364,0.6584516763687134,0.4609107375144958,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8702320456504822,0.445297509431839,0.4244291484355926,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.714816153049469,0.2402741611003875,1.0979551076889038,284.9081420898437,284.95001220703125,299.6334228515625,293.19683837890625,297.80279541015625,297.162353515625,284.90850830078125,1.0,0.6539495587348938,0.3499833941459656,0.3499833941459656,1.0,1.0,-3.489748954772949,0.9025030732154846,2.5872459411621094,0.1190062463283538,0.8384095430374146,0.8384095430374146,0.0,189.3255157470703,190.0,60147.2578125,0.0,3551.88330078125,1.0,278.8588256835937,282.9969787597656,296.2159423828125,300.1156005859375,293.1499938964844,293.1499938964844,279.1499938964844,38608.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248387217521667,1.0,0.0,0.0,3.473708391189575,3.473731279373169,8.051559916566475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.943359375,0.0,1364.3126220703125,1895.4371337890625,0.0,3633.744384765625,0.868391752243042,1.0,0.0,3.0,1.0,0.0
17857380,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.841335654258728,0.4000782072544098,0.3626151084899902,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9638476967811584,0.592358410358429,0.562052309513092,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9944353103637696,0.6592186093330383,0.4612167775630951,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8708096742630005,0.4454351961612701,0.4243575930595398,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7155017256736755,0.2406118214130401,1.0988301038742063,284.9981994628906,284.95001220703125,299.6127624511719,293.2033996582031,297.798583984375,297.1642150878906,284.9974670410156,1.0,0.6544094681739807,0.3497980833053589,0.3497980833053589,1.0,1.0,-3.4936294555664062,0.9031378626823424,2.590491771697998,0.1185923442244529,0.9210189580917358,0.9210189580917358,0.0,189.023193359375,193.0,59597.8828125,0.0,3559.478759765625,1.0,279.1410522460937,283.1078491210937,296.1804504394531,299.9712219238281,293.1499938964844,293.1499938964844,278.8500061035156,33404.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166426062583924,1.0,0.0,0.0,3.591752052307129,3.5917749404907227,8.608074040239444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.548828125,0.0,1450.2122802734375,1895.4371337890625,0.0,3558.142822265625,0.890367865562439,1.0,0.0,3.0,1.0,0.0
17857440,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.841335654258728,0.4000782072544098,0.3626151084899902,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9638476967811584,0.592358410358429,0.562052309513092,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9944353103637696,0.6592186093330383,0.4612167775630951,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8708096742630005,0.4454351961612701,0.4243575930595398,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7155017256736755,0.2406118214130401,1.0988301038742063,284.9981994628906,284.95001220703125,299.6127624511719,293.2033996582031,297.798583984375,297.1642150878906,284.9974670410156,1.0,0.6544094681739807,0.3497980833053589,0.3497980833053589,1.0,1.0,-3.4936294555664062,0.9031378626823424,2.590491771697998,0.1185923442244529,0.9210189580917358,0.9210189580917358,0.0,189.023193359375,193.0,59597.8828125,0.0,3559.478759765625,1.0,279.1410522460937,283.1078491210937,296.1804504394531,299.9712219238281,293.1499938964844,293.1499938964844,278.8500061035156,33404.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166426062583924,1.0,0.0,0.0,3.591752052307129,3.5917749404907227,8.608074040239444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.548828125,0.0,1450.2122802734375,1895.4371337890625,0.0,3558.142822265625,0.890367865562439,1.0,0.0,3.0,1.0,0.0
17857500,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8397921919822693,0.3995258212089538,0.3624237775802612,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9611049890518188,0.5876926779747009,0.5603687167167664,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9931865334510804,0.6590383052825928,0.4613771438598633,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8692722320556641,0.4451822638511657,0.4243707358837127,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7144273519515991,0.2406062334775924,1.099592208862305,284.8790283203125,284.95001220703125,299.6024169921875,293.20654296875,297.79443359375,297.16259765625,284.87823486328125,1.0,0.6548169255256653,0.3497054278850555,0.3497054278850555,1.0,1.0,-3.492519855499268,0.9024929404258728,2.59002685546875,0.1184436008334159,0.8376346230506897,0.8376346230506897,0.0,190.1497344970703,193.0,60433.2421875,0.0,3563.496337890625,1.0,278.8996276855469,282.9732971191406,296.2376708984375,300.19146728515625,293.1499938964844,293.1499938964844,278.8500061035156,38076.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922676682472229,1.0,0.0,0.0,3.5487515926361084,3.5487751960754395,8.403196147810377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.5283203125,0.0,1438.5225830078125,1895.4371337890625,0.0,3613.839599609375,0.881881058216095,1.0,0.0,3.0,1.0,0.0
17857560,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8368504643440247,0.39885014295578,0.3618912398815155,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9553461074829102,0.5850080847740173,0.5562764406204224,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.990578591823578,0.658694863319397,0.4611959457397461,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8662756681442261,0.4448008835315704,0.4241070449352264,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7121338248252869,0.2404977530241012,1.099600911140442,284.9076843261719,284.95001220703125,299.592041015625,293.2096252441406,297.7893981933594,297.15997314453125,284.9085693359375,1.0,0.6549935340881348,0.3496192991733551,0.3496192991733551,1.0,1.0,-3.486428737640381,0.9003326892852783,2.5860960483551025,0.1176315397024154,0.8378185629844666,0.8378185629844666,0.0,192.0332946777344,196.0,60127.7578125,0.0,3560.00048828125,1.0,278.8585510253906,282.9998474121094,296.22967529296875,300.1295166015625,293.1499938964844,293.1499938964844,279.1499938964844,38737.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244044423103333,1.0,0.0,0.0,3.469386339187622,3.469409227371216,8.031536822272756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.720703125,0.0,1360.8277587890625,1895.4371337890625,0.0,3629.74853515625,0.8675373792648315,1.0,0.0,3.0,1.0,0.0
17857620,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8351569175720215,0.3985544741153717,0.3614453971385956,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.955027997493744,0.5885502696037292,0.5586827993392944,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9893361330032348,0.6593228578567505,0.4614445269107818,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.864690363407135,0.4448377192020416,0.4239985942840576,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7110529541969299,0.2407591193914413,1.1004161834716797,284.9973449707031,284.95001220703125,299.5712890625,293.2155456542969,297.78485107421875,297.1614074707031,284.9966125488281,1.0,0.6562159657478333,0.3494470417499542,0.3494470417499542,1.0,1.0,-3.489919900894165,0.9008871912956238,2.5890326499938965,0.1172179579734802,0.919843316078186,0.919843316078186,0.0,193.36854553222656,199.0,59578.609375,0.0,3576.417236328125,1.0,279.1410217285156,283.1098327636719,296.1927185058594,299.9830322265625,293.1499938964844,293.1499938964844,278.8500061035156,33426.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162102341651917,1.0,0.0,0.0,3.588753700256348,3.5887765884399414,8.593708002990752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.7451171875,0.0,1447.15576171875,1895.4371337890625,0.0,3554.14404296875,0.8897078037261963,1.0,0.0,3.0,1.0,0.0
17857680,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8351569175720215,0.3985544741153717,0.3614453971385956,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.955027997493744,0.5885502696037292,0.5586827993392944,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9893361330032348,0.6593228578567505,0.4614445269107818,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.864690363407135,0.4448377192020416,0.4239985942840576,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7110529541969299,0.2407591193914413,1.1004161834716797,284.9973449707031,284.95001220703125,299.5712890625,293.2155456542969,297.78485107421875,297.1614074707031,284.9966125488281,1.0,0.6562159657478333,0.3494470417499542,0.3494470417499542,1.0,1.0,-3.489919900894165,0.9008871912956238,2.5890326499938965,0.1172179579734802,0.919843316078186,0.919843316078186,0.0,193.36854553222656,199.0,59578.609375,0.0,3576.417236328125,1.0,279.1410217285156,283.1098327636719,296.1927185058594,299.9830322265625,293.1499938964844,293.1499938964844,278.8500061035156,33426.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162102341651917,1.0,0.0,0.0,3.588753700256348,3.5887765884399414,8.593708002990752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.7451171875,0.0,1447.15576171875,1895.4371337890625,0.0,3554.14404296875,0.8897078037261963,1.0,0.0,3.0,1.0,0.0
17857740,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8299248218536377,0.3972600698471069,0.3606834411621094,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9450520873069764,0.5812480449676514,0.5528774261474609,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9843564629554749,0.6586936116218567,0.4613645374774933,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8593365550041199,0.4441259801387787,0.4236996173858642,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7067520618438721,0.2405873239040374,1.1010606288909912,284.9077453613281,284.95001220703125,299.55047607421875,293.2210998535156,297.7757873535156,297.15728759765625,284.9080810546875,1.0,0.657174825668335,0.3492747843265533,0.3492747843265533,1.0,1.0,-3.482355833053589,0.8979931473731995,2.584362745285034,0.1162385269999504,0.8369212746620178,0.8369212746620178,0.0,197.2212829589844,202.0,60101.25,0.0,3581.03076171875,1.0,278.8588562011719,283.00225830078125,296.2404479980469,300.1385803222656,293.1499938964844,293.1499938964844,279.1499938964844,38629.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238926768302916,1.0,0.0,0.0,3.466723918914795,3.4667465686798096,8.01921430593211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.1162109375,0.0,1357.350341796875,1895.4371337890625,0.0,3625.0380859375,0.8668650984764099,1.0,0.0,3.0,1.0,0.0
17857800,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8299248218536377,0.3972600698471069,0.3606834411621094,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9450520873069764,0.5812480449676514,0.5528774261474609,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9843564629554749,0.6586936116218567,0.4613645374774933,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8593365550041199,0.4441259801387787,0.4236996173858642,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7067520618438721,0.2405873239040374,1.1010606288909912,284.9077453613281,284.95001220703125,299.55047607421875,293.2210998535156,297.7757873535156,297.15728759765625,284.9080810546875,1.0,0.657174825668335,0.3492747843265533,0.3492747843265533,1.0,1.0,-3.482355833053589,0.8979931473731995,2.584362745285034,0.1162385269999504,0.8369212746620178,0.8369212746620178,0.0,197.2212829589844,202.0,60101.25,0.0,3581.03076171875,1.0,278.8588562011719,283.00225830078125,296.2404479980469,300.1385803222656,293.1499938964844,293.1499938964844,279.1499938964844,38629.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238926768302916,1.0,0.0,0.0,3.466723918914795,3.4667465686798096,8.01921430593211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.1162109375,0.0,1357.350341796875,1895.4371337890625,0.0,3625.0380859375,0.8668650984764099,1.0,0.0,3.0,1.0,0.0
17857860,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.82782381772995,0.3969076871871948,0.3602068722248077,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9442023634910583,0.5847216248512268,0.5553439259529114,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9825499653816224,0.6592345237731934,0.4615687429904938,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8573105931282043,0.4440995752811432,0.4235504269599914,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7052112221717834,0.2408056110143661,1.101759433746338,284.99676513671875,284.95001220703125,299.5296936035156,293.226318359375,297.77130126953125,297.1586303710937,284.9960327148437,1.0,0.6585775017738342,0.3491611778736114,0.3491611778736114,1.0,1.0,-3.48564076423645,0.8986603021621704,2.5869805812835693,0.1159886270761489,0.9181661009788512,0.9181661009788512,0.0,198.9844970703125,205.0,59528.796875,0.0,3599.49658203125,1.0,279.1409912109375,283.1122131347656,296.2032165527344,299.99090576171875,293.1499938964844,293.1499938964844,278.8500061035156,33447.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915661871433258,1.0,0.0,0.0,3.5835390090942383,3.583561897277832,8.568752036808291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.521484375,0.0,1441.7269287109375,1895.4371337890625,0.0,3549.071044921875,0.8885504603385925,1.0,0.0,3.0,1.0,0.0
17857920,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.82782381772995,0.3969076871871948,0.3602068722248077,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9442023634910583,0.5847216248512268,0.5553439259529114,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9825499653816224,0.6592345237731934,0.4615687429904938,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8573105931282043,0.4440995752811432,0.4235504269599914,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7052112221717834,0.2408056110143661,1.101759433746338,284.99676513671875,284.95001220703125,299.5296936035156,293.226318359375,297.77130126953125,297.1586303710937,284.9960327148437,1.0,0.6585775017738342,0.3491611778736114,0.3491611778736114,1.0,1.0,-3.48564076423645,0.8986603021621704,2.5869805812835693,0.1159886270761489,0.9181661009788512,0.9181661009788512,0.0,198.9844970703125,205.0,59528.796875,0.0,3599.49658203125,1.0,279.1409912109375,283.1122131347656,296.2032165527344,299.99090576171875,293.1499938964844,293.1499938964844,278.8500061035156,33447.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915661871433258,1.0,0.0,0.0,3.5835390090942383,3.583561897277832,8.568752036808291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.521484375,0.0,1441.7269287109375,1895.4371337890625,0.0,3549.071044921875,0.8885504603385925,1.0,0.0,3.0,1.0,0.0
17857980,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8226126432418823,0.3955721855163574,0.3594126105308532,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9339351058006288,0.5774862170219421,0.5495802164077759,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9771899580955504,0.658541738986969,0.461445689201355,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8520494103431702,0.4433375597000122,0.4232094287872314,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7008365988731384,0.2406015843153,1.102288842201233,284.9079284667969,284.95001220703125,299.5089111328125,293.23114013671875,297.7625427246094,297.1547546386719,284.9082336425781,1.0,0.6596130132675171,0.3490476012229919,0.3490476012229919,1.0,1.0,-3.47784686088562,0.895879328250885,2.58196759223938,0.1151672005653381,0.8356848359107971,0.8356848359107971,0.0,203.04803466796875,208.0,60035.71875,0.0,3604.74072265625,1.0,278.8589172363281,283.00543212890625,296.250244140625,300.1446838378906,293.1499938964844,293.1499938964844,279.1499938964844,38640.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232900738716124,1.0,0.0,0.0,3.4603960514068604,3.460418701171875,7.989965524757281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.98828125,0.0,1351.0107421875,1895.4371337890625,0.0,3619.489990234375,0.8654807209968567,1.0,0.0,3.0,1.0,0.0
17858040,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8226126432418823,0.3955721855163574,0.3594126105308532,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9339351058006288,0.5774862170219421,0.5495802164077759,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9771899580955504,0.658541738986969,0.461445689201355,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8520494103431702,0.4433375597000122,0.4232094287872314,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7008365988731384,0.2406015843153,1.102288842201233,284.9079284667969,284.95001220703125,299.5089111328125,293.23114013671875,297.7625427246094,297.1547546386719,284.9082336425781,1.0,0.6596130132675171,0.3490476012229919,0.3490476012229919,1.0,1.0,-3.47784686088562,0.895879328250885,2.58196759223938,0.1151672005653381,0.8356848359107971,0.8356848359107971,0.0,203.04803466796875,208.0,60035.71875,0.0,3604.74072265625,1.0,278.8589172363281,283.00543212890625,296.250244140625,300.1446838378906,293.1499938964844,293.1499938964844,279.1499938964844,38640.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232900738716124,1.0,0.0,0.0,3.4603960514068604,3.460418701171875,7.989965524757281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.98828125,0.0,1351.0107421875,1895.4371337890625,0.0,3619.489990234375,0.8654807209968567,1.0,0.0,3.0,1.0,0.0
17858100,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8210580945014954,0.3953182995319366,0.3590037226676941,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.932278573513031,0.5801224708557129,0.5497703552246094,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9756677150726318,0.6587157845497131,0.4613786041736603,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8505539298057556,0.4432443082332611,0.4229903519153595,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.6996047496795654,0.2406517267227172,1.1022380590438845,285.0116882324219,284.95001220703125,299.4985046386719,293.2334289550781,297.7598876953125,297.15496826171875,285.01220703125,1.0,0.6601806879043579,0.348990797996521,0.348990797996521,1.0,1.0,-3.4771599769592285,0.8954991102218628,2.581660747528076,0.114724762737751,0.9084267616271972,0.9084267616271972,0.0,204.22950744628903,208.0,59274.46484375,0.0,3610.110595703125,1.0,279.09716796875,283.1258544921875,296.2004699707031,299.93853759765625,293.1499938964844,293.1499938964844,279.1499938964844,33983.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171841740608216,1.0,0.0,0.0,3.5120856761932373,3.5121078491210938,8.230448429458193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.5244140625,0.0,1370.5579833984375,1895.4371337890625,0.0,3563.14990234375,0.8746886849403381,1.0,0.0,3.0,1.0,0.0
17858160,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8204196691513062,0.3951779007911682,0.3588992953300476,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.932931125164032,0.5809769034385681,0.5519716739654541,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9751580953598022,0.659037709236145,0.4616152644157409,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.849969744682312,0.4432629942893982,0.4230170249938965,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6992046236991882,0.2407925873994827,1.1028786897659302,284.9959716796875,284.95001220703125,299.4881591796875,293.235595703125,297.758056640625,297.1561279296875,284.99481201171875,1.0,0.6610330939292908,0.3489213287830353,0.3489213287830353,1.0,1.0,-3.480772018432617,0.8964043855667114,2.584367752075196,0.1148443147540092,0.91615492105484,0.91615492105484,0.0,204.9463653564453,211.0,59463.00390625,0.0,3623.13818359375,1.0,279.1417541503906,283.1141662597656,296.2115783691406,299.99560546875,293.1499938964844,293.1499938964844,278.8500061035156,33372.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149888157844543,1.0,0.0,0.0,3.5789542198181152,3.578977108001709,8.546840604140016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.220703125,0.0,1436.2796630859375,1895.4371337890625,0.0,3542.84228515625,0.8872567415237427,1.0,0.0,3.0,1.0,0.0
17858220,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.815356433391571,0.3938110768795013,0.3580812215805053,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9229589700698853,0.5737523436546326,0.5463285446166992,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.969697892665863,0.6583285331726074,0.4614813327789306,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8450257778167725,0.4424602389335632,0.4226409792900085,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6950140595436096,0.2405678778886795,1.1033247709274292,284.9081420898437,284.95001220703125,299.46746826171875,293.2396545410156,297.74951171875,297.1525573730469,284.908447265625,1.0,0.6620762348175049,0.3487823903560638,0.3487823903560638,1.0,1.0,-3.472939729690552,0.8935334086418152,2.579406261444092,0.1139470487833023,0.8342668414115906,0.8342668414115906,0.0,209.03543090820312,214.0,59949.8984375,0.0,3628.37158203125,1.0,278.8590087890625,283.0086975097656,296.2585754394531,300.14813232421875,293.1499938964844,293.1499938964844,279.1499938964844,38649.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226242899894714,1.0,0.0,0.0,3.452812910079956,3.4528355598449707,7.954985790092906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.486328125,0.0,1343.4052734375,1895.4371337890625,0.0,3613.35693359375,0.8638184666633606,1.0,0.0,3.0,1.0,0.0
17858280,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.815356433391571,0.3938110768795013,0.3580812215805053,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9229589700698853,0.5737523436546326,0.5463285446166992,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.969697892665863,0.6583285331726074,0.4614813327789306,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8450257778167725,0.4424602389335632,0.4226409792900085,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6950140595436096,0.2405678778886795,1.1033247709274292,284.9081420898437,284.95001220703125,299.46746826171875,293.2396545410156,297.74951171875,297.1525573730469,284.908447265625,1.0,0.6620762348175049,0.3487823903560638,0.3487823903560638,1.0,1.0,-3.472939729690552,0.8935334086418152,2.579406261444092,0.1139470487833023,0.8342668414115906,0.8342668414115906,0.0,209.03543090820312,214.0,59949.8984375,0.0,3628.37158203125,1.0,278.8590087890625,283.0086975097656,296.2585754394531,300.14813232421875,293.1499938964844,293.1499938964844,279.1499938964844,38649.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226242899894714,1.0,0.0,0.0,3.452812910079956,3.4528355598449707,7.954985790092906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.486328125,0.0,1343.4052734375,1895.4371337890625,0.0,3613.35693359375,0.8638184666633606,1.0,0.0,3.0,1.0,0.0
17858340,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8131666779518127,0.39338019490242,0.3575447797775268,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.92207670211792,0.5771409869194031,0.5487527251243591,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.96762615442276,0.6588258743286133,0.4616572558879852,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8430355787277222,0.4423433840274811,0.4224162399768829,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6934288740158081,0.240739643573761,1.1038475036621094,284.99560546875,284.95001220703125,299.4468688964844,293.2432861328125,297.7451171875,297.1540222167969,284.9949035644531,1.0,0.6634895205497742,0.3486434519290924,0.3486434519290924,1.0,1.0,-3.4757652282714844,0.8939852118492126,2.581779956817627,0.1135824546217918,0.914145529270172,0.914145529270172,0.0,210.95928955078125,217.0,59370.67578125,0.0,3646.674072265625,1.0,279.140869140625,283.1172180175781,296.2200012207031,299.9986572265625,293.1499938964844,293.1499938964844,278.8500061035156,33472.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143611192703248,1.0,0.0,0.0,3.5694050788879395,3.569427967071533,8.501293109475228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.6103515625,0.0,1426.8406982421875,1895.4371337890625,0.0,3537.03125,0.8853933811187744,1.0,0.0,3.0,1.0,0.0
17858400,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8131666779518127,0.39338019490242,0.3575447797775268,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.92207670211792,0.5771409869194031,0.5487527251243591,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.96762615442276,0.6588258743286133,0.4616572558879852,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8430355787277222,0.4423433840274811,0.4224162399768829,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6934288740158081,0.240739643573761,1.1038475036621094,284.99560546875,284.95001220703125,299.4468688964844,293.2432861328125,297.7451171875,297.1540222167969,284.9949035644531,1.0,0.6634895205497742,0.3486434519290924,0.3486434519290924,1.0,1.0,-3.4757652282714844,0.8939852118492126,2.581779956817627,0.1135824546217918,0.914145529270172,0.914145529270172,0.0,210.95928955078125,217.0,59370.67578125,0.0,3646.674072265625,1.0,279.140869140625,283.1172180175781,296.2200012207031,299.9986572265625,293.1499938964844,293.1499938964844,278.8500061035156,33472.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143611192703248,1.0,0.0,0.0,3.5694050788879395,3.569427967071533,8.501293109475228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.6103515625,0.0,1426.8406982421875,1895.4371337890625,0.0,3537.03125,0.8853933811187744,1.0,0.0,3.0,1.0,0.0
17858460,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.808127224445343,0.3919894397258758,0.3566954433917999,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9126059412956238,0.5700695514678955,0.5430963635444641,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9621314406394958,0.658149003982544,0.4615329205989837,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8383753895759583,0.4415059089660644,0.4220003187656402,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6894238591194153,0.240499347448349,1.1042065620422363,284.9084777832031,284.95001220703125,299.4263610839844,293.2464599609375,297.7367553710937,297.15069580078125,284.9087219238281,1.0,0.664515495300293,0.3484931886196136,0.3484931886196136,1.0,1.0,-3.467737197875977,0.891021728515625,2.576715469360352,0.1126184314489364,0.8327417969703674,0.8327417969703674,0.0,215.0562896728516,220.0,59849.77734375,0.0,3651.4111328125,1.0,278.8590393066406,283.0120544433594,296.2652893066406,300.1489562988281,293.1499938964844,293.1499938964844,279.1499938964844,38648.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219366312026978,1.0,0.0,0.0,3.444401264190674,3.4444236755371094,7.916273148111941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.341796875,0.0,1334.935546875,1895.4371337890625,0.0,3607.019775390625,0.8619643449783325,1.0,0.0,3.0,1.0,0.0
17858520,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.808127224445343,0.3919894397258758,0.3566954433917999,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9126059412956238,0.5700695514678955,0.5430963635444641,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9621314406394958,0.658149003982544,0.4615329205989837,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8383753895759583,0.4415059089660644,0.4220003187656402,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6894238591194153,0.240499347448349,1.1042065620422363,284.9084777832031,284.95001220703125,299.4263610839844,293.2464599609375,297.7367553710937,297.15069580078125,284.9087219238281,1.0,0.664515495300293,0.3484931886196136,0.3484931886196136,1.0,1.0,-3.467737197875977,0.891021728515625,2.576715469360352,0.1126184314489364,0.8327417969703674,0.8327417969703674,0.0,215.0562896728516,220.0,59849.77734375,0.0,3651.4111328125,1.0,278.8590393066406,283.0120544433594,296.2652893066406,300.1489562988281,293.1499938964844,293.1499938964844,279.1499938964844,38648.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219366312026978,1.0,0.0,0.0,3.444401264190674,3.4444236755371094,7.916273148111941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.341796875,0.0,1334.935546875,1895.4371337890625,0.0,3607.019775390625,0.8619643449783325,1.0,0.0,3.0,1.0,0.0
17858580,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8058963418006897,0.3915292918682098,0.3561360836029053,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9118610620498656,0.5734132528305054,0.5455188155174255,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9600733518600464,0.6586934924125671,0.4617410004138946,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8364757895469666,0.4413530528545379,0.4217441082000732,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6879001259803772,0.2406565994024276,1.1046702861785889,284.9950866699219,284.95001220703125,299.4059753417969,293.24920654296875,297.73248291015625,297.1522827148437,284.994384765625,1.0,0.6659157276153564,0.3483429253101349,0.3483429253101349,1.0,1.0,-3.470463275909424,0.8914074897766113,2.5790557861328125,0.1122112497687339,0.9119120240211488,0.9119120240211488,0.0,216.9899139404297,223.0,59270.75,0.0,3669.52294921875,1.0,279.14080810546875,283.1197509765625,296.2259216308594,299.99871826171875,293.1499938964844,293.1499938964844,278.8500061035156,33478.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913671851158142,1.0,0.0,0.0,3.561022996902466,3.56104588508606,8.461412903670862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.9013671875,0.0,1418.009033203125,1895.4371337890625,0.0,3530.64794921875,0.883516788482666,1.0,0.0,3.0,1.0,0.0
17858640,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8058963418006897,0.3915292918682098,0.3561360836029053,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9118610620498656,0.5734132528305054,0.5455188155174255,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9600733518600464,0.6586934924125671,0.4617410004138946,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8364757895469666,0.4413530528545379,0.4217441082000732,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6879001259803772,0.2406565994024276,1.1046702861785889,284.9950866699219,284.95001220703125,299.4059753417969,293.24920654296875,297.73248291015625,297.1522827148437,284.994384765625,1.0,0.6659157276153564,0.3483429253101349,0.3483429253101349,1.0,1.0,-3.470463275909424,0.8914074897766113,2.5790557861328125,0.1122112497687339,0.9119120240211488,0.9119120240211488,0.0,216.9899139404297,223.0,59270.75,0.0,3669.52294921875,1.0,279.14080810546875,283.1197509765625,296.2259216308594,299.99871826171875,293.1499938964844,293.1499938964844,278.8500061035156,33478.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913671851158142,1.0,0.0,0.0,3.561022996902466,3.56104588508606,8.461412903670862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.9013671875,0.0,1418.009033203125,1895.4371337890625,0.0,3530.64794921875,0.883516788482666,1.0,0.0,3.0,1.0,0.0
17858700,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8038729429244995,0.3908745646476745,0.3558655977249145,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.908613920211792,0.5688980221748352,0.5438612103462219,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9579389095306396,0.6584466099739075,0.4618602097034454,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8346984386444092,0.4409731328487396,0.4216552972793579,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6864014863967896,0.2405756115913391,1.1051942110061646,284.8782958984375,284.95001220703125,299.3958435058594,293.2504272460937,297.7287902832031,297.151123046875,284.8778381347656,1.0,0.6665759086608887,0.3482677936553955,0.3482677936553955,1.0,1.0,-3.468830108642578,0.8906576633453369,2.578172445297241,0.1120563820004463,0.8293886780738831,0.8293886780738831,0.0,218.7643280029297,223.0,60042.203125,0.0,3676.033447265625,1.0,278.900390625,282.9881896972656,296.28094482421875,300.2134094238281,293.1499938964844,293.1499938964844,278.8500061035156,38305.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196324348449708,1.0,0.0,0.0,3.5129406452178955,3.5129637718200684,8.234456458922068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.95703125,0.0,1402.5625,1895.4371337890625,0.0,3585.76611328125,0.8740563988685608,1.0,0.0,3.0,1.0,0.0
17858760,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8009039759635925,0.3901200294494629,0.3552696406841278,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9033509492874146,0.5664095282554626,0.5399788618087769,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9546786546707152,0.6580885052680969,0.4616639018058777,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8321084380149841,0.440486878156662,0.4213002026081085,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6841248273849487,0.2404056936502456,1.104975700378418,284.90875244140625,284.95001220703125,299.3857421875,293.2514953613281,297.72442626953125,297.149169921875,284.9095153808594,1.0,0.6669374704360962,0.3482202589511871,0.3482202589511871,1.0,1.0,-3.4625136852264404,0.8885488510131836,2.573964834213257,0.1113339588046073,0.8310883641242981,0.8310883641242981,0.0,221.0562438964844,226.0,59725.0,0.0,3674.19921875,1.0,278.8588562011719,283.01593017578125,296.2707214355469,300.1475830078125,293.1499938964844,293.1499938964844,279.1499938964844,38780.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212610125541688,1.0,0.0,0.0,3.433340787887573,3.433363199234009,7.865514248805994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.01171875,0.0,1324.78564453125,1895.4371337890625,0.0,3600.791259765625,0.8596470355987549,1.0,0.0,3.0,1.0,0.0
17858820,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7986866235733032,0.3896346390247345,0.354687362909317,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9026918411254884,0.5697330832481384,0.542320728302002,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.952649176120758,0.6587159633636475,0.4619254469871521,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8302671909332275,0.4403028786182403,0.4210145473480224,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6826480627059937,0.2405512034893036,1.1053895950317385,284.9945983886719,284.95001220703125,299.3656921386719,293.2533264160156,297.720458984375,297.1508483886719,284.9938659667969,1.0,0.6683250665664673,0.348125159740448,0.348125159740448,1.0,1.0,-3.465083837509156,0.8890581130981445,2.5760257244110107,0.1110792309045791,0.9096947908401488,0.9096947908401488,0.0,223.0126495361328,229.0,59165.5625,0.0,3692.057861328125,1.0,279.1407165527344,283.12225341796875,296.23016357421875,299.9966735839844,293.1499938964844,293.1499938964844,278.8500061035156,33480.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130036234855652,1.0,0.0,0.0,3.5523829460144043,3.552405595779419,8.420402082265355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.1513671875,0.0,1408.907470703125,1895.4371337890625,0.0,3524.457275390625,0.8815804719924927,1.0,0.0,3.0,1.0,0.0
17858880,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7986866235733032,0.3896346390247345,0.354687362909317,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9026918411254884,0.5697330832481384,0.542320728302002,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.952649176120758,0.6587159633636475,0.4619254469871521,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8302671909332275,0.4403028786182403,0.4210145473480224,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6826480627059937,0.2405512034893036,1.1053895950317385,284.9945983886719,284.95001220703125,299.3656921386719,293.2533264160156,297.720458984375,297.1508483886719,284.9938659667969,1.0,0.6683250665664673,0.348125159740448,0.348125159740448,1.0,1.0,-3.465083837509156,0.8890581130981445,2.5760257244110107,0.1110792309045791,0.9096947908401488,0.9096947908401488,0.0,223.0126495361328,229.0,59165.5625,0.0,3692.057861328125,1.0,279.1407165527344,283.12225341796875,296.23016357421875,299.9966735839844,293.1499938964844,293.1499938964844,278.8500061035156,33480.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130036234855652,1.0,0.0,0.0,3.5523829460144043,3.552405595779419,8.420402082265355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.1513671875,0.0,1408.907470703125,1895.4371337890625,0.0,3524.457275390625,0.8815804719924927,1.0,0.0,3.0,1.0,0.0
17858940,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7938936352729797,0.3882111012935638,0.3537996411323547,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.894883930683136,0.5628464221954346,0.5367910861968994,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9473754167556764,0.6582149863243103,0.4619104862213135,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8261109590530396,0.4394129514694214,0.4205416440963745,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6790649890899658,0.2402914613485336,1.105639100074768,284.9092712402344,284.95001220703125,299.3458251953125,293.254638671875,297.712646484375,297.1478881835937,284.909423828125,1.0,0.6693403124809265,0.3480300605297088,0.3480300605297088,1.0,1.0,-3.457092761993408,0.8862791061401367,2.5708136558532715,0.110279306769371,0.8296319246292114,0.8296319246292114,0.0,227.0712432861328,232.0,59627.5859375,0.0,3696.51806640625,1.0,278.85919189453125,283.0188293457031,296.2735290527344,300.1439208984375,293.1499938964844,293.1499938964844,279.1499938964844,38633.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205916523933412,1.0,0.0,0.0,3.4262959957122803,3.426318407058716,7.8332698194572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.7080078125,0.0,1316.735595703125,1895.4371337890625,0.0,3594.617431640625,0.8579658269882202,1.0,0.0,3.0,1.0,0.0
17859000,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7938936352729797,0.3882111012935638,0.3537996411323547,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.894883930683136,0.5628464221954346,0.5367910861968994,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9473754167556764,0.6582149863243103,0.4619104862213135,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8261109590530396,0.4394129514694214,0.4205416440963745,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6790649890899658,0.2402914613485336,1.105639100074768,284.9092712402344,284.95001220703125,299.3458251953125,293.254638671875,297.712646484375,297.1478881835937,284.909423828125,1.0,0.6693403124809265,0.3480300605297088,0.3480300605297088,1.0,1.0,-3.457092761993408,0.8862791061401367,2.5708136558532715,0.110279306769371,0.8296319246292114,0.8296319246292114,0.0,227.0712432861328,232.0,59627.5859375,0.0,3696.51806640625,1.0,278.85919189453125,283.0188293457031,296.2735290527344,300.1439208984375,293.1499938964844,293.1499938964844,279.1499938964844,38633.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205916523933412,1.0,0.0,0.0,3.4262959957122803,3.426318407058716,7.8332698194572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.7080078125,0.0,1316.735595703125,1895.4371337890625,0.0,3594.617431640625,0.8579658269882202,1.0,0.0,3.0,1.0,0.0
17859060,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7917693853378296,0.3877058327198028,0.353205531835556,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8943732976913452,0.5661197900772095,0.5391923189163208,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9454731941223145,0.6589734554290771,0.4622591733932495,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8243538737297058,0.439205527305603,0.420237123966217,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6776745915412903,0.2404281497001648,1.1060223579406738,284.99420166015625,284.95001220703125,299.3261413574219,293.2554626464844,297.708984375,297.1497497558594,284.9934997558594,1.0,0.6707299947738647,0.3479825854301452,0.3479825854301452,1.0,1.0,-3.459765911102295,0.8869633078575134,2.5728025436401367,0.1101821810007095,0.9074971675872804,0.9074971675872804,0.0,229.01724243164065,235.0,59057.0703125,0.0,3714.557373046875,1.0,279.1406555175781,283.12481689453125,296.232421875,299.9924621582031,293.1499938964844,293.1499938964844,278.8500061035156,33480.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123797416687012,1.0,0.0,0.0,3.5435056686401367,3.5435280799865723,8.378370353057107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.4970703125,0.0,1399.58642578125,1895.4371337890625,0.0,3518.675537109375,0.8795880079269409,1.0,0.0,3.0,1.0,0.0
17859120,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7917693853378296,0.3877058327198028,0.353205531835556,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8943732976913452,0.5661197900772095,0.5391923189163208,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9454731941223145,0.6589734554290771,0.4622591733932495,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8243538737297058,0.439205527305603,0.420237123966217,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6776745915412903,0.2404281497001648,1.1060223579406738,284.99420166015625,284.95001220703125,299.3261413574219,293.2554626464844,297.708984375,297.1497497558594,284.9934997558594,1.0,0.6707299947738647,0.3479825854301452,0.3479825854301452,1.0,1.0,-3.459765911102295,0.8869633078575134,2.5728025436401367,0.1101821810007095,0.9074971675872804,0.9074971675872804,0.0,229.01724243164065,235.0,59057.0703125,0.0,3714.557373046875,1.0,279.1406555175781,283.12481689453125,296.232421875,299.9924621582031,293.1499938964844,293.1499938964844,278.8500061035156,33480.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123797416687012,1.0,0.0,0.0,3.5435056686401367,3.5435280799865723,8.378370353057107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.4970703125,0.0,1399.58642578125,1895.4371337890625,0.0,3518.675537109375,0.8795880079269409,1.0,0.0,3.0,1.0,0.0
