time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859180,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.787216305732727,0.3862799108028412,0.3523090779781341,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8869156241416931,0.5593622326850891,0.5337519645690918,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9404773116111756,0.6587314009666443,0.462394505739212,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8203961849212646,0.4383124709129333,0.4197533130645752,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6743069887161255,0.2401634305715561,1.1062334775924685,284.9093017578125,284.95001220703125,299.30670166015625,293.2557678222656,297.7015686035156,297.14697265625,284.9095153808594,1.0,0.6717570424079895,0.3479351103305816,0.3479351103305816,1.0,1.0,-3.451992988586426,0.8844002485275269,2.5675926208496094,0.1095408499240875,0.8278206586837769,0.8278206586837769,0.0,233.04042053222656,238.0,59510.8359375,0.0,3719.2724609375,1.0,278.8592224121094,283.0217590332031,296.2748718261719,300.13848876953125,293.1499938964844,293.1499938964844,279.1499938964844,38653.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199991226196288,1.0,0.0,0.0,3.417088508605957,3.417110681533813,7.791225016262615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.3046875,0.0,1307.739013671875,1895.4371337890625,0.0,3589.150634765625,0.8558930158615112,1.0,0.0,3.0,1.0,0.0
17859240,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.787216305732727,0.3862799108028412,0.3523090779781341,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8869156241416931,0.5593622326850891,0.5337519645690918,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9404773116111756,0.6587314009666443,0.462394505739212,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8203961849212646,0.4383124709129333,0.4197533130645752,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6743069887161255,0.2401634305715561,1.1062334775924685,284.9093017578125,284.95001220703125,299.30670166015625,293.2557678222656,297.7015686035156,297.14697265625,284.9095153808594,1.0,0.6717570424079895,0.3479351103305816,0.3479351103305816,1.0,1.0,-3.451992988586426,0.8844002485275269,2.5675926208496094,0.1095408499240875,0.8278206586837769,0.8278206586837769,0.0,233.04042053222656,238.0,59510.8359375,0.0,3719.2724609375,1.0,278.8592224121094,283.0217590332031,296.2748718261719,300.13848876953125,293.1499938964844,293.1499938964844,279.1499938964844,38653.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199991226196288,1.0,0.0,0.0,3.417088508605957,3.417110681533813,7.791225016262615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.3046875,0.0,1307.739013671875,1895.4371337890625,0.0,3589.150634765625,0.8558930158615112,1.0,0.0,3.0,1.0,0.0
17859300,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7858148813247681,0.385974109172821,0.351862221956253,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8858694434165955,0.5619154572486877,0.5340096950531006,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9391623139381408,0.6592026352882385,0.4625222384929657,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8192179203033447,0.4381590187549591,0.4194807410240173,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6733365058898926,0.2401861548423767,1.1060669422149658,285.0108642578125,284.95001220703125,299.2970886230469,293.2557373046875,297.6995544433594,297.1476135253906,285.0111694335937,1.0,0.6723273396492004,0.3479113578796386,0.3479113578796386,1.0,1.0,-3.451373338699341,0.8841442465782166,2.5672290325164795,0.109212577342987,0.8992392420768738,0.8992392420768738,0.0,234.2245635986328,238.0,58773.890625,0.0,3724.754638671875,1.0,279.0960693359375,283.1394348144531,296.22296142578125,299.9312744140625,293.1499938964844,293.1499938964844,279.1499938964844,33923.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139270186424256,1.0,0.0,0.0,3.4701740741729736,3.470196008682251,8.035183327592677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.1806640625,0.0,1327.3863525390625,1895.4371337890625,0.0,3533.011474609375,0.8653225302696228,1.0,0.0,3.0,1.0,0.0
17859360,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7851830124855042,0.3857726156711578,0.3517077565193176,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8864880800247192,0.5627052783966064,0.5361236333847046,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9388240575790404,0.65984046459198,0.4629716575145721,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8187070488929749,0.4381127655506134,0.4194499254226684,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.6729941964149475,0.2402955293655395,1.1065843105316162,284.9934997558594,284.95001220703125,299.2875366210937,293.25555419921875,297.69830322265625,297.1492004394531,284.99237060546875,1.0,0.6731656789779663,0.3478712737560272,0.3478712737560272,1.0,1.0,-3.4548585414886475,0.8851019740104675,2.569756507873535,0.1094076782464981,0.9052125811576844,0.9052125811576844,0.0,234.9820556640625,241.0,58952.359375,0.0,3737.752685546875,1.0,279.141357421875,283.1264038085937,296.2319030761719,299.9856872558594,293.1499938964844,293.1499938964844,278.8500061035156,33385.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117754697799684,1.0,0.0,0.0,3.536853551864624,3.53687596321106,8.346942763637344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.12109375,0.0,1391.9393310546875,1895.4371337890625,0.0,3513.073486328125,0.8778127431869507,1.0,0.0,3.0,1.0,0.0
17859420,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7808784246444702,0.3843496739864349,0.3508166968822479,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8794144988059998,0.5559739470481873,0.5308260321617126,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.934203326702118,0.6598786115646362,0.4633233845233917,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.814907968044281,0.4372287094593048,0.418977290391922,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6698396801948547,0.2400291115045547,1.1067849397659302,284.9095764160156,284.95001220703125,299.26861572265625,293.2547607421875,297.6911315917969,297.1466064453125,284.9099426269531,1.0,0.6742299199104309,0.3477910757064819,0.3477910757064819,1.0,1.0,-3.4475255012512207,0.8825738430023193,2.5649516582489014,0.1087112724781036,0.8262605667114258,0.8262605667114258,0.0,238.97171020507807,244.0,59392.83984375,0.0,3743.27978515625,1.0,278.8593139648437,283.0246887207031,296.2740783691406,300.1307067871094,293.1499938964844,293.1499938964844,279.1499938964844,38662.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194689989089966,1.0,0.0,0.0,3.4077515602111816,3.407773733139038,7.748705002086353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.23046875,0.0,1298.5831298828125,1895.4371337890625,0.0,3584.25732421875,0.8538596630096436,1.0,0.0,3.0,1.0,0.0
17859480,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7808784246444702,0.3843496739864349,0.3508166968822479,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8794144988059998,0.5559739470481873,0.5308260321617126,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.934203326702118,0.6598786115646362,0.4633233845233917,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.814907968044281,0.4372287094593048,0.418977290391922,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6698396801948547,0.2400291115045547,1.1067849397659302,284.9095764160156,284.95001220703125,299.26861572265625,293.2547607421875,297.6911315917969,297.1466064453125,284.9099426269531,1.0,0.6742299199104309,0.3477910757064819,0.3477910757064819,1.0,1.0,-3.4475255012512207,0.8825738430023193,2.5649516582489014,0.1087112724781036,0.8262605667114258,0.8262605667114258,0.0,238.97171020507807,244.0,59392.83984375,0.0,3743.27978515625,1.0,278.8593139648437,283.0246887207031,296.2740783691406,300.1307067871094,293.1499938964844,293.1499938964844,279.1499938964844,38662.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194689989089966,1.0,0.0,0.0,3.4077515602111816,3.407773733139038,7.748705002086353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.23046875,0.0,1298.5831298828125,1895.4371337890625,0.0,3584.25732421875,0.8538596630096436,1.0,0.0,3.0,1.0,0.0
17859540,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7789228558540344,0.3838306069374084,0.3502149283885956,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.879072368144989,0.5592184662818909,0.5332184433937073,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9327247738838196,0.6611704230308533,0.4640460908412933,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8132479786872864,0.4370251893997192,0.418678343296051,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6685914993286133,0.240155890583992,1.1071327924728394,284.99346923828125,284.95001220703125,299.25,293.2534484863281,297.6882019042969,297.149169921875,284.9927978515625,1.0,0.6756646633148193,0.347710907459259,0.347710907459259,1.0,1.0,-3.4505934715271,0.8832838535308838,2.567309617996216,0.1085522770881652,0.903365433216095,0.903365433216095,0.0,240.92950439453125,247.0,58837.4140625,0.0,3762.350830078125,1.0,279.1405029296875,283.129150390625,296.2308044433594,299.9776916503906,293.1499938964844,293.1499938964844,278.8500061035156,33475.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113388061523438,1.0,0.0,0.0,3.526313304901123,3.5263357162475586,8.297267299894884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9170.6044921875,0.0,1381.6187744140625,1895.4371337890625,0.0,3509.0244140625,0.8757328987121582,1.0,0.0,3.0,1.0,0.0
17859600,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7789228558540344,0.3838306069374084,0.3502149283885956,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.879072368144989,0.5592184662818909,0.5332184433937073,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9327247738838196,0.6611704230308533,0.4640460908412933,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8132479786872864,0.4370251893997192,0.418678343296051,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6685914993286133,0.240155890583992,1.1071327924728394,284.99346923828125,284.95001220703125,299.25,293.2534484863281,297.6882019042969,297.149169921875,284.9927978515625,1.0,0.6756646633148193,0.347710907459259,0.347710907459259,1.0,1.0,-3.4505934715271,0.8832838535308838,2.567309617996216,0.1085522770881652,0.903365433216095,0.903365433216095,0.0,240.92950439453125,247.0,58837.4140625,0.0,3762.350830078125,1.0,279.1405029296875,283.129150390625,296.2308044433594,299.9776916503906,293.1499938964844,293.1499938964844,278.8500061035156,33475.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113388061523438,1.0,0.0,0.0,3.526313304901123,3.5263357162475586,8.297267299894884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9170.6044921875,0.0,1381.6187744140625,1895.4371337890625,0.0,3509.0244140625,0.8757328987121582,1.0,0.0,3.0,1.0,0.0
17859660,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7744676470756531,0.3822295665740967,0.3492299318313598,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8714956641197205,0.551322340965271,0.5271166563034058,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9279353022575378,0.6611966490745544,0.4644419848918915,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8091592788696289,0.435960441827774,0.4181104302406311,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6652600169181824,0.239694595336914,1.1068503856658936,284.9089660644531,284.95001220703125,299.2318115234375,293.2510681152344,297.6798095703125,297.1448669433594,284.9092102050781,1.0,0.6766402125358582,0.3476099073886871,0.3476099073886871,1.0,1.0,-3.4415416717529297,0.8801599144935608,2.5613818168640137,0.1076839417219162,0.8239956498146057,0.8239956498146057,0.0,245.1905059814453,250.0,59249.43359375,0.0,3765.184326171875,1.0,278.859375,283.0268859863281,296.2706604003906,300.1196594238281,293.1499938964844,293.1499938964844,279.1499938964844,38699.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190539717674256,1.0,0.0,0.0,3.397895812988281,3.3979179859161377,7.703949904680485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.59375,0.0,1289.16748046875,1895.4371337890625,0.0,3580.425048828125,0.8517044186592102,1.0,0.0,3.0,1.0,0.0
17859720,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7744676470756531,0.3822295665740967,0.3492299318313598,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8714956641197205,0.551322340965271,0.5271166563034058,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9279353022575378,0.6611966490745544,0.4644419848918915,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8091592788696289,0.435960441827774,0.4181104302406311,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6652600169181824,0.239694595336914,1.1068503856658936,284.9089660644531,284.95001220703125,299.2318115234375,293.2510681152344,297.6798095703125,297.1448669433594,284.9092102050781,1.0,0.6766402125358582,0.3476099073886871,0.3476099073886871,1.0,1.0,-3.4415416717529297,0.8801599144935608,2.5613818168640137,0.1076839417219162,0.8239956498146057,0.8239956498146057,0.0,245.1905059814453,250.0,59249.43359375,0.0,3765.184326171875,1.0,278.859375,283.0268859863281,296.2706604003906,300.1196594238281,293.1499938964844,293.1499938964844,279.1499938964844,38699.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190539717674256,1.0,0.0,0.0,3.397895812988281,3.3979179859161377,7.703949904680485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.59375,0.0,1289.16748046875,1895.4371337890625,0.0,3580.425048828125,0.8517044186592102,1.0,0.0,3.0,1.0,0.0
17859780,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7718069553375244,0.3812966644763946,0.3483318090438843,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8697051405906677,0.5527840852737427,0.5279036164283752,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.925659954547882,0.6622447371482849,0.4650521576404571,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8066961169242859,0.4353205859661102,0.4174839854240417,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.6632216572761536,0.2393393963575363,1.1054716110229492,284.9895324707031,284.95001220703125,299.214111328125,293.2471618652344,297.6741027832031,297.1435852050781,284.9888000488281,1.0,0.6777133941650391,0.3475089073181152,0.3475089073181152,1.0,1.0,-3.439718723297119,0.8792902231216431,2.5604283809661865,0.1070655137300491,0.8973038792610168,0.8973038792610168,0.0,247.67218017578125,253.0,58597.66796875,0.0,3775.302734375,1.0,279.140380859375,283.1297302246094,296.2239685058594,299.9587707519531,293.1499938964844,293.1499938964844,279.45001220703125,33638.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108282327651978,1.0,0.0,0.0,3.511295318603516,3.511317491531372,8.226744512285222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.1953125,0.0,1367.259033203125,1895.4371337890625,0.0,3504.28857421875,0.8724687695503235,1.0,0.0,3.0,1.0,0.0
17859840,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7718069553375244,0.3812966644763946,0.3483318090438843,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8697051405906677,0.5527840852737427,0.5279036164283752,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.925659954547882,0.6622447371482849,0.4650521576404571,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8066961169242859,0.4353205859661102,0.4174839854240417,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.6632216572761536,0.2393393963575363,1.1054716110229492,284.9895324707031,284.95001220703125,299.214111328125,293.2471618652344,297.6741027832031,297.1435852050781,284.9888000488281,1.0,0.6777133941650391,0.3475089073181152,0.3475089073181152,1.0,1.0,-3.439718723297119,0.8792902231216431,2.5604283809661865,0.1070655137300491,0.8973038792610168,0.8973038792610168,0.0,247.67218017578125,253.0,58597.66796875,0.0,3775.302734375,1.0,279.140380859375,283.1297302246094,296.2239685058594,299.9587707519531,293.1499938964844,293.1499938964844,279.45001220703125,33638.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108282327651978,1.0,0.0,0.0,3.511295318603516,3.511317491531372,8.226744512285222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.1953125,0.0,1367.259033203125,1895.4371337890625,0.0,3504.28857421875,0.8724687695503235,1.0,0.0,3.0,1.0,0.0
17859900,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.7703086733818054,0.3808990716934204,0.3479730486869812,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8678519129753113,0.5523805618286133,0.527045726776123,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.9242867827415466,0.6629201173782349,0.4654843807220459,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.8052430152893066,0.4350614845752716,0.4172516763210296,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.6620272994041443,0.2391746789216995,1.104937195777893,285.071044921875,284.95001220703125,299.2054443359375,293.24468994140625,297.67156982421875,297.14337158203125,285.0713195800781,1.0,0.6782625913619995,0.3474583923816681,0.3474583923816681,1.0,1.0,-3.437851905822754,0.878556489944458,2.559295415878296,0.1067407205700874,0.978313148021698,0.978313148021698,0.0,249.20985412597656,253.0,57927.921875,0.0,3779.74951171875,1.0,279.39617919921875,283.231201171875,296.20233154296875,299.8291931152344,293.1499938964844,293.1499938964844,279.45001220703125,31165.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055585265159608,1.0,0.0,0.0,3.605499029159546,3.605521678924561,8.674092555338575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.7939453125,0.0,1448.4852294921875,1895.4371337890625,0.0,3455.340576171875,0.8928422331809998,1.0,0.0,3.0,1.0,0.0
17859960,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.7690919041633606,0.3804575800895691,0.3476940989494324,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8667120933532715,0.551508367061615,0.527030885219574,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.9233027696609496,0.6635716557502747,0.4660278260707855,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8040603995323181,0.4347803592681885,0.4170877039432525,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.6610515117645264,0.2389925569295883,1.104514479637146,285.04022216796875,284.95001220703125,299.1968994140625,293.2418518066406,297.6692199707031,297.1431884765625,285.0371398925781,1.0,0.6788896918296814,0.3474607467651367,0.3474607467651367,1.0,1.0,-3.437448740005493,0.8784279227256775,2.55902099609375,0.1067136600613594,0.99378502368927,0.99378502368927,0.0,250.540283203125,256.0,58205.19921875,0.0,3786.565673828125,1.0,279.44207763671875,283.20367431640625,296.22479248046875,299.9200744628906,293.1499938964844,293.1499938964844,279.1499938964844,31206.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049896597862244,1.0,0.0,0.0,3.7031753063201904,3.7031989097595215,9.150436426352826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.916015625,0.0,1556.7493896484375,1895.4371337890625,0.0,3450.04931640625,0.9136305451393129,1.0,0.0,3.0,1.0,0.0
17860020,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7637653350830078,0.3780791163444519,0.3461578786373138,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8572284579277039,0.540360689163208,0.5182141065597534,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9175512194633484,0.6629592776298523,0.4661405384540558,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.798820436000824,0.4329865574836731,0.4159687459468841,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.656737744808197,0.2378168553113937,1.1014516353607178,284.8814392089844,284.95001220703125,299.1800842285156,293.23516845703125,297.65655517578125,297.1327209472656,284.8826599121094,1.0,0.6792082190513611,0.3474654257297516,0.3474654257297516,1.0,1.0,-3.420126676559448,0.8730638027191162,2.547062873840332,0.1054985895752906,0.8678975105285645,0.8678975105285645,0.0,255.5525054931641,259.0,58894.65625,0.0,3773.417724609375,1.0,279.15679931640625,283.03448486328125,296.2709045410156,300.09991455078125,293.1499938964844,293.1499938964844,279.45001220703125,38353.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163955450057985,1.0,0.0,0.0,3.6280577182769775,3.628082036972046,8.782976124166453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.3857421875,0.0,1526.39990234375,1895.4371337890625,0.0,3555.85791015625,0.9017759561538696,1.0,0.0,3.0,1.0,0.0
17860080,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7637653350830078,0.3780791163444519,0.3461578786373138,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8572284579277039,0.540360689163208,0.5182141065597534,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9175512194633484,0.6629592776298523,0.4661405384540558,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.798820436000824,0.4329865574836731,0.4159687459468841,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.656737744808197,0.2378168553113937,1.1014516353607178,284.8814392089844,284.95001220703125,299.1800842285156,293.23516845703125,297.65655517578125,297.1327209472656,284.8826599121094,1.0,0.6792082190513611,0.3474654257297516,0.3474654257297516,1.0,1.0,-3.420126676559448,0.8730638027191162,2.547062873840332,0.1054985895752906,0.8678975105285645,0.8678975105285645,0.0,255.5525054931641,259.0,58894.65625,0.0,3773.417724609375,1.0,279.15679931640625,283.03448486328125,296.2709045410156,300.09991455078125,293.1499938964844,293.1499938964844,279.45001220703125,38353.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163955450057985,1.0,0.0,0.0,3.6280577182769775,3.628082036972046,8.782976124166453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.3857421875,0.0,1526.39990234375,1895.4371337890625,0.0,3555.85791015625,0.9017759561538696,1.0,0.0,3.0,1.0,0.0
17860140,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7608389854431152,0.3767382502555847,0.3447505235671997,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8553161025047302,0.5426772832870483,0.5185758471488953,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9151502847671508,0.6637888550758362,0.4664576053619385,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7959880828857422,0.431894302368164,0.4147977530956268,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6542586088180542,0.2369553744792938,1.0974280834197998,284.98834228515625,284.95001220703125,299.1636657714844,293.2272033691406,297.6497802734375,297.1295471191406,284.9875183105469,1.0,0.6796022653579712,0.3474701046943664,0.3474701046943664,1.0,1.0,-3.4129798412323,0.8708767890930176,2.5421030521392822,0.1046039760112762,0.9509751200675964,0.9509751200675964,0.0,257.9315795898437,262.0,57959.484375,0.0,3769.85693359375,1.0,279.442138671875,283.16375732421875,296.20684814453125,299.90606689453125,293.1499938964844,293.1499938964844,279.1499938964844,33781.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085317254066468,1.0,0.0,0.0,3.7230184078216553,3.723042726516724,9.248762466995686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.8193359375,0.0,1598.999267578125,1895.4371337890625,0.0,3482.97216796875,0.9201413989067078,1.0,0.0,3.0,1.0,0.0
17860200,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7608389854431152,0.3767382502555847,0.3447505235671997,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8553161025047302,0.5426772832870483,0.5185758471488953,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9151502847671508,0.6637888550758362,0.4664576053619385,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7959880828857422,0.431894302368164,0.4147977530956268,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6542586088180542,0.2369553744792938,1.0974280834197998,284.98834228515625,284.95001220703125,299.1636657714844,293.2272033691406,297.6497802734375,297.1295471191406,284.9875183105469,1.0,0.6796022653579712,0.3474701046943664,0.3474701046943664,1.0,1.0,-3.4129798412323,0.8708767890930176,2.5421030521392822,0.1046039760112762,0.9509751200675964,0.9509751200675964,0.0,257.9315795898437,262.0,57959.484375,0.0,3769.85693359375,1.0,279.442138671875,283.16375732421875,296.20684814453125,299.90606689453125,293.1499938964844,293.1499938964844,279.1499938964844,33781.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085317254066468,1.0,0.0,0.0,3.7230184078216553,3.723042726516724,9.248762466995686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.8193359375,0.0,1598.999267578125,1895.4371337890625,0.0,3482.97216796875,0.9201413989067078,1.0,0.0,3.0,1.0,0.0
17860260,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.7589300870895386,0.3756500780582428,0.3441148996353149,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.8524881601333618,0.5371190309524536,0.5163015723228455,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.9133539199829102,0.6637420654296875,0.4667420089244842,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.7940734028816223,0.4310447871685028,0.4142910540103912,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.6526387333869934,0.236341968178749,1.0956826210021973,284.8587646484375,284.95001220703125,299.1552734375,293.2225952148437,297.6444702148437,297.1254577636719,284.857421875,1.0,0.6797888875007629,0.3475263714790344,0.3475263714790344,1.0,1.0,-3.407134294509888,0.8692159652709961,2.537918329238892,0.1044866815209388,0.8552161455154419,0.8552161455154419,0.0,259.80181884765625,262.0,58731.68359375,0.0,3766.462890625,1.0,279.1927795410156,283.01904296875,296.2555236816406,300.1091613769531,293.1499938964844,293.1499938964844,279.1499938964844,38517.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914782464504242,1.0,0.0,0.0,3.6719295978546143,3.671954393386841,8.996674409900152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.46484375,0.0,1576.65625,1895.4371337890625,0.0,3540.932373046875,0.9097139239311218,1.0,0.0,3.0,1.0,0.0
17860320,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.756403923034668,0.374514639377594,0.3431978225708008,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8478916883468628,0.5335572957992554,0.5115476846694946,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.91073077917099,0.6635412573814392,0.4666710495948791,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7915380001068115,0.4301284253597259,0.4135501682758331,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.6505264043807983,0.2356656044721603,1.093281626701355,284.8870544433594,284.95001220703125,299.1475830078125,293.2180480957031,297.6387634277344,297.1207275390625,284.8885803222656,1.0,0.6796408891677856,0.3475782871246338,0.3475782871246338,1.0,1.0,-3.39644718170166,0.8660606741905212,2.530386447906494,0.1036962047219276,0.8487432599067688,0.8487432599067688,0.0,262.1117248535156,250.0,58258.5625,0.0,3753.876220703125,1.0,279.15728759765625,283.04931640625,296.2372131347656,300.02801513671875,293.1499938964844,293.1499938964844,279.45001220703125,39664.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161608219146729,1.0,0.0,0.0,3.5753719806671143,3.5753958225250244,8.529739261575742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.548828125,0.0,1478.5758056640625,1895.4371337890625,0.0,3553.686767578125,0.891663670539856,1.0,0.0,3.0,1.0,0.0
17860380,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.758377730846405,0.3733173012733459,0.3416953086853027,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8517130017280579,0.53597092628479,0.5123690366744995,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9152779579162598,0.6647303104400635,0.4670759439468384,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7940179109573364,0.4291313588619232,0.4122086763381958,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6521291136741638,0.234790951013565,1.0878533124923706,284.9910888671875,284.95001220703125,299.1318054199219,293.207763671875,297.6343994140625,297.1203918457031,284.9903259277344,1.0,0.6758126020431519,0.3476864695549011,0.3476864695549011,1.0,1.0,-3.3879590034484863,0.8637660145759583,2.524193048477173,0.1030889227986335,0.9327825307846068,0.9327825307846068,0.0,257.1623840332031,238.0,57322.75390625,0.0,3704.688720703125,1.0,279.4417724609375,283.1752624511719,296.1785583496094,299.8370056152344,293.1499938964844,293.1499938964844,279.1499938964844,33999.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064956903457642,1.0,0.0,0.0,3.670204162597656,3.6702282428741455,8.988221225081361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.3515625,0.0,1540.711669921875,1895.4371337890625,0.0,3464.054443359375,0.9084641337394714,1.0,0.0,3.0,1.0,0.0
17860440,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.758377730846405,0.3733173012733459,0.3416953086853027,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8517130017280579,0.53597092628479,0.5123690366744995,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9152779579162598,0.6647303104400635,0.4670759439468384,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7940179109573364,0.4291313588619232,0.4122086763381958,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6521291136741638,0.234790951013565,1.0878533124923706,284.9910888671875,284.95001220703125,299.1318054199219,293.207763671875,297.6343994140625,297.1203918457031,284.9903259277344,1.0,0.6758126020431519,0.3476864695549011,0.3476864695549011,1.0,1.0,-3.3879590034484863,0.8637660145759583,2.524193048477173,0.1030889227986335,0.9327825307846068,0.9327825307846068,0.0,257.1623840332031,238.0,57322.75390625,0.0,3704.688720703125,1.0,279.4417724609375,283.1752624511719,296.1785583496094,299.8370056152344,293.1499938964844,293.1499938964844,279.1499938964844,33999.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064956903457642,1.0,0.0,0.0,3.670204162597656,3.6702282428741455,8.988221225081361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.3515625,0.0,1540.711669921875,1895.4371337890625,0.0,3464.054443359375,0.9084641337394714,1.0,0.0,3.0,1.0,0.0
17860500,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.759920060634613,0.3723199367523193,0.3409382998943329,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.852804958820343,0.5308537483215332,0.5100938677787781,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.9183962345123292,0.664810836315155,0.4672966599464416,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.7958781719207764,0.4283488988876343,0.4115538299083709,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.653435230255127,0.234203964471817,1.0852100849151611,284.8661804199219,284.95001220703125,299.1239929199219,293.2022399902344,297.6300048828125,297.1174011230469,284.8646545410156,1.0,0.6731073260307312,0.3477405607700348,0.3477405607700348,1.0,1.0,-3.3806312084198,0.8616448640823364,2.518986463546753,0.1028282269835472,0.8425405621528625,0.8425405621528625,0.0,253.8128204345703,238.0,58025.875,0.0,3667.704833984375,1.0,279.19793701171875,283.03619384765625,296.228759765625,300.039306640625,293.1499938964844,293.1499938964844,279.1499938964844,38717.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121519327163696,1.0,0.0,0.0,3.6170170307159424,3.6170413494110094,8.72960185915872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.666015625,0.0,1516.933837890625,1895.4371337890625,0.0,3516.563720703125,0.8974146246910095,1.0,0.0,3.0,1.0,0.0
17860560,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7611034512519836,0.3711965978145599,0.3398202955722809,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8523815870285034,0.5274363160133362,0.505250096321106,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.921126425266266,0.6647223830223083,0.4671441316604614,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7974298000335693,0.4274367392063141,0.4105943441390991,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6544819474220276,0.2335190176963806,1.0816904306411743,284.8949584960937,284.95001220703125,299.1162414550781,293.1964416503906,297.6248474121094,297.1134338378906,284.896240234375,1.0,0.6697396039962769,0.3478357195854187,0.3478357195854187,1.0,1.0,-3.367888927459717,0.8579674363136292,2.5099215507507324,0.1019741222262382,0.8381126523017883,0.8381126523017883,0.0,250.4008178710937,226.0,57524.9609375,0.0,3617.6533203125,1.0,279.15802001953125,283.0667724609375,296.2115478515625,299.9568786621094,293.1499938964844,293.1499938964844,279.45001220703125,39701.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91338711977005,1.0,0.0,0.0,3.51575231552124,3.515775680541992,8.24764242679521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.31201171875,0.0,1415.5513916015625,1895.4371337890625,0.0,3528.01025390625,0.8785437345504761,1.0,0.0,3.0,1.0,0.0
17860620,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.767478346824646,0.3700379729270935,0.3381658494472503,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8611523509025574,0.5296986699104309,0.5059113502502441,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9322081208229064,0.6660054922103882,0.4674898982048034,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8046431541442871,0.4264669120311737,0.4090746641159057,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.6598594784736633,0.2326657623052597,1.0753291845321655,284.9909362792969,284.95001220703125,299.10089111328125,293.1841125488281,297.6221008300781,297.1150207519531,284.99005126953125,1.0,0.6629369258880615,0.3480260372161865,0.3480260372161865,1.0,1.0,-3.357616424560547,0.8553606271743774,2.50225567817688,0.1014273166656494,0.9188801050186156,0.9188801050186156,0.0,239.67477416992188,214.0,56625.171875,0.0,3531.850341796875,1.0,279.4413146972656,283.1850280761719,296.1534423828125,299.7684020996094,293.1499938964844,293.1499938964844,279.1499938964844,33950.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034736752510072,1.0,0.0,0.0,3.615842342376709,3.615865468978882,8.723931159693166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.923828125,0.0,1480.306884765625,1895.4371337890625,0.0,3435.942138671875,0.8961488008499146,1.0,0.0,3.0,1.0,0.0
17860680,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.767478346824646,0.3700379729270935,0.3381658494472503,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8611523509025574,0.5296986699104309,0.5059113502502441,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9322081208229064,0.6660054922103882,0.4674898982048034,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8046431541442871,0.4264669120311737,0.4090746641159057,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.6598594784736633,0.2326657623052597,1.0753291845321655,284.9909362792969,284.95001220703125,299.10089111328125,293.1841125488281,297.6221008300781,297.1150207519531,284.99005126953125,1.0,0.6629369258880615,0.3480260372161865,0.3480260372161865,1.0,1.0,-3.357616424560547,0.8553606271743774,2.50225567817688,0.1014273166656494,0.9188801050186156,0.9188801050186156,0.0,239.67477416992188,214.0,56625.171875,0.0,3531.850341796875,1.0,279.4413146972656,283.1850280761719,296.1534423828125,299.7684020996094,293.1499938964844,293.1499938964844,279.1499938964844,33950.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034736752510072,1.0,0.0,0.0,3.615842342376709,3.615865468978882,8.723931159693166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.923828125,0.0,1480.306884765625,1895.4371337890625,0.0,3435.942138671875,0.8961488008499146,1.0,0.0,3.0,1.0,0.0
17860740,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7729962468147278,0.3679466545581817,0.336196094751358,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8648539781570435,0.5214933753013611,0.4987719058990478,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9419979453086852,0.6660271883010864,0.4674800634384155,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8108506202697754,0.4247879087924957,0.4073517024517059,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6646412014961243,0.2314105331897735,1.0686804056167605,284.89971923828125,284.95001220703125,299.0857238769531,293.1708679199219,297.6134338378906,297.1091003417969,284.900146484375,1.0,0.6551897525787354,0.3482163548469543,0.3482163548469543,1.0,1.0,-3.336596965789795,0.8493829965591431,2.4872138500213623,0.1003111824393272,0.8292012810707092,0.8292012810707092,0.0,229.98736572265625,202.0,56800.75,0.0,3427.625732421875,1.0,279.1587829589844,283.0810241699219,296.1850280761719,299.8845520019531,293.1499938964844,293.1499938964844,279.45001220703125,39478.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102643728256226,1.0,0.0,0.0,3.460712432861328,3.460735321044922,7.991426969056192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.0908203125,0.0,1357.275634765625,1895.4371337890625,0.0,3499.05712890625,0.866287112236023,1.0,0.0,3.0,1.0,0.0
17860800,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7729962468147278,0.3679466545581817,0.336196094751358,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8648539781570435,0.5214933753013611,0.4987719058990478,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9419979453086852,0.6660271883010864,0.4674800634384155,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8108506202697754,0.4247879087924957,0.4073517024517059,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6646412014961243,0.2314105331897735,1.0686804056167605,284.89971923828125,284.95001220703125,299.0857238769531,293.1708679199219,297.6134338378906,297.1091003417969,284.900146484375,1.0,0.6551897525787354,0.3482163548469543,0.3482163548469543,1.0,1.0,-3.336596965789795,0.8493829965591431,2.4872138500213623,0.1003111824393272,0.8292012810707092,0.8292012810707092,0.0,229.98736572265625,202.0,56800.75,0.0,3427.625732421875,1.0,279.1587829589844,283.0810241699219,296.1850280761719,299.8845520019531,293.1499938964844,293.1499938964844,279.45001220703125,39478.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102643728256226,1.0,0.0,0.0,3.460712432861328,3.460735321044922,7.991426969056192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.0908203125,0.0,1357.275634765625,1895.4371337890625,0.0,3499.05712890625,0.866287112236023,1.0,0.0,3.0,1.0,0.0
17860860,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7818875908851624,0.3667580485343933,0.3344849050045013,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8765274882316589,0.523473858833313,0.4993423223495483,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.955830454826355,0.667269766330719,0.4677835702896118,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8199282884597778,0.4237902462482452,0.4057680070400238,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6722385883331299,0.2305383384227752,1.062028169631958,284.9890441894531,284.95001220703125,299.0706787109375,293.1567687988281,297.6116943359375,297.1116027832031,284.9881896972656,1.0,0.6474146842956543,0.3485408723354339,0.3485408723354339,1.0,1.0,-3.325671672821045,0.8469510078430176,2.478720664978028,0.1001021191477775,0.9057703614234924,0.9057703614234924,0.0,217.7705841064453,190.0,55922.54296875,0.0,3333.18115234375,1.0,279.4408874511719,283.1935119628906,296.1259765625,299.69732666015625,293.1499938964844,293.1499938964844,279.1499938964844,33917.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003574848175049,1.0,0.0,0.0,3.56237530708313,3.562398195266724,8.467839620607265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.916015625,0.0,1422.644775390625,1895.4371337890625,0.0,3406.916748046875,0.8841145634651184,1.0,0.0,3.0,1.0,0.0
17860920,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7818875908851624,0.3667580485343933,0.3344849050045013,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8765274882316589,0.523473858833313,0.4993423223495483,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.955830454826355,0.667269766330719,0.4677835702896118,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8199282884597778,0.4237902462482452,0.4057680070400238,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6722385883331299,0.2305383384227752,1.062028169631958,284.9890441894531,284.95001220703125,299.0706787109375,293.1567687988281,297.6116943359375,297.1116027832031,284.9881896972656,1.0,0.6474146842956543,0.3485408723354339,0.3485408723354339,1.0,1.0,-3.325671672821045,0.8469510078430176,2.478720664978028,0.1001021191477775,0.9057703614234924,0.9057703614234924,0.0,217.7705841064453,190.0,55922.54296875,0.0,3333.18115234375,1.0,279.4408874511719,283.1935119628906,296.1259765625,299.69732666015625,293.1499938964844,293.1499938964844,279.1499938964844,33917.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003574848175049,1.0,0.0,0.0,3.56237530708313,3.562398195266724,8.467839620607265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.916015625,0.0,1422.644775390625,1895.4371337890625,0.0,3406.916748046875,0.8841145634651184,1.0,0.0,3.0,1.0,0.0
17860980,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7894131541252136,0.3646593391895294,0.3324659764766693,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8824513554573059,0.5155308246612549,0.4922889173030853,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9670968055725098,0.6672781109809875,0.4677276015281677,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8275355696678162,0.4220961034297943,0.4039895236492157,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6788058280944824,0.2292608618736267,1.0551109313964844,284.9022827148437,284.95001220703125,299.0556945800781,293.1419372558594,297.6036376953125,297.1061706542969,284.90252685546875,1.0,0.6390532851219177,0.3488654196262359,0.3488654196262359,1.0,1.0,-3.304251194000244,0.8412289023399353,2.463022232055664,0.0993109792470932,0.8199290037155151,0.8199290037155151,0.0,207.2744903564453,178.0,56061.09765625,0.0,3225.597900390625,1.0,279.1592102050781,283.0940856933594,296.15606689453125,299.80975341796875,293.1499938964844,293.1499938964844,279.45001220703125,39428.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071385860443116,1.0,0.0,0.0,3.404969930648804,3.40499234199524,7.736061320429144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.46728515625,0.0,1301.1966552734375,1895.4371337890625,0.0,3470.030029296875,0.8539466857910156,1.0,0.0,3.0,1.0,0.0
