time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861040,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7894131541252136,0.3646593391895294,0.3324659764766693,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8824513554573059,0.5155308246612549,0.4922889173030853,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9670968055725098,0.6672781109809875,0.4677276015281677,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8275355696678162,0.4220961034297943,0.4039895236492157,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6788058280944824,0.2292608618736267,1.0551109313964844,284.9022827148437,284.95001220703125,299.0556945800781,293.1419372558594,297.6036376953125,297.1061706542969,284.90252685546875,1.0,0.6390532851219177,0.3488654196262359,0.3488654196262359,1.0,1.0,-3.304251194000244,0.8412289023399353,2.463022232055664,0.0993109792470932,0.8199290037155151,0.8199290037155151,0.0,207.2744903564453,178.0,56061.09765625,0.0,3225.597900390625,1.0,279.1592102050781,283.0940856933594,296.15606689453125,299.80975341796875,293.1499938964844,293.1499938964844,279.45001220703125,39428.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071385860443116,1.0,0.0,0.0,3.404969930648804,3.40499234199524,7.736061320429144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.46728515625,0.0,1301.1966552734375,1895.4371337890625,0.0,3470.030029296875,0.8539466857910156,1.0,0.0,3.0,1.0,0.0
17861100,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.794421911239624,0.3639928102493286,0.3314495384693146,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.888516366481781,0.5172322392463684,0.4915709197521209,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9738422632217408,0.6678143739700317,0.4677144885063171,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8324844837188721,0.4215242564678192,0.4030584990978241,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6831437349319458,0.2287623584270477,1.0513520240783691,285.00494384765625,284.95001220703125,299.0482177734375,293.1342468261719,297.6025695800781,297.10723876953125,285.0054626464844,1.0,0.6348413825035095,0.3490276932716369,0.3490276932716369,1.0,1.0,-3.296493530273437,0.8392984867095947,2.4571950435638428,0.0989026203751564,0.889661431312561,0.889661431312561,0.0,201.20947265625,178.0,55191.69921875,0.0,3174.23779296875,1.0,279.3955993652344,283.21417236328125,296.0938415527344,299.5862731933594,293.1499938964844,293.1499938964844,279.45001220703125,34416.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001740217208862,1.0,0.0,0.0,3.449988842010498,3.4500107765197754,7.941978310554987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.65087890625,0.0,1310.62158203125,1895.4371337890625,0.0,3405.206298828125,0.8613560795783997,1.0,0.0,3.0,1.0,0.0
17861160,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8006331324577332,0.3634198307991028,0.3307076096534729,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8968262076377869,0.5172761678695679,0.4926437139511108,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9814330339431764,0.6684548854827881,0.467987984418869,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8385443091392517,0.4210520982742309,0.4023582935333252,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.6885069608688354,0.2283393591642379,1.0482146739959717,284.98651123046875,284.95001220703125,299.0407409667969,293.1264038085937,297.60223388671875,297.109130859375,284.98516845703125,1.0,0.6308376789093018,0.3491977751255035,0.3491977751255035,1.0,1.0,-3.29260778427124,0.8385889530181885,2.454018831253052,0.0990613996982574,0.8928505778312683,0.8928505778312683,0.0,194.707763671875,166.0,55216.40625,0.0,3129.121337890625,1.0,279.44110107421875,283.2012023925781,296.0947265625,299.6223449707031,293.1499938964844,293.1499938964844,279.75,33814.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971794843673706,1.0,0.0,0.0,3.510795831680298,3.5108182430267334,8.224404268730723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.4375,0.0,1368.01513671875,1895.4371337890625,0.0,3377.278564453125,0.8722770810127258,1.0,0.0,3.0,1.0,0.0
17861220,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8130292296409607,0.3623560667037964,0.3293131291866302,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.912093222141266,0.5161200165748596,0.4915070831775665,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.9951894283294678,0.6698321104049683,0.4685988128185272,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8511484861373901,0.4202221632003784,0.4010950624942779,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.6995065808296204,0.2275763899087906,1.0425093173980713,285.03961181640625,284.95001220703125,299.0257873535156,293.1102294921875,297.6017150878906,297.1132507324219,285.03668212890625,1.0,0.6227895617485046,0.3495379090309143,0.3495379090309143,1.0,1.0,-3.2819206714630127,0.8362563848495483,2.445664167404175,0.0991007760167121,0.9903652667999268,0.9903652667999268,0.0,182.4593811035156,154.0,54656.8203125,0.0,3037.134521484375,1.0,279.7411499023437,283.2783508300781,296.0872497558594,299.5640869140625,293.1499938964844,293.1499938964844,279.45001220703125,31301.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889946460723877,1.0,0.0,0.0,3.697584867477417,3.697608470916748,9.122830419983076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.9033203125,0.0,1551.1435546875,1895.4371337890625,0.0,3309.70703125,0.9125592708587646,1.0,0.0,3.0,1.0,0.0
17861280,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8130292296409607,0.3623560667037964,0.3293131291866302,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.912093222141266,0.5161200165748596,0.4915070831775665,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.9951894283294678,0.6698321104049683,0.4685988128185272,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8511484861373901,0.4202221632003784,0.4010950624942779,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.6995065808296204,0.2275763899087906,1.0425093173980713,285.03961181640625,284.95001220703125,299.0257873535156,293.1102294921875,297.6017150878906,297.1132507324219,285.03668212890625,1.0,0.6227895617485046,0.3495379090309143,0.3495379090309143,1.0,1.0,-3.2819206714630127,0.8362563848495483,2.445664167404175,0.0991007760167121,0.9903652667999268,0.9903652667999268,0.0,182.4593811035156,154.0,54656.8203125,0.0,3037.134521484375,1.0,279.7411499023437,283.2783508300781,296.0872497558594,299.5640869140625,293.1499938964844,293.1499938964844,279.45001220703125,31301.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889946460723877,1.0,0.0,0.0,3.697584867477417,3.697608470916748,9.122830419983076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.9033203125,0.0,1551.1435546875,1895.4371337890625,0.0,3309.70703125,0.9125592708587646,1.0,0.0,3.0,1.0,0.0
17861340,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8204061985015869,0.3598137497901916,0.3271204829216003,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9178409576416016,0.5052624940872192,0.4824404418468475,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9990000128746032,0.6698346734046936,0.4615584909915924,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8596446514129639,0.4181854724884033,0.3992173373699188,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7065373659133911,0.2260734736919403,1.03541362285614,284.87255859375,284.95001220703125,299.0107727050781,293.093505859375,297.5917053222656,297.105712890625,284.8736877441406,1.0,0.6134806871414185,0.3498780727386474,0.3498780727386474,1.0,1.0,-3.2494208812713623,0.8270504474639893,2.422370433807373,0.0975735932588577,0.8564621806144714,0.8564621806144714,0.0,173.4832763671875,142.0,55077.93359375,0.0,2917.49609375,1.0,279.45684814453125,283.1059265136719,296.1278686523437,299.7240600585937,293.1499938964844,293.1499938964844,279.75,38999.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012717604637146,1.0,0.0,0.0,3.6051862239837646,3.605210304260254,8.672587341607141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.48095703125,0.0,1506.0474853515625,1895.4371337890625,0.0,3415.436279296875,0.8970475792884827,1.0,0.0,3.0,1.0,0.0
17861400,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8204061985015869,0.3598137497901916,0.3271204829216003,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9178409576416016,0.5052624940872192,0.4824404418468475,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9990000128746032,0.6698346734046936,0.4615584909915924,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8596446514129639,0.4181854724884033,0.3992173373699188,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7065373659133911,0.2260734736919403,1.03541362285614,284.87255859375,284.95001220703125,299.0107727050781,293.093505859375,297.5917053222656,297.105712890625,284.8736877441406,1.0,0.6134806871414185,0.3498780727386474,0.3498780727386474,1.0,1.0,-3.2494208812713623,0.8270504474639893,2.422370433807373,0.0975735932588577,0.8564621806144714,0.8564621806144714,0.0,173.4832763671875,142.0,55077.93359375,0.0,2917.49609375,1.0,279.45684814453125,283.1059265136719,296.1278686523437,299.7240600585937,293.1499938964844,293.1499938964844,279.75,38999.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012717604637146,1.0,0.0,0.0,3.6051862239837646,3.605210304260254,8.672587341607141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.48095703125,0.0,1506.0474853515625,1895.4371337890625,0.0,3415.436279296875,0.8970475792884827,1.0,0.0,3.0,1.0,0.0
17861460,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8252363801002502,0.3587927222251892,0.3257351517677307,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.924911081790924,0.5071666836738586,0.4808678328990936,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9990000128746032,0.6720366477966309,0.4510320127010345,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8653250932693481,0.4172777831554413,0.3979501128196716,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7110370993614197,0.2252973169088363,1.0304685831069946,284.98681640625,284.95001220703125,299.001708984375,293.0832214355469,297.5938415527344,297.112060546875,284.9855651855469,1.0,0.607161819934845,0.3501366376876831,0.3501366376876831,1.0,1.0,-3.22546648979187,0.8202821016311646,2.405184268951416,0.0960029140114784,0.9284031987190248,0.9284031987190248,0.0,167.7477264404297,142.0,53866.6484375,0.0,2835.9990234375,1.0,279.71539306640625,283.2410888671875,296.0484619140625,299.47760009765625,293.1499938964844,293.1499938964844,279.75,34318.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936736583709717,1.0,0.0,0.0,3.649646043777466,3.649669885635376,8.887810736268875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.9931640625,0.0,1520.19140625,1895.4371337890625,0.0,3344.5458984375,0.9048305749893188,1.0,0.0,3.0,1.0,0.0
17861520,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.8296407461166382,0.3582258522510528,0.325093537569046,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.9325966835021972,0.5070018768310547,0.481899231672287,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.9990000128746032,0.674430251121521,0.4424958229064941,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.8704164028167725,0.4167726635932922,0.3973266184329986,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.7149396538734436,0.2248544543981552,1.027738332748413,284.9700927734375,284.95001220703125,298.99566650390625,293.0762939453125,297.5987243652344,297.1209411621094,284.9686889648437,1.0,0.6029130220413208,0.3503090143203735,0.3503090143203735,1.0,1.0,-3.2116432189941406,0.8164362907409668,2.395206928253174,0.0952624753117561,0.924908459186554,0.924908459186554,0.0,163.4257354736328,130.0,53675.0390625,0.0,2783.784423828125,1.0,279.7419128417969,283.2311706542969,296.0465087890625,299.4903259277344,293.1499938964844,293.1499938964844,279.45001220703125,34482.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914474844932556,1.0,0.0,0.0,3.677525281906128,3.677549362182617,9.024115001921018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.9814453125,0.0,1552.56689453125,1895.4371337890625,0.0,3323.741943359375,0.9102579951286316,1.0,0.0,3.0,1.0,0.0
17861580,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8390518426895142,0.3559450805187225,0.3229452967643738,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.942665159702301,0.4987464845180511,0.4748019576072693,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9990000128746032,0.6806755065917969,0.4239733517169952,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8816015720367432,0.4147859811782837,0.3953267335891723,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7229943871498108,0.2233590334653854,1.0200341939926147,284.8789978027344,284.95001220703125,298.9804077148437,293.0586853027344,297.60919189453125,297.1413269042969,284.8805236816406,1.0,0.5913905501365662,0.3507399260997772,0.3507399260997772,1.0,1.0,-3.1665971279144287,0.803481936454773,2.363115072250366,0.0924773290753364,0.8191834688186646,0.8191834688186646,0.0,153.67904663085938,133.0,53332.09765625,0.0,2639.9658203125,1.0,279.45819091796875,283.1361999511719,296.0648803710937,299.556884765625,293.1499938964844,293.1499938964844,279.75,41053.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966413140296936,1.0,0.0,0.0,3.463294506072998,3.463317632675171,8.00335669737251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.033203125,0.0,1371.0767822265625,1895.4371337890625,0.0,3372.256591796875,0.8682453036308289,1.0,0.0,3.0,1.0,0.0
17861640,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8390518426895142,0.3559450805187225,0.3229452967643738,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.942665159702301,0.4987464845180511,0.4748019576072693,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9990000128746032,0.6806755065917969,0.4239733517169952,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8816015720367432,0.4147859811782837,0.3953267335891723,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7229943871498108,0.2233590334653854,1.0200341939926147,284.8789978027344,284.95001220703125,298.9804077148437,293.0586853027344,297.60919189453125,297.1413269042969,284.8805236816406,1.0,0.5913905501365662,0.3507399260997772,0.3507399260997772,1.0,1.0,-3.1665971279144287,0.803481936454773,2.363115072250366,0.0924773290753364,0.8191834688186646,0.8191834688186646,0.0,153.67904663085938,133.0,53332.09765625,0.0,2639.9658203125,1.0,279.45819091796875,283.1361999511719,296.0648803710937,299.556884765625,293.1499938964844,293.1499938964844,279.75,41053.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966413140296936,1.0,0.0,0.0,3.463294506072998,3.463317632675171,8.00335669737251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.033203125,0.0,1371.0767822265625,1895.4371337890625,0.0,3372.256591796875,0.8682453036308289,1.0,0.0,3.0,1.0,0.0
17861700,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8428215384483337,0.3552677631378174,0.3219945728778839,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9483132362365724,0.5007085204124451,0.4742114841938019,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9990000128746032,0.684558629989624,0.4167639017105102,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8860689401626587,0.4141291379928589,0.394398957490921,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7260648608207703,0.2228160500526428,1.0164772272109983,284.9927673339844,284.95001220703125,298.97271728515625,293.0497436523437,297.6191101074219,297.1575012207031,284.9942321777344,1.0,0.5875218510627747,0.3509553968906402,0.3509553968906402,1.0,1.0,-3.1506571769714355,0.7990844249725342,2.3515727519989014,0.0913063511252403,0.8903294801712036,0.8903294801712036,0.0,150.02943420410156,133.0,52319.08984375,0.0,2588.91259765625,1.0,279.6968078613281,283.2680053710937,295.9956359863281,299.3147888183594,293.1499938964844,293.1499938964844,279.75,35350.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879808187484741,1.0,0.0,0.0,3.495235204696656,3.495257616043091,8.15166060874617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.9619140625,0.0,1363.05224609375,1895.4371337890625,0.0,3291.319091796875,0.8723462820053101,1.0,0.0,3.0,1.0,0.0
17861760,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.8462653756141663,0.3546978235244751,0.3213951587677002,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.954493522644043,0.5009668469429016,0.4756663143634796,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9990000128746032,0.68846195936203,0.4106892645359039,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8900612592697144,0.4135965406894684,0.3937845230102539,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.7287989854812622,0.2223784327507019,1.0139342546463013,284.98114013671875,284.95001220703125,298.9649963378906,293.04071044921875,297.6294250488281,297.1735534667969,284.9800109863281,1.0,0.5846336483955383,0.3514254689216614,0.3514254689216614,1.0,1.0,-3.140580654144287,0.797204315662384,2.343376398086548,0.0915986597537994,0.895366907119751,0.895366907119751,0.0,147.1456756591797,151.0,52263.3125,0.0,2553.779296875,1.0,279.741455078125,283.2612609863281,295.99517822265625,299.3408508300781,293.1499938964844,293.1499938964844,280.04998779296875,34370.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835554122924805,1.0,0.0,0.0,3.549349784851074,3.549372673034668,8.406029792240588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.8330078125,0.0,1412.188232421875,1895.4371337890625,0.0,3249.890625,0.8813712000846863,1.0,0.0,3.0,1.0,0.0
17861820,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8428611755371094,0.3536676466464996,0.3205257356166839,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9509169459342957,0.5003467202186584,0.4754962921142578,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9990000128746032,0.6942711472511292,0.414801150560379,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8864084482192993,0.4127176105976105,0.3929813504219055,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.7258778810501099,0.2216585576534271,1.0108482837677002,285.06036376953125,284.95001220703125,298.9493408203125,293.0224914550781,297.642822265625,297.19500732421875,285.0585327148437,1.0,0.5860190391540527,0.352365642786026,0.352365642786026,1.0,1.0,-3.139568567276001,0.7995986342430115,2.3399698734283447,0.0938069745898246,1.0,1.0,0.0,148.74644470214844,169.0,51806.4453125,0.0,2560.394287109375,1.0,280.0414733886719,283.3601989746094,295.9909362792969,299.2845764160156,293.1499938964844,293.1499938964844,279.75,31440.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743537664413452,1.0,0.0,0.0,3.733721017837525,3.7337450981140137,9.302014518652868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.1962890625,0.0,1593.426513671875,1895.4371337890625,0.0,3163.646484375,0.9206501245498656,1.0,0.0,3.0,1.0,0.0
17861880,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8428611755371094,0.3536676466464996,0.3205257356166839,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9509169459342957,0.5003467202186584,0.4754962921142578,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9990000128746032,0.6942711472511292,0.414801150560379,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8864084482192993,0.4127176105976105,0.3929813504219055,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.7258778810501099,0.2216585576534271,1.0108482837677002,285.06036376953125,284.95001220703125,298.9493408203125,293.0224914550781,297.642822265625,297.19500732421875,285.0585327148437,1.0,0.5860190391540527,0.352365642786026,0.352365642786026,1.0,1.0,-3.139568567276001,0.7995986342430115,2.3399698734283447,0.0938069745898246,1.0,1.0,0.0,148.74644470214844,169.0,51806.4453125,0.0,2560.394287109375,1.0,280.0414733886719,283.3601989746094,295.9909362792969,299.2845764160156,293.1499938964844,293.1499938964844,279.75,31440.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743537664413452,1.0,0.0,0.0,3.733721017837525,3.7337450981140137,9.302014518652868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.1962890625,0.0,1593.426513671875,1895.4371337890625,0.0,3163.646484375,0.9206501245498656,1.0,0.0,3.0,1.0,0.0
17861940,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8292457461357117,0.3511250019073486,0.318945825099945,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9279075264930724,0.489673912525177,0.4674193859100342,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9990000128746032,0.6936352849006653,0.4347939193248749,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8713855147361755,0.4106467068195343,0.3917053043842315,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7142438292503357,0.220159962773323,1.0068535804748535,284.89288330078125,284.95001220703125,298.93341064453125,293.0040588378906,297.6260986328125,297.1758728027344,284.8939514160156,1.0,0.5919778347015381,0.3533058166503906,0.3533058166503906,1.0,1.0,-3.145659923553467,0.8042285442352295,2.3414313793182373,0.0970468968152999,0.8921636939048767,0.8921636939048767,0.0,157.3229522705078,187.0,52958.9453125,0.0,2618.26904296875,1.0,279.7574157714844,283.1763000488281,296.0461120605469,299.491943359375,293.1499938964844,293.1499938964844,280.04998779296875,37368.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873482942581177,1.0,0.0,0.0,3.700773239135742,3.7007980346679688,9.138570362665632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.44384765625,0.0,1600.774658203125,1895.4371337890625,0.0,3285.400146484375,0.917252779006958,1.0,0.0,3.0,1.0,0.0
17862000,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8292457461357117,0.3511250019073486,0.318945825099945,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9279075264930724,0.489673912525177,0.4674193859100342,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9990000128746032,0.6936352849006653,0.4347939193248749,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8713855147361755,0.4106467068195343,0.3917053043842315,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7142438292503357,0.220159962773323,1.0068535804748535,284.89288330078125,284.95001220703125,298.93341064453125,293.0040588378906,297.6260986328125,297.1758728027344,284.8939514160156,1.0,0.5919778347015381,0.3533058166503906,0.3533058166503906,1.0,1.0,-3.145659923553467,0.8042285442352295,2.3414313793182373,0.0970468968152999,0.8921636939048767,0.8921636939048767,0.0,157.3229522705078,187.0,52958.9453125,0.0,2618.26904296875,1.0,279.7574157714844,283.1763000488281,296.0461120605469,299.491943359375,293.1499938964844,293.1499938964844,280.04998779296875,37368.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873482942581177,1.0,0.0,0.0,3.700773239135742,3.7007980346679688,9.138570362665632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.44384765625,0.0,1600.774658203125,1895.4371337890625,0.0,3285.400146484375,0.917252779006958,1.0,0.0,3.0,1.0,0.0
17862060,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8144169449806213,0.3493552803993225,0.3174791932106018,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9092736840248108,0.4915205538272857,0.4674239754676819,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9990000128746032,0.6898773312568665,0.4584525525569916,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8553034067153931,0.4091379940509796,0.3904509246349334,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.700072169303894,0.2187485694885254,1.0020116567611694,285.0233764648437,284.95001220703125,298.91717529296875,292.9855041503906,297.6029052734375,297.1487731933594,285.0224304199219,1.0,0.6010608077049255,0.3535633981227875,0.3535633981227875,1.0,1.0,-3.1649980545043945,0.8111907243728638,2.353807210922241,0.0994177013635635,1.0,1.0,0.0,168.46861267089844,190.0,52356.6640625,0.0,2716.678466796875,1.0,280.0436096191406,283.3208312988281,295.9715576171875,299.3152160644531,293.1499938964844,293.1499938964844,279.75,32905.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808019757270813,1.0,0.0,0.0,3.819782495498657,3.819807767868042,9.73577584773011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.6962890625,0.0,1706.1585693359375,1895.4371337890625,0.0,3224.095947265625,0.9412116408348083,1.0,0.0,3.0,1.0,0.0
17862120,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8144169449806213,0.3493552803993225,0.3174791932106018,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9092736840248108,0.4915205538272857,0.4674239754676819,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9990000128746032,0.6898773312568665,0.4584525525569916,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8553034067153931,0.4091379940509796,0.3904509246349334,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.700072169303894,0.2187485694885254,1.0020116567611694,285.0233764648437,284.95001220703125,298.91717529296875,292.9855041503906,297.6029052734375,297.1487731933594,285.0224304199219,1.0,0.6010608077049255,0.3535633981227875,0.3535633981227875,1.0,1.0,-3.1649980545043945,0.8111907243728638,2.353807210922241,0.0994177013635635,1.0,1.0,0.0,168.46861267089844,190.0,52356.6640625,0.0,2716.678466796875,1.0,280.0436096191406,283.3208312988281,295.9715576171875,299.3152160644531,293.1499938964844,293.1499938964844,279.75,32905.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808019757270813,1.0,0.0,0.0,3.819782495498657,3.819807767868042,9.73577584773011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.6962890625,0.0,1706.1585693359375,1895.4371337890625,0.0,3224.095947265625,0.9412116408348083,1.0,0.0,3.0,1.0,0.0
17862180,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8007305860519409,0.3464955389499664,0.3156172037124634,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8902820348739624,0.4811183512210846,0.4600785374641418,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9990000128746032,0.6830046772956848,0.4784830212593078,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8420274257659912,0.4068243503570556,0.3889432847499847,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.6874721050262451,0.2167443186044693,0.9958169460296632,284.8807678222656,284.95001220703125,298.9006042480469,292.9668884277344,297.5669860839844,297.10546875,284.8821716308594,1.0,0.6067395210266113,0.3538209795951843,0.3538209795951843,1.0,1.0,-3.1688241958618164,0.81312495470047,2.355699300765991,0.1009805127978324,0.8859045505523682,0.8859045505523682,0.0,178.32298278808594,193.0,53211.5234375,0.0,2777.574462890625,1.0,279.7571105957031,283.1632080078125,296.0040283203125,299.4725036621094,293.1499938964844,293.1499938964844,280.04998779296875,38676.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924440741539001,1.0,0.0,0.0,3.731688022613525,3.73171329498291,9.291887295148626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.98681640625,0.0,1646.435546875,1895.4371337890625,0.0,3333.056640625,0.925385057926178,1.0,0.0,3.0,1.0,0.0
17862240,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8007305860519409,0.3464955389499664,0.3156172037124634,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8902820348739624,0.4811183512210846,0.4600785374641418,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9990000128746032,0.6830046772956848,0.4784830212593078,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8420274257659912,0.4068243503570556,0.3889432847499847,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.6874721050262451,0.2167443186044693,0.9958169460296632,284.8807678222656,284.95001220703125,298.9006042480469,292.9668884277344,297.5669860839844,297.10546875,284.8821716308594,1.0,0.6067395210266113,0.3538209795951843,0.3538209795951843,1.0,1.0,-3.1688241958618164,0.81312495470047,2.355699300765991,0.1009805127978324,0.8859045505523682,0.8859045505523682,0.0,178.32298278808594,193.0,53211.5234375,0.0,2777.574462890625,1.0,279.7571105957031,283.1632080078125,296.0040283203125,299.4725036621094,293.1499938964844,293.1499938964844,280.04998779296875,38676.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924440741539001,1.0,0.0,0.0,3.731688022613525,3.73171329498291,9.291887295148626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.98681640625,0.0,1646.435546875,1895.4371337890625,0.0,3333.056640625,0.925385057926178,1.0,0.0,3.0,1.0,0.0
17862300,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.793260395526886,0.3453599810600281,0.3145895004272461,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8818421959877014,0.4818594753742218,0.4583370685577392,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9929581880569458,0.6805717945098877,0.4771746397018432,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8351038694381714,0.4058587253093719,0.3880801796913147,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6807193160057068,0.2157852798700332,0.9921674132347108,285.0038146972656,284.95001220703125,298.89215087890625,292.95758056640625,297.55523681640625,297.0926208496094,285.0069580078125,1.0,0.6082188487052917,0.3539497554302215,0.3539497554302215,1.0,1.0,-3.158468246459961,0.810198962688446,2.348269462585449,0.100434310734272,0.9649096727371216,0.9649096727371216,0.0,183.4513092041016,193.0,52111.82421875,0.0,2784.306640625,1.0,280.0039367675781,283.3076171875,295.9302978515625,299.2352294921875,293.1499938964844,293.1499938964844,280.04998779296875,34796.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863157033920288,1.0,0.0,0.0,3.760380506515503,3.7604053020477295,9.4353254098678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.5703125,0.0,1650.1956787109375,1895.4371337890625,0.0,3275.73583984375,0.9308416843414308,1.0,0.0,3.0,1.0,0.0
17862360,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7884926795959473,0.3444444537162781,0.3138619065284729,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8780171871185303,0.4820265471935272,0.4594736397266388,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9884187579154968,0.6795367002487183,0.4761806428432464,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8307255506515503,0.4050878882408142,0.3874516785144806,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6762723922729492,0.2149611562490463,0.9889740943908693,284.9996643066406,284.95001220703125,298.88360595703125,292.9482727050781,297.54949951171875,297.087890625,284.99810791015625,1.0,0.6094510555267334,0.3540286719799042,0.3540286719799042,1.0,1.0,-3.153163433074951,0.8087484240531921,2.3444149494171143,0.1001376286149025,0.98055762052536,0.98055762052536,0.0,186.89309692382807,196.0,52088.84375,0.0,2792.106201171875,1.0,280.0431823730469,283.3045959472656,295.9230651855469,299.2596740722656,293.1499938964844,293.1499938964844,279.75,33845.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836051225662231,1.0,0.0,0.0,3.8189756870269775,3.819001197814941,9.73166379480972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.7099609375,0.0,1712.546142578125,1895.4371337890625,0.0,3250.356689453125,0.9417240023612976,1.0,0.0,3.0,1.0,0.0
17862420,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7780332565307617,0.3415047228336334,0.3118173778057098,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8638139367103577,0.4721080362796783,0.4521844089031219,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9784198999404908,0.6771310567855835,0.4748061597347259,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8212135434150696,0.4026324152946472,0.3857196867465973,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.666822612285614,0.2128137350082397,0.981584906578064,284.8695678710937,284.95001220703125,298.8662109375,292.92974853515625,297.533447265625,297.0731201171875,284.87188720703125,1.0,0.6103904247283936,0.3541865348815918,0.3541865348815918,1.0,1.0,-3.1293413639068604,0.8016006946563721,2.3277406692504883,0.0985624119639396,0.8568456768989563,0.8568456768989563,0.0,194.1233062744141,199.0,52325.43359375,0.0,2782.779541015625,1.0,279.7563171386719,283.1683044433594,295.9508361816406,299.37261962890625,293.1499938964844,293.1499938964844,280.04998779296875,40454.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918877840042114,1.0,0.0,0.0,3.66133165359497,3.661356449127197,8.944816158873437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.68115234375,0.0,1579.2462158203125,1895.4371337890625,0.0,3327.857666015625,0.9109485149383544,1.0,0.0,3.0,1.0,0.0
17862480,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7780332565307617,0.3415047228336334,0.3118173778057098,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8638139367103577,0.4721080362796783,0.4521844089031219,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9784198999404908,0.6771310567855835,0.4748061597347259,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8212135434150696,0.4026324152946472,0.3857196867465973,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.666822612285614,0.2128137350082397,0.981584906578064,284.8695678710937,284.95001220703125,298.8662109375,292.92974853515625,297.533447265625,297.0731201171875,284.87188720703125,1.0,0.6103904247283936,0.3541865348815918,0.3541865348815918,1.0,1.0,-3.1293413639068604,0.8016006946563721,2.3277406692504883,0.0985624119639396,0.8568456768989563,0.8568456768989563,0.0,194.1233062744141,199.0,52325.43359375,0.0,2782.779541015625,1.0,279.7563171386719,283.1683044433594,295.9508361816406,299.37261962890625,293.1499938964844,293.1499938964844,280.04998779296875,40454.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918877840042114,1.0,0.0,0.0,3.66133165359497,3.661356449127197,8.944816158873437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.68115234375,0.0,1579.2462158203125,1895.4371337890625,0.0,3327.857666015625,0.9109485149383544,1.0,0.0,3.0,1.0,0.0
17862540,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7721740007400513,0.3395973443984985,0.3099822700023651,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8591430187225342,0.4736398160457611,0.4521860480308532,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.973140299320221,0.6767427325248718,0.4742997288703918,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8158586025238037,0.4009298980236053,0.3840436637401581,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.6612676382064819,0.2111054211854934,0.9740045070648192,284.9942932128906,284.95001220703125,298.8482971191406,292.911376953125,297.52862548828125,297.0730895996094,284.9934387207031,1.0,0.6107903718948364,0.3543443977832794,0.3543443977832794,1.0,1.0,-3.115380048751831,0.7976105213165283,2.3177695274353027,0.0974600613117218,0.9511625170707704,0.9511625170707704,0.0,197.8805389404297,202.0,51222.89453125,0.0,2774.79638671875,1.0,280.0423278808594,283.3134155273437,295.8739013671875,299.1544189453125,293.1499938964844,293.1499938964844,279.75,34182.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802157640457153,1.0,0.0,0.0,3.743281126022339,3.7433056831359854,9.349710126116406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.64501953125,0.0,1625.4959716796875,1895.4371337890625,0.0,3218.602783203125,0.9250432252883912,1.0,0.0,3.0,1.0,0.0
17862600,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7721740007400513,0.3395973443984985,0.3099822700023651,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8591430187225342,0.4736398160457611,0.4521860480308532,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.973140299320221,0.6767427325248718,0.4742997288703918,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8158586025238037,0.4009298980236053,0.3840436637401581,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.6612676382064819,0.2111054211854934,0.9740045070648192,284.9942932128906,284.95001220703125,298.8482971191406,292.911376953125,297.52862548828125,297.0730895996094,284.9934387207031,1.0,0.6107903718948364,0.3543443977832794,0.3543443977832794,1.0,1.0,-3.115380048751831,0.7976105213165283,2.3177695274353027,0.0974600613117218,0.9511625170707704,0.9511625170707704,0.0,197.8805389404297,202.0,51222.89453125,0.0,2774.79638671875,1.0,280.0423278808594,283.3134155273437,295.8739013671875,299.1544189453125,293.1499938964844,293.1499938964844,279.75,34182.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802157640457153,1.0,0.0,0.0,3.743281126022339,3.7433056831359854,9.349710126116406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.64501953125,0.0,1625.4959716796875,1895.4371337890625,0.0,3218.602783203125,0.9250432252883912,1.0,0.0,3.0,1.0,0.0
17862660,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.7676388621330261,0.3377179503440857,0.3087370097637176,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.852849006652832,0.4663034677505493,0.4481308162212372,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9686892032623292,0.6756269931793213,0.4739694595336914,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8115686774253845,0.3993297815322876,0.3829368054866791,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.6571117043495178,0.20972940325737,0.9692044258117676,284.85760498046875,284.95001220703125,298.8358154296875,292.89898681640625,297.5207214355469,297.0666198730469,284.8603210449219,1.0,0.6107652187347412,0.3547754287719726,0.3547754287719726,1.0,1.0,-3.1015303134918213,0.7943552732467651,2.3071749210357666,0.0975618883967399,0.8425122499465942,0.8425122499465942,0.0,201.01112365722656,202.0,51699.01171875,0.0,2763.70947265625,1.0,279.77325439453125,283.1686706542969,295.9263916015625,299.3276062011719,293.1499938964844,293.1499938964844,279.75,40544.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887204110622406,1.0,0.0,0.0,3.634468078613281,3.634492874145508,8.814039915705507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.94189453125,0.0,1549.815185546875,1895.4371337890625,0.0,3284.051025390625,0.903712034225464,1.0,0.0,3.0,1.0,0.0
17862720,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.765126645565033,0.3367913365364074,0.3079508244991302,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8489581942558289,0.4643308520317077,0.4450525641441345,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9660983681678772,0.6750579476356506,0.4735910594463348,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8091489672660828,0.3985215723514557,0.3822402656078338,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.6548703908920288,0.2090376317501068,0.966473400592804,284.88201904296875,284.95001220703125,298.8298645019531,292.8932189941406,297.5170288085937,297.06365966796875,284.8840637207031,1.0,0.6105444431304932,0.3549782931804657,0.3549782931804657,1.0,1.0,-3.092304229736328,0.7919824719429016,2.300321817398072,0.0972054749727249,0.8417676687240601,0.8417676687240601,0.0,202.6576690673828,190.0,51399.08984375,0.0,2754.057373046875,1.0,279.7571716308594,283.1936340332031,295.908203125,299.2696228027344,293.1499938964844,293.1499938964844,280.04998779296875,40470.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873646855354309,1.0,0.0,0.0,3.571516275405884,3.571540355682373,8.511352689311025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.69287109375,0.0,1480.3250732421875,1895.4371337890625,0.0,3285.553955078125,0.8914424777030945,1.0,0.0,3.0,1.0,0.0
17862780,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7664486169815063,0.3349197506904602,0.3058972656726837,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8520548939704895,0.4655760824680328,0.444794625043869,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.96948903799057,0.6747061014175415,0.4729859530925751,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8109433054924011,0.3968083262443542,0.3802810609340668,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.6554808616638184,0.2073651254177093,0.9577091932296752,284.99420166015625,284.95001220703125,298.81085205078125,292.8753662109375,297.5137939453125,297.0652770996094,284.9931640625,1.0,0.605964720249176,0.3556121587753296,0.3556121587753296,1.0,1.0,-3.0758936405181885,0.7885242700576782,2.2873694896698,0.0972504690289497,0.9312617182731628,0.9312617182731628,0.0,198.6967315673828,178.0,50369.109375,0.0,2700.829833984375,1.0,280.0417175292969,283.326416015625,295.8363037109375,299.0628356933594,293.1499938964844,293.1499938964844,279.75,34013.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754701018333435,1.0,0.0,0.0,3.665816783905029,3.66584038734436,8.966744076133182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.8125,0.0,1535.9117431640625,1895.4371337890625,0.0,3174.11474609375,0.9074721336364746,1.0,0.0,3.0,1.0,0.0
17862840,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7664486169815063,0.3349197506904602,0.3058972656726837,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8520548939704895,0.4655760824680328,0.444794625043869,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.96948903799057,0.6747061014175415,0.4729859530925751,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8109433054924011,0.3968083262443542,0.3802810609340668,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.6554808616638184,0.2073651254177093,0.9577091932296752,284.99420166015625,284.95001220703125,298.81085205078125,292.8753662109375,297.5137939453125,297.0652770996094,284.9931640625,1.0,0.605964720249176,0.3556121587753296,0.3556121587753296,1.0,1.0,-3.0758936405181885,0.7885242700576782,2.2873694896698,0.0972504690289497,0.9312617182731628,0.9312617182731628,0.0,198.6967315673828,178.0,50369.109375,0.0,2700.829833984375,1.0,280.0417175292969,283.326416015625,295.8363037109375,299.0628356933594,293.1499938964844,293.1499938964844,279.75,34013.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754701018333435,1.0,0.0,0.0,3.665816783905029,3.66584038734436,8.966744076133182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.8125,0.0,1535.9117431640625,1895.4371337890625,0.0,3174.11474609375,0.9074721336364746,1.0,0.0,3.0,1.0,0.0
