time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862900,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.7680973410606384,0.333631157875061,0.3048763573169708,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.8532688617706299,0.4605969488620758,0.4424091279506683,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.9723309874534608,0.6739352941513062,0.472653716802597,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8128503561019897,0.3956875503063202,0.3793155550956726,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.6566565036773682,0.2064115405082702,0.9534305930137634,284.8618469238281,284.95001220703125,298.8011169433594,292.8665466308594,297.5087280273437,297.0617370605469,284.85858154296875,1.0,0.6027793884277344,0.3559291064739227,0.3559291064739227,1.0,1.0,-3.0651111602783203,0.7859467267990112,2.2791643142700195,0.0972775295376777,0.8366897702217102,0.8366897702217102,0.0,195.6238708496093,178.0,51016.84375,0.0,2663.65576171875,1.0,279.7980041503906,283.1808166503906,295.8905029296875,299.2601928710937,293.1499938964844,293.1499938964844,279.75,38888.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812151551246643,1.0,0.0,0.0,3.6105880737304688,3.610612392425537,8.698597184775281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.42529296875,0.0,1511.1434326171875,1895.4371337890625,0.0,3227.967529296875,0.8958896398544312,1.0,0.0,3.0,1.0,0.0
17862960,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7694023251533508,0.3321923017501831,0.3035005033016205,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8528652191162109,0.4568825662136078,0.4375498592853546,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9747872948646544,0.6729428768157959,0.4719003438949585,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.814477264881134,0.3944147229194641,0.378040075302124,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.6575987935066223,0.2053581178188324,0.948329746723175,284.8875427246094,284.95001220703125,298.7912292480469,292.8578491210937,297.5028076171875,297.0572509765625,284.889404296875,1.0,0.5988921523094177,0.3562681674957275,0.3562681674957275,1.0,1.0,-3.049043655395508,0.7817332148551941,2.267310380935669,0.0966520681977272,0.8274117112159729,0.8274117112159729,0.0,192.4303436279297,166.0,50450.45703125,0.0,2615.930419921875,1.0,279.75811767578125,283.2138977050781,295.8717346191406,299.1750793457031,293.1499938964844,293.1499938964844,280.04998779296875,40479.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824531435966492,1.0,0.0,0.0,3.4865472316741943,3.486570358276367,8.111186389214708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.18115234375,0.0,1390.822509765625,1895.4371337890625,0.0,3239.56591796875,0.8727414011955261,1.0,0.0,3.0,1.0,0.0
17863020,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.77711021900177,0.3303794860839844,0.301293283700943,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8629884719848633,0.4580340981483459,0.437189519405365,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9849867224693298,0.6724454164505005,0.4710419178009033,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8224859833717346,0.3927086293697357,0.3758643567562103,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6636462211608887,0.2037525475025177,0.9387739300727844,284.99072265625,284.95001220703125,298.7709655761719,292.8407897949219,297.4997253417969,297.0595397949219,284.9896545410156,1.0,0.5907801985740662,0.3569463193416595,0.3569463193416595,1.0,1.0,-3.0308079719543457,0.7777653932571411,2.253042459487915,0.0965679064393043,0.9110140800476074,0.9110140800476074,0.0,182.3485717773437,154.0,49470.58203125,0.0,2528.927978515625,1.0,280.04107666015625,283.33807373046875,295.8006896972656,298.97137451171875,293.1499938964844,293.1499938964844,279.75,33964.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703634142875671,1.0,0.0,0.0,3.586822271347046,3.58684515953064,8.584460147176287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.619140625,0.0,1449.03955078125,1895.4371337890625,0.0,3126.219482421875,0.889671802520752,1.0,0.0,3.0,1.0,0.0
17863080,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.77711021900177,0.3303794860839844,0.301293283700943,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8629884719848633,0.4580340981483459,0.437189519405365,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9849867224693298,0.6724454164505005,0.4710419178009033,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8224859833717346,0.3927086293697357,0.3758643567562103,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6636462211608887,0.2037525475025177,0.9387739300727844,284.99072265625,284.95001220703125,298.7709655761719,292.8407897949219,297.4997253417969,297.0595397949219,284.9896545410156,1.0,0.5907801985740662,0.3569463193416595,0.3569463193416595,1.0,1.0,-3.0308079719543457,0.7777653932571411,2.253042459487915,0.0965679064393043,0.9110140800476074,0.9110140800476074,0.0,182.3485717773437,154.0,49470.58203125,0.0,2528.927978515625,1.0,280.04107666015625,283.33807373046875,295.8006896972656,298.97137451171875,293.1499938964844,293.1499938964844,279.75,33964.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703634142875671,1.0,0.0,0.0,3.586822271347046,3.58684515953064,8.584460147176287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.619140625,0.0,1449.03955078125,1895.4371337890625,0.0,3126.219482421875,0.889671802520752,1.0,0.0,3.0,1.0,0.0
17863140,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7844430804252625,0.3277295529842376,0.2988243699073791,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8685614466667175,0.4498602747917175,0.4300567209720611,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9937569499015808,0.6705614328384399,0.4697576761245727,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8300516605377197,0.3903367817401886,0.3734986484050751,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6695310473442078,0.2018125355243683,0.9290485382080078,284.8939819335937,284.95001220703125,298.75,292.8241882324219,297.4891357421875,297.0525207519531,284.8949279785156,1.0,0.5816439390182495,0.3576244711875915,0.3576244711875915,1.0,1.0,-3.003199338912964,0.7707315683364868,2.2324678897857666,0.0958519876003265,0.8147382140159607,0.8147382140159607,0.0,172.81875610351562,142.0,49510.05078125,0.0,2428.42138671875,1.0,279.7590637207031,283.2351989746094,295.8365173339844,299.0803527832031,293.1499938964844,293.1499938964844,280.04998779296875,40252.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771068453788757,1.0,0.0,0.0,3.4029502868652344,3.402972936630249,7.72688679262501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.6279296875,0.0,1304.9542236328125,1895.4371337890625,0.0,3189.461181640625,0.8543321490287781,1.0,0.0,3.0,1.0,0.0
17863200,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7844430804252625,0.3277295529842376,0.2988243699073791,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8685614466667175,0.4498602747917175,0.4300567209720611,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9937569499015808,0.6705614328384399,0.4697576761245727,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8300516605377197,0.3903367817401886,0.3734986484050751,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6695310473442078,0.2018125355243683,0.9290485382080078,284.8939819335937,284.95001220703125,298.75,292.8241882324219,297.4891357421875,297.0525207519531,284.8949279785156,1.0,0.5816439390182495,0.3576244711875915,0.3576244711875915,1.0,1.0,-3.003199338912964,0.7707315683364868,2.2324678897857666,0.0958519876003265,0.8147382140159607,0.8147382140159607,0.0,172.81875610351562,142.0,49510.05078125,0.0,2428.42138671875,1.0,279.7590637207031,283.2351989746094,295.8365173339844,299.0803527832031,293.1499938964844,293.1499938964844,280.04998779296875,40252.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771068453788757,1.0,0.0,0.0,3.4029502868652344,3.402972936630249,7.72688679262501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.6279296875,0.0,1304.9542236328125,1895.4371337890625,0.0,3189.461181640625,0.8543321490287781,1.0,0.0,3.0,1.0,0.0
17863260,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7950969338417053,0.3259084522724151,0.296617716550827,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8820829391479492,0.4505684673786163,0.4295956790447235,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9990000128746032,0.6702725291252136,0.4599883258342743,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8407083749771118,0.3885868489742279,0.371283084154129,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.6781887412071228,0.2002187371253967,0.919509768486023,284.98388671875,284.95001220703125,298.7276306152344,292.80718994140625,297.4862670898437,297.0558166503906,284.9827880859375,1.0,0.5720081329345703,0.3584634959697723,0.3584634959697723,1.0,1.0,-2.9796507358551025,0.7654110789299011,2.214239835739136,0.095715582370758,0.8891899585723877,0.8891899585723877,0.0,161.7264404296875,130.0,48511.90234375,0.0,2324.65478515625,1.0,280.0403747558594,283.3483581542969,295.7666320800781,298.880126953125,293.1499938964844,293.1499938964844,280.3500061035156,34045.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649775981903076,1.0,0.0,0.0,3.5053939819335938,3.50541615486145,8.199114631679549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.3720703125,0.0,1364.1151123046875,1895.4371337890625,0.0,3075.695556640625,0.8713184595108032,1.0,0.0,3.0,1.0,0.0
17863320,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7950969338417053,0.3259084522724151,0.296617716550827,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8820829391479492,0.4505684673786163,0.4295956790447235,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9990000128746032,0.6702725291252136,0.4599883258342743,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8407083749771118,0.3885868489742279,0.371283084154129,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.6781887412071228,0.2002187371253967,0.919509768486023,284.98388671875,284.95001220703125,298.7276306152344,292.80718994140625,297.4862670898437,297.0558166503906,284.9827880859375,1.0,0.5720081329345703,0.3584634959697723,0.3584634959697723,1.0,1.0,-2.9796507358551025,0.7654110789299011,2.214239835739136,0.095715582370758,0.8891899585723877,0.8891899585723877,0.0,161.7264404296875,130.0,48511.90234375,0.0,2324.65478515625,1.0,280.0403747558594,283.3483581542969,295.7666320800781,298.880126953125,293.1499938964844,293.1499938964844,280.3500061035156,34045.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649775981903076,1.0,0.0,0.0,3.5053939819335938,3.50541615486145,8.199114631679549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.3720703125,0.0,1364.1151123046875,1895.4371337890625,0.0,3075.695556640625,0.8713184595108032,1.0,0.0,3.0,1.0,0.0
17863380,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.805187463760376,0.3241888582706451,0.2947720885276794,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.893516480922699,0.4480620622634887,0.4272725582122803,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9990000128746032,0.6743656396865845,0.4406121075153351,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8509547710418701,0.3869425356388092,0.3694075345993042,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.6864094734191895,0.1987094283103943,0.911126434803009,285.01611328125,284.95001220703125,298.7032165527344,292.7888488769531,297.4923400878906,297.07275390625,285.0118408203125,1.0,0.5610709190368652,0.3593025505542755,0.3593025505542755,1.0,1.0,-2.938241481781006,0.7545258402824402,2.183715581893921,0.0893093794584274,0.9695627093315125,0.9695627093315125,0.0,151.3286895751953,118.0,47383.74609375,0.0,2199.731689453125,1.0,280.3414001464844,283.41278076171875,295.750732421875,298.78778076171875,293.1499938964844,293.1499938964844,280.04998779296875,31556.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545358180999756,1.0,0.0,0.0,3.687005281448364,3.6870288848876953,9.070700457414204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.3916015625,0.0,1541.14794921875,1895.4371337890625,0.0,2977.77099609375,0.9099768996238708,1.0,0.0,3.0,1.0,0.0
17863440,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.805187463760376,0.3241888582706451,0.2947720885276794,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.893516480922699,0.4480620622634887,0.4272725582122803,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9990000128746032,0.6743656396865845,0.4406121075153351,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8509547710418701,0.3869425356388092,0.3694075345993042,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.6864094734191895,0.1987094283103943,0.911126434803009,285.01611328125,284.95001220703125,298.7032165527344,292.7888488769531,297.4923400878906,297.07275390625,285.0118408203125,1.0,0.5610709190368652,0.3593025505542755,0.3593025505542755,1.0,1.0,-2.938241481781006,0.7545258402824402,2.183715581893921,0.0893093794584274,0.9695627093315125,0.9695627093315125,0.0,151.3286895751953,118.0,47383.74609375,0.0,2199.731689453125,1.0,280.3414001464844,283.41278076171875,295.750732421875,298.78778076171875,293.1499938964844,293.1499938964844,280.04998779296875,31556.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545358180999756,1.0,0.0,0.0,3.687005281448364,3.6870288848876953,9.070700457414204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.3916015625,0.0,1541.14794921875,1895.4371337890625,0.0,2977.77099609375,0.9099768996238708,1.0,0.0,3.0,1.0,0.0
17863500,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8085909485816956,0.3228296339511871,0.2936968207359314,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8962706923484802,0.442775696516037,0.424211710691452,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.9990000128746032,0.6762058734893799,0.4335540533065796,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8546294569969177,0.3857056498527527,0.3683532178401947,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.6892275810241699,0.1977674216032028,0.9068963527679444,284.86395263671875,284.95001220703125,298.69024658203125,292.7792053222656,297.4942626953125,297.0802001953125,284.8557434082031,1.0,0.5549176335334778,0.3597220778465271,0.3597220778465271,1.0,1.0,-2.913701057434082,0.7474039793014526,2.16629695892334,0.0926715284585952,0.867516815662384,0.867516815662384,0.0,147.61187744140625,118.0,48110.1875,0.0,2142.479248046875,1.0,280.096923828125,283.2425537109375,295.81256103515625,298.9991149902344,293.1499938964844,293.1499938964844,280.04998779296875,36408.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616825342178345,1.0,0.0,0.0,3.670482397079468,3.670506715774536,8.989583761831454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.08544921875,0.0,1559.150390625,1895.4371337890625,0.0,3044.7861328125,0.9076253175735474,1.0,0.0,3.0,1.0,0.0
17863560,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.8124265670776367,0.3212387561798095,0.2921870648860931,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8982880711555481,0.4380858540534973,0.4187175035476684,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9990000128746032,0.6779642701148987,0.4251481890678406,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8589993715286255,0.3842193484306335,0.3668864369392395,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.69258713722229,0.1966671347618103,0.9015332460403442,284.8592529296875,284.95001220703125,298.6768493652344,292.7692565917969,297.4951477050781,297.0863037109375,284.8616943359375,1.0,0.5486221313476562,0.3602848649024963,0.3602848649024963,1.0,1.0,-2.8869733810424805,0.7401770353317261,2.146796464920044,0.0914144217967987,0.8318687677383423,0.8318687677383423,0.0,143.0574188232422,121.0,47380.20703125,0.0,2074.799560546875,1.0,280.0574035644531,283.2560729980469,295.79376220703125,298.91436767578125,293.1499938964844,293.1499938964844,280.3500061035156,40540.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641112446784973,1.0,0.0,0.0,3.5355992317199707,3.535623073577881,8.341024226865557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.60498046875,0.0,1442.486328125,1895.4371337890625,0.0,3067.568359375,0.8828890919685364,1.0,0.0,3.0,1.0,0.0
17863620,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.8180287480354309,0.3192913234233856,0.2899670004844665,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.9068726301193236,0.4392417669296264,0.417965292930603,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.9990000128746032,0.6829622387886047,0.4129317998886108,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.8654782176017761,0.3821737170219421,0.364527553319931,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.6972979307174683,0.1950131356716156,0.892474889755249,284.9764099121094,284.95001220703125,298.64862060546875,292.7485046386719,297.508544921875,297.1134948730469,284.9754333496094,1.0,0.5410199761390686,0.3614104390144348,0.3614104390144348,1.0,1.0,-2.8549649715423584,0.7327240109443665,2.1222407817840576,0.0906750634312629,0.9114614129066468,0.9114614129066468,0.0,136.81350708007812,124.0,46164.796875,0.0,1991.404052734375,1.0,280.34136962890625,283.39520263671875,295.7043762207031,298.6775207519531,293.1499938964844,293.1499938964844,280.04998779296875,34357.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509763479232788,1.0,0.0,0.0,3.613181352615357,3.613204717636109,8.711096484148584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.232421875,0.0,1480.4239501953125,1895.4371337890625,0.0,2944.41650390625,0.8958045244216919,1.0,0.0,3.0,1.0,0.0
17863680,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.8180287480354309,0.3192913234233856,0.2899670004844665,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.9068726301193236,0.4392417669296264,0.417965292930603,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.9990000128746032,0.6829622387886047,0.4129317998886108,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.8654782176017761,0.3821737170219421,0.364527553319931,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.6972979307174683,0.1950131356716156,0.892474889755249,284.9764099121094,284.95001220703125,298.64862060546875,292.7485046386719,297.508544921875,297.1134948730469,284.9754333496094,1.0,0.5410199761390686,0.3614104390144348,0.3614104390144348,1.0,1.0,-2.8549649715423584,0.7327240109443665,2.1222407817840576,0.0906750634312629,0.9114614129066468,0.9114614129066468,0.0,136.81350708007812,124.0,46164.796875,0.0,1991.404052734375,1.0,280.34136962890625,283.39520263671875,295.7043762207031,298.6775207519531,293.1499938964844,293.1499938964844,280.04998779296875,34357.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509763479232788,1.0,0.0,0.0,3.613181352615357,3.613204717636109,8.711096484148584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.232421875,0.0,1480.4239501953125,1895.4371337890625,0.0,2944.41650390625,0.8958045244216919,1.0,0.0,3.0,1.0,0.0
17863740,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8181465864181519,0.3166370093822479,0.287740409374237,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9043545126914978,0.4312289953231811,0.411336600780487,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9990000128746032,0.6856196522712708,0.409573882818222,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8659841418266296,0.3795583546161651,0.3621979057788849,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.6969919800758362,0.1930945813655853,0.8841242790222168,284.8857116699219,284.95001220703125,298.6186218261719,292.7266845703125,297.5075378417969,297.12188720703125,284.8876037597656,1.0,0.5360754132270813,0.3625360429286957,0.3625360429286957,1.0,1.0,-2.827449083328247,0.7266579866409302,2.100790977478028,0.0906793028116226,0.8106212019920349,0.8106212019920349,0.0,134.4315185546875,127.0,46157.3828125,0.0,1935.441650390625,1.0,280.0589294433594,283.30108642578125,295.73614501953125,298.77276611328125,293.1499938964844,293.1499938964844,280.3500061035156,40951.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857183039188385,1.0,0.0,0.0,3.4004065990448,3.4004292488098145,7.715339052083436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.177734375,0.0,1307.3203125,1895.4371337890625,0.0,3002.58837890625,0.8545278310775757,1.0,0.0,3.0,1.0,0.0
17863800,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8181465864181519,0.3166370093822479,0.287740409374237,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9043545126914978,0.4312289953231811,0.411336600780487,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9990000128746032,0.6856196522712708,0.409573882818222,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8659841418266296,0.3795583546161651,0.3621979057788849,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.6969919800758362,0.1930945813655853,0.8841242790222168,284.8857116699219,284.95001220703125,298.6186218261719,292.7266845703125,297.5075378417969,297.12188720703125,284.8876037597656,1.0,0.5360754132270813,0.3625360429286957,0.3625360429286957,1.0,1.0,-2.827449083328247,0.7266579866409302,2.100790977478028,0.0906793028116226,0.8106212019920349,0.8106212019920349,0.0,134.4315185546875,127.0,46157.3828125,0.0,1935.441650390625,1.0,280.0589294433594,283.30108642578125,295.73614501953125,298.77276611328125,293.1499938964844,293.1499938964844,280.3500061035156,40951.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857183039188385,1.0,0.0,0.0,3.4004065990448,3.4004292488098145,7.715339052083436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.177734375,0.0,1307.3203125,1895.4371337890625,0.0,3002.58837890625,0.8545278310775757,1.0,0.0,3.0,1.0,0.0
17863860,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8178419470787048,0.3152386844158172,0.2862404584884643,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9053956866264344,0.4326596260070801,0.4110143780708313,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9990000128746032,0.6873034834861755,0.407920092344284,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8658392429351807,0.378050684928894,0.360554426908493,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6962733864784241,0.1918699592351913,0.8780021667480469,285.00030517578125,284.95001220703125,298.5946960449219,292.7094421386719,297.50830078125,297.13018798828125,284.99835205078125,1.0,0.533687949180603,0.3634680807590484,0.3634680807590484,1.0,1.0,-2.813925266265869,0.7246415615081787,2.0892837047576904,0.0914487764239311,0.8936896324157715,0.8936896324157715,0.0,133.25791931152344,127.0,45320.33203125,0.0,1908.279296875,1.0,280.32781982421875,283.4303894042969,295.6548156738281,298.5565185546875,293.1499938964844,293.1499938964844,280.3500061035156,33629.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454797863960266,1.0,0.0,0.0,3.491163730621338,3.4911859035491943,8.132681159622734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.02685546875,0.0,1346.5667724609375,1895.4371337890625,0.0,2892.953125,0.8681901097297668,1.0,0.0,3.0,1.0,0.0
17863920,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8176977038383484,0.3147880136966705,0.2858697772026062,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9057851433753968,0.4319360554218292,0.4112086892127991,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9990000128746032,0.6877564787864685,0.4076195359230041,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8657153248786926,0.3775834441184997,0.3601339757442474,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.6959875822067261,0.1914936602115631,0.8763425350189209,284.9911499023437,284.95001220703125,298.5869445800781,292.7038879394531,297.5077819824219,297.1318359375,284.9901123046875,1.0,0.5331610441207886,0.3637624084949493,0.3637624084949493,1.0,1.0,-2.810853719711304,0.724393904209137,2.0864598751068115,0.0918768197298049,0.8949097394943237,0.8949097394943237,0.0,133.02415466308594,130.0,45302.2578125,0.0,1902.2952880859373,1.0,280.3403625488281,283.4247741699219,295.6595153808594,298.5724182128906,293.1499938964844,293.1499938964844,280.6499938964844,33788.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441016674041748,1.0,0.0,0.0,3.510737180709839,3.510759353637696,8.224129146583437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.390625,0.0,1367.7664794921875,1895.4371337890625,0.0,2880.059814453125,0.8724675178527832,1.0,0.0,3.0,1.0,0.0
17863980,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8155940175056458,0.3130922317504883,0.2843604385852813,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.9038298726081848,0.4302799999713897,0.4098530411720276,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9990000128746032,0.6893104314804077,0.4087749719619751,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.8635739088058472,0.3758303821086883,0.358474999666214,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.6934313178062439,0.190028890967369,0.8697845339775085,285.0672912597656,284.95001220703125,298.5536804199219,292.6802062988281,297.5042419433594,297.1370849609375,285.0643920898437,1.0,0.5317063927650452,0.3649888038635254,0.3649888038635254,1.0,1.0,-2.798919916152954,0.7236356735229492,2.075284242630005,0.0936379358172416,1.0,1.0,0.0,133.04116821289062,133.0,44673.47265625,0.0,1883.5772705078125,1.0,280.64111328125,283.5198669433594,295.6451721191406,298.5036315917969,293.1499938964844,293.1499938964844,280.3500061035156,31083.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339949250221252,1.0,0.0,0.0,3.713019609451294,3.713043212890625,9.199151236316538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.0927734375,0.0,1566.99951171875,1895.4371337890625,0.0,2785.6650390625,0.915415585041046,1.0,0.0,3.0,1.0,0.0
17864040,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8155940175056458,0.3130922317504883,0.2843604385852813,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.9038298726081848,0.4302799999713897,0.4098530411720276,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9990000128746032,0.6893104314804077,0.4087749719619751,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.8635739088058472,0.3758303821086883,0.358474999666214,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.6934313178062439,0.190028890967369,0.8697845339775085,285.0672912597656,284.95001220703125,298.5536804199219,292.6802062988281,297.5042419433594,297.1370849609375,285.0643920898437,1.0,0.5317063927650452,0.3649888038635254,0.3649888038635254,1.0,1.0,-2.798919916152954,0.7236356735229492,2.075284242630005,0.0936379358172416,1.0,1.0,0.0,133.04116821289062,133.0,44673.47265625,0.0,1883.5772705078125,1.0,280.64111328125,283.5198669433594,295.6451721191406,298.5036315917969,293.1499938964844,293.1499938964844,280.3500061035156,31083.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339949250221252,1.0,0.0,0.0,3.713019609451294,3.713043212890625,9.199151236316538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.0927734375,0.0,1566.99951171875,1895.4371337890625,0.0,2785.6650390625,0.915415585041046,1.0,0.0,3.0,1.0,0.0
17864100,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8132603168487549,0.3117261528968811,0.2834419012069702,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9000332355499268,0.4250218272209167,0.4071907699108124,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9990000128746032,0.688992440700531,0.4111160337924957,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8611935973167419,0.3745429515838623,0.3575346767902374,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.691032350063324,0.1890716850757599,0.866295576095581,284.9019775390625,284.95001220703125,298.5364685058594,292.6680603027344,297.49566650390625,297.13092041015625,284.89166259765625,1.0,0.5312770009040833,0.3656019866466522,0.3656019866466522,1.0,1.0,-2.792114496231079,0.7229623198509216,2.069152355194092,0.0945203527808189,0.9161567091941832,0.9161567091941832,0.0,133.73434448242188,133.0,45720.19921875,0.0,1876.2130126953125,1.0,280.3959045410156,283.33331298828125,295.7148742675781,298.7395935058594,293.1499938964844,293.1499938964844,280.3500061035156,34276.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430168032646179,1.0,0.0,0.0,3.740999221801758,3.741023778915405,9.338315294371568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.93603515625,0.0,1623.5692138671875,1895.4371337890625,0.0,2869.91357421875,0.9226679801940918,1.0,0.0,3.0,1.0,0.0
17864160,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8092881441116333,0.3100228011608124,0.2820797562599182,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8926734328269958,0.4196510314941406,0.4016449451446533,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9990000128746032,0.6876971125602722,0.4153248369693756,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8572523593902588,0.3729260265827179,0.3561924695968628,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.6872332096099854,0.1878945529460907,0.8617299795150757,284.87139892578125,284.95001220703125,298.5188903808594,292.6557312011719,297.4823608398437,297.1188049316406,284.8728332519531,1.0,0.5307984352111816,0.3660477995872497,0.3660477995872497,1.0,1.0,-2.78177261352539,0.720711350440979,2.061061382293701,0.094546765089035,0.8714820742607117,0.8714820742607117,0.0,135.0597381591797,136.0,45397.1328125,0.0,1866.379150390625,1.0,280.35675048828125,283.3190612792969,295.7013854980469,298.68756103515625,293.1499938964844,293.1499938964844,280.6499938964844,38313.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479598164558411,1.0,0.0,0.0,3.659802675247192,3.65982723236084,8.937346933635126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.0947265625,0.0,1561.45703125,1895.4371337890625,0.0,2916.165771484375,0.9084596633911132,1.0,0.0,3.0,1.0,0.0
17864220,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8037095069885254,0.307731956243515,0.279820054769516,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8876486420631409,0.4201215803623199,0.4000256359577179,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9990000128746032,0.6858038902282715,0.4205155968666076,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8519157767295837,0.3705446422100067,0.3537918329238891,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.6816550493240356,0.1859282553195953,0.852757453918457,285.00177001953125,284.95001220703125,298.4826965332031,292.63055419921875,297.4652404785156,297.1073913574219,284.9998474121094,1.0,0.5303850769996643,0.3669394552707672,0.3669394552707672,1.0,1.0,-2.7696685791015625,0.718993067741394,2.050675630569458,0.0952327847480773,0.9713611602783204,0.9713611602783204,0.0,136.73178100585938,139.0,44414.09375,0.0,1855.5152587890625,1.0,280.6432189941406,283.4673156738281,295.6032409667969,298.4669494628906,293.1499938964844,293.1499938964844,280.3500061035156,33286.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383951783180237,1.0,0.0,0.0,3.761148691177368,3.761173248291016,9.439179962100752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.7490234375,0.0,1639.45947265625,1895.4371337890625,0.0,2826.72509765625,0.9281880855560304,1.0,0.0,3.0,1.0,0.0
17864280,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8037095069885254,0.307731956243515,0.279820054769516,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8876486420631409,0.4201215803623199,0.4000256359577179,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9990000128746032,0.6858038902282715,0.4205155968666076,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8519157767295837,0.3705446422100067,0.3537918329238891,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.6816550493240356,0.1859282553195953,0.852757453918457,285.00177001953125,284.95001220703125,298.4826965332031,292.63055419921875,297.4652404785156,297.1073913574219,284.9998474121094,1.0,0.5303850769996643,0.3669394552707672,0.3669394552707672,1.0,1.0,-2.7696685791015625,0.718993067741394,2.050675630569458,0.0952327847480773,0.9713611602783204,0.9713611602783204,0.0,136.73178100585938,139.0,44414.09375,0.0,1855.5152587890625,1.0,280.6432189941406,283.4673156738281,295.6032409667969,298.4669494628906,293.1499938964844,293.1499938964844,280.3500061035156,33286.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383951783180237,1.0,0.0,0.0,3.761148691177368,3.761173248291016,9.439179962100752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.7490234375,0.0,1639.45947265625,1895.4371337890625,0.0,2826.72509765625,0.9281880855560304,1.0,0.0,3.0,1.0,0.0
17864340,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.7961695194244385,0.3046534359455108,0.2774543464183807,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8765949606895447,0.4107259511947632,0.3929856419563293,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.9990000128746032,0.6822055578231812,0.4285837113857269,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8448488712310791,0.3675504028797149,0.3513401746749878,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.6745113730430603,0.1836100667715072,0.8436716794967651,284.8642578125,284.95001220703125,298.4451599121094,292.6047668457031,297.4381408691406,297.083251953125,284.8674621582031,1.0,0.5302037000656128,0.3678311109542846,0.3678311109542846,1.0,1.0,-2.7542052268981934,0.7161188125610352,2.038086414337158,0.0958045944571495,0.8415505290031433,0.8415505290031433,0.0,139.5290985107422,142.0,44726.421875,0.0,1844.8306884765625,1.0,280.35693359375,283.3280029296875,295.6330871582031,298.5824584960937,293.1499938964844,293.1499938964844,280.6499938964844,40814.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484863042831421,1.0,0.0,0.0,3.5924904346466064,3.592514753341675,8.611613111497718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.587890625,0.0,1505.576904296875,1895.4371337890625,0.0,2921.094970703125,0.8960753083229065,1.0,0.0,3.0,1.0,0.0
17864400,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.7961695194244385,0.3046534359455108,0.2774543464183807,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8765949606895447,0.4107259511947632,0.3929856419563293,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.9990000128746032,0.6822055578231812,0.4285837113857269,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8448488712310791,0.3675504028797149,0.3513401746749878,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.6745113730430603,0.1836100667715072,0.8436716794967651,284.8642578125,284.95001220703125,298.4451599121094,292.6047668457031,297.4381408691406,297.083251953125,284.8674621582031,1.0,0.5302037000656128,0.3678311109542846,0.3678311109542846,1.0,1.0,-2.7542052268981934,0.7161188125610352,2.038086414337158,0.0958045944571495,0.8415505290031433,0.8415505290031433,0.0,139.5290985107422,142.0,44726.421875,0.0,1844.8306884765625,1.0,280.35693359375,283.3280029296875,295.6330871582031,298.5824584960937,293.1499938964844,293.1499938964844,280.6499938964844,40814.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484863042831421,1.0,0.0,0.0,3.5924904346466064,3.592514753341675,8.611613111497718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.587890625,0.0,1505.576904296875,1895.4371337890625,0.0,2921.094970703125,0.8960753083229065,1.0,0.0,3.0,1.0,0.0
17864460,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7903971672058105,0.3024687469005584,0.2753289639949798,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8721157312393188,0.4115226566791534,0.3923372626304626,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9990000128746032,0.6789873838424683,0.4344131350517273,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8395005464553833,0.3652514517307281,0.349043607711792,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6687678694725037,0.1816172450780868,0.8345972299575806,284.9986572265625,284.95001220703125,298.4063720703125,292.5784606933594,297.419921875,297.0710144042969,284.9975891113281,1.0,0.530335009098053,0.3688173294067383,0.3688173294067383,1.0,1.0,-2.74420166015625,0.715285062789917,2.028916597366333,0.0969997346401214,0.9423143267631532,0.9423143267631532,0.0,141.624755859375,130.0,43783.20703125,0.0,1839.30419921875,1.0,280.6418762207031,283.4782409667969,295.5390930175781,298.3612976074219,293.1499938964844,293.1499938964844,280.3500061035156,33770.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361510634422302,1.0,0.0,0.0,3.690129280090332,3.690153360366821,9.08607830751862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.91943359375,0.0,1561.40576171875,1895.4371337890625,0.0,2805.776611328125,0.9127658605575562,1.0,0.0,3.0,1.0,0.0
17864520,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7903971672058105,0.3024687469005584,0.2753289639949798,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8721157312393188,0.4115226566791534,0.3923372626304626,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9990000128746032,0.6789873838424683,0.4344131350517273,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8395005464553833,0.3652514517307281,0.349043607711792,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6687678694725037,0.1816172450780868,0.8345972299575806,284.9986572265625,284.95001220703125,298.4063720703125,292.5784606933594,297.419921875,297.0710144042969,284.9975891113281,1.0,0.530335009098053,0.3688173294067383,0.3688173294067383,1.0,1.0,-2.74420166015625,0.715285062789917,2.028916597366333,0.0969997346401214,0.9423143267631532,0.9423143267631532,0.0,141.624755859375,130.0,43783.20703125,0.0,1839.30419921875,1.0,280.6418762207031,283.4782409667969,295.5390930175781,298.3612976074219,293.1499938964844,293.1499938964844,280.3500061035156,33770.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361510634422302,1.0,0.0,0.0,3.690129280090332,3.690153360366821,9.08607830751862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.91943359375,0.0,1561.40576171875,1895.4371337890625,0.0,2805.776611328125,0.9127658605575562,1.0,0.0,3.0,1.0,0.0
17864580,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7887416481971741,0.2994202375411987,0.2728393673896789,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8675656914710999,0.4024027585983276,0.3851234018802643,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9990000128746032,0.6751818656921387,0.4331243932247162,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8383123278617859,0.3622621297836303,0.3464436531066894,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.6666567921638489,0.1792725622653961,0.8246185183525085,284.872314453125,284.95001220703125,298.366455078125,292.5517272949219,297.3961181640625,297.0526428222656,284.875244140625,1.0,0.5252872109413147,0.3698035776615143,0.3698035776615143,1.0,1.0,-2.7159035205841064,0.7082840204238892,2.007619619369507,0.0966291204094886,0.8219833970069885,0.8219833970069885,0.0,140.0786895751953,118.0,43847.01953125,0.0,1789.172607421875,1.0,280.3575439453125,283.3527526855469,295.5723876953125,298.4701538085937,293.1499938964844,293.1499938964844,280.6499938964844,41345.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448175191879272,1.0,0.0,0.0,3.494020700454712,3.494044065475464,8.145996730490879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.21240234375,0.0,1404.7491455078125,1895.4371337890625,0.0,2886.7568359375,0.8749887347221375,1.0,0.0,3.0,1.0,0.0
17864640,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7887416481971741,0.2994202375411987,0.2728393673896789,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8675656914710999,0.4024027585983276,0.3851234018802643,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9990000128746032,0.6751818656921387,0.4331243932247162,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8383123278617859,0.3622621297836303,0.3464436531066894,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.6666567921638489,0.1792725622653961,0.8246185183525085,284.872314453125,284.95001220703125,298.366455078125,292.5517272949219,297.3961181640625,297.0526428222656,284.875244140625,1.0,0.5252872109413147,0.3698035776615143,0.3698035776615143,1.0,1.0,-2.7159035205841064,0.7082840204238892,2.007619619369507,0.0966291204094886,0.8219833970069885,0.8219833970069885,0.0,140.0786895751953,118.0,43847.01953125,0.0,1789.172607421875,1.0,280.3575439453125,283.3527526855469,295.5723876953125,298.4701538085937,293.1499938964844,293.1499938964844,280.6499938964844,41345.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448175191879272,1.0,0.0,0.0,3.494020700454712,3.494044065475464,8.145996730490879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.21240234375,0.0,1404.7491455078125,1895.4371337890625,0.0,2886.7568359375,0.8749887347221375,1.0,0.0,3.0,1.0,0.0
17864700,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7900656461715698,0.298232227563858,0.2714937925338745,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8691564798355103,0.4030739963054657,0.3834473490715027,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9990000128746032,0.6744133830070496,0.4288860857486725,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8398163914680481,0.3610039949417114,0.345014750957489,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.6673813462257385,0.1782148033380508,0.8190978765487671,284.9961853027344,284.95001220703125,298.3460693359375,292.5382385253906,297.3904113769531,297.052001953125,284.999755859375,1.0,0.5214836001396179,0.3702966868877411,0.3702966868877411,1.0,1.0,-2.6988229751586914,0.7037946581840515,1.995028376579285,0.0958816185593605,0.8986784815788269,0.8986784815788269,0.0,137.67884826660156,118.0,42832.828125,0.0,1752.6163330078125,1.0,280.5975036621094,283.4949645996094,295.4875793457031,298.2261657714844,293.1499938964844,293.1499938964844,280.6499938964844,35425.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836000919342041,1.0,0.0,0.0,3.52307677268982,3.523099422454834,8.282043495455582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.060546875,0.0,1392.3431396484375,1895.4371337890625,0.0,2804.37548828125,0.878781259059906,1.0,0.0,3.0,1.0,0.0
