time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864760,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7933056354522705,0.2972163558006286,0.270449548959732,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.87420254945755,0.4028014540672302,0.383992850780487,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9990000128746032,0.6746707558631897,0.4221721887588501,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8430964350700378,0.3598930239677429,0.3438295125961303,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.6696593761444092,0.1772644519805908,0.8141716122627258,284.98614501953125,284.95001220703125,298.325439453125,292.524658203125,297.3880310058594,297.0559387207031,284.98370361328125,1.0,0.5171707272529602,0.37087482213974,0.37087482213974,1.0,1.0,-2.68281364440918,0.6998412013053894,1.982972502708435,0.095511719584465,0.9070261120796204,0.9070261120796204,0.0,134.31459045410156,121.0,42667.91015625,0.0,1713.6217041015625,1.0,280.64166259765625,283.486328125,295.47637939453125,298.236572265625,293.1499938964844,293.1499938964844,280.3500061035156,34090.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309351205825806,1.0,0.0,0.0,3.587032079696656,3.587055206298828,8.585464570387558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.96484375,0.0,1450.1947021484375,1895.4371337890625,0.0,2757.15234375,0.8895779252052307,1.0,0.0,3.0,1.0,0.0
17864820,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7929855585098267,0.2943025529384613,0.2679905295372009,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8713490962982178,0.3947055637836456,0.3772726655006408,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9990000128746032,0.6743571758270264,0.4188256859779358,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8431558609008789,0.3569406569004059,0.3411798477172851,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.6686611175537109,0.1750171780586242,0.8042832612991333,284.88427734375,284.95001220703125,298.2834777832031,292.497314453125,297.3763732910156,297.0547180175781,284.8865966796875,1.0,0.5120350122451782,0.372031033039093,0.372031033039093,1.0,1.0,-2.6526894569396973,0.6925581097602844,1.9601314067840576,0.0948419198393821,0.8003032207489014,0.8003032207489014,0.0,131.87716674804688,124.0,42531.16015625,0.0,1658.99609375,1.0,280.3592529296875,283.38775634765625,295.50616455078125,298.3218078613281,293.1499938964844,293.1499938964844,280.6499938964844,41463.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372573852539062,1.0,0.0,0.0,3.3537261486053467,3.3537485599517822,7.504962127313775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.6728515625,0.0,1265.416259765625,1895.4371337890625,0.0,2816.101806640625,0.8448147773742676,1.0,0.0,3.0,1.0,0.0
17864880,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7929855585098267,0.2943025529384613,0.2679905295372009,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8713490962982178,0.3947055637836456,0.3772726655006408,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9990000128746032,0.6743571758270264,0.4188256859779358,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8431558609008789,0.3569406569004059,0.3411798477172851,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.6686611175537109,0.1750171780586242,0.8042832612991333,284.88427734375,284.95001220703125,298.2834777832031,292.497314453125,297.3763732910156,297.0547180175781,284.8865966796875,1.0,0.5120350122451782,0.372031033039093,0.372031033039093,1.0,1.0,-2.6526894569396973,0.6925581097602844,1.9601314067840576,0.0948419198393821,0.8003032207489014,0.8003032207489014,0.0,131.87716674804688,124.0,42531.16015625,0.0,1658.99609375,1.0,280.3592529296875,283.38775634765625,295.50616455078125,298.3218078613281,293.1499938964844,293.1499938964844,280.6499938964844,41463.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372573852539062,1.0,0.0,0.0,3.3537261486053467,3.3537485599517822,7.504962127313775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.6728515625,0.0,1265.416259765625,1895.4371337890625,0.0,2816.101806640625,0.8448147773742676,1.0,0.0,3.0,1.0,0.0
17864940,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7918688654899597,0.2921901941299438,0.265878826379776,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8720111846923828,0.3949569165706634,0.3766887187957763,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9990000128746032,0.6741605997085571,0.4172348380088806,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8422948718070984,0.3546122908592224,0.3387896716594696,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6668663620948792,0.1730985343456268,0.7950837016105652,284.98992919921875,284.95001220703125,298.2406005859375,292.4698181152344,297.36968994140625,297.0599975585937,284.9886169433594,1.0,0.508859395980835,0.3731872737407684,0.3731872737407684,1.0,1.0,-2.633601665496826,0.688946545124054,1.944655060768128,0.0953324735164642,0.8838607668876648,0.8838607668876648,0.0,130.5573272705078,127.0,41614.4296875,0.0,1625.94970703125,1.0,280.6399230957031,283.51025390625,295.41851806640625,298.107666015625,293.1499938964844,293.1499938964844,280.95001220703125,33813.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226528763771057,1.0,0.0,0.0,3.4655778408050537,3.465599775314331,8.013913088689151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.8505859375,0.0,1321.9697265625,1895.4371337890625,0.0,2680.163818359375,0.8623485565185547,1.0,0.0,3.0,1.0,0.0
17865000,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7918688654899597,0.2921901941299438,0.265878826379776,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8720111846923828,0.3949569165706634,0.3766887187957763,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9990000128746032,0.6741605997085571,0.4172348380088806,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8422948718070984,0.3546122908592224,0.3387896716594696,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6668663620948792,0.1730985343456268,0.7950837016105652,284.98992919921875,284.95001220703125,298.2406005859375,292.4698181152344,297.36968994140625,297.0599975585937,284.9886169433594,1.0,0.508859395980835,0.3731872737407684,0.3731872737407684,1.0,1.0,-2.633601665496826,0.688946545124054,1.944655060768128,0.0953324735164642,0.8838607668876648,0.8838607668876648,0.0,130.5573272705078,127.0,41614.4296875,0.0,1625.94970703125,1.0,280.6399230957031,283.51025390625,295.41851806640625,298.107666015625,293.1499938964844,293.1499938964844,280.95001220703125,33813.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226528763771057,1.0,0.0,0.0,3.4655778408050537,3.465599775314331,8.013913088689151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.8505859375,0.0,1321.9697265625,1895.4371337890625,0.0,2680.163818359375,0.8623485565185547,1.0,0.0,3.0,1.0,0.0
17865060,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.7897639274597168,0.2906109988689422,0.2644270956516266,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8702282309532166,0.39366215467453,0.3752583861351013,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.9990000128746032,0.6737638115882874,0.4181879460811615,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.8403598666191101,0.3528598248958587,0.337100088596344,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.6643835306167603,0.1716272234916687,0.7883920073509216,285.07879638671875,284.95001220703125,298.2039489746094,292.4466857910156,297.363037109375,297.06298828125,285.07550048828125,1.0,0.5073344111442566,0.374295175075531,0.374295175075531,1.0,1.0,-2.621208667755127,0.6874286532402039,1.933780074119568,0.0965290963649749,1.0,1.0,0.0,130.51876831054688,127.0,40906.078125,0.0,1608.3680419921875,1.0,280.9337463378906,283.6157531738281,295.38934326171875,298.0052490234375,293.1499938964844,293.1499938964844,280.95001220703125,30266.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109225630760193,1.0,0.0,0.0,3.6494007110595694,3.649423599243164,8.886615319170232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.2080078125,0.0,1489.6097412109375,1895.4371337890625,0.0,2571.69189453125,0.9010687470436096,1.0,0.0,3.0,1.0,0.0
17865120,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.789289653301239,0.2902790307998657,0.2641687989234924,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.8698527216911316,0.3930339217185974,0.3750664293766022,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9990000128746032,0.673574686050415,0.418511688709259,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.8399180173873901,0.3525051474571228,0.3367984592914581,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.6638538837432861,0.1713398247957229,0.787187397480011,285.0666809082031,284.95001220703125,298.1968994140625,292.4422607421875,297.3612060546875,297.0628356933594,285.063232421875,1.0,0.5071396827697754,0.3745062053203583,0.3745062053203583,1.0,1.0,-2.619247436523437,0.687273383140564,1.931974053382873,0.0968190804123878,1.0,1.0,0.0,130.5845489501953,130.0,40938.30859375,0.0,1605.9183349609375,1.0,280.9408264160156,283.6043701171875,295.3986511230469,298.0279235839844,293.1499938964844,293.1499938964844,280.6499938964844,30555.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106708526611328,1.0,0.0,0.0,3.678802251815796,3.6788253784179688,9.030382557284612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.828125,0.0,1524.388427734375,1895.4371337890625,0.0,2569.37255859375,0.9077643752098083,1.0,0.0,3.0,1.0,0.0
17865180,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.7828422784805298,0.2870592474937439,0.2617357969284057,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8593778610229492,0.3827609419822693,0.3669985234737396,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.9990000128746032,0.6697151064872742,0.424708753824234,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8340475559234619,0.3493157923221588,0.3342196047306061,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.6578706502914429,0.1689962595701217,0.7780538201332092,284.8681640625,284.95001220703125,298.1524963378906,292.4147033691406,297.33758544921875,297.0457458496094,284.8694763183594,1.0,0.5060174465179443,0.3758251368999481,0.3758251368999481,1.0,1.0,-2.600011348724365,0.6839084625244141,1.9161028861999512,0.0978584587574005,0.859466016292572,0.859466016292572,0.0,132.49240112304688,118.0,41556.99609375,0.0,1587.653564453125,1.0,280.65789794921875,283.40399169921875,295.4593811035156,298.2084350585937,293.1499938964844,293.1499938964844,280.95001220703125,38624.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248275518417358,1.0,0.0,0.0,3.614201545715332,3.614225625991821,8.716016282050987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.2734375,0.0,1513.1502685546875,1895.4371337890625,0.0,2700.35009765625,0.8987225294113159,1.0,0.0,3.0,1.0,0.0
17865240,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.7828422784805298,0.2870592474937439,0.2617357969284057,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8593778610229492,0.3827609419822693,0.3669985234737396,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.9990000128746032,0.6697151064872742,0.424708753824234,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8340475559234619,0.3493157923221588,0.3342196047306061,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.6578706502914429,0.1689962595701217,0.7780538201332092,284.8681640625,284.95001220703125,298.1524963378906,292.4147033691406,297.33758544921875,297.0457458496094,284.8694763183594,1.0,0.5060174465179443,0.3758251368999481,0.3758251368999481,1.0,1.0,-2.600011348724365,0.6839084625244141,1.9161028861999512,0.0978584587574005,0.859466016292572,0.859466016292572,0.0,132.49240112304688,118.0,41556.99609375,0.0,1587.653564453125,1.0,280.65789794921875,283.40399169921875,295.4593811035156,298.2084350585937,293.1499938964844,293.1499938964844,280.95001220703125,38624.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248275518417358,1.0,0.0,0.0,3.614201545715332,3.614225625991821,8.716016282050987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.2734375,0.0,1513.1502685546875,1895.4371337890625,0.0,2700.35009765625,0.8987225294113159,1.0,0.0,3.0,1.0,0.0
17865300,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7817959785461426,0.2856861650943756,0.2602867484092712,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8579551577568054,0.3827803432941437,0.3645552396774292,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9990000128746032,0.6676859259605408,0.4240144789218902,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8332707285881042,0.3478650152683258,0.3326773643493652,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6566417813301086,0.1678513884544372,0.7725196480751038,284.9956359863281,284.95001220703125,298.13006591796875,292.4009704589844,297.3284912109375,297.041015625,285.0013427734375,1.0,0.5034449100494385,0.376484602689743,0.376484602689743,1.0,1.0,-2.586001396179199,0.6807138919830322,1.9052873849868768,0.0978426709771156,0.9366507530212402,0.9366507530212402,0.0,131.72988891601562,118.0,40539.95703125,0.0,1564.9998779296875,1.0,280.901123046875,283.5541381835937,295.3706359863281,297.96826171875,293.1499938964844,293.1499938964844,280.95001220703125,34672.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179410696029663,1.0,0.0,0.0,3.638554096221924,3.638577699661255,8.833869173940911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.8056640625,0.0,1510.5701904296875,1895.4371337890625,0.0,2636.50537109375,0.9037792682647704,1.0,0.0,3.0,1.0,0.0
17865360,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7833036780357361,0.284567654132843,0.2591557800769806,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.861114501953125,0.382681131362915,0.3649835884571075,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9990000128746032,0.6666447520256042,0.4197979867458343,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.834857165813446,0.3466247320175171,0.3313837945461273,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6573966145515442,0.1668274849653244,0.7674296498298645,284.9931030273437,284.95001220703125,298.10748291015625,292.38726806640625,297.3226928710937,297.0409851074219,284.9906311035156,1.0,0.5001415610313416,0.3770909309387207,0.3770909309387207,1.0,1.0,-2.572423458099365,0.6775344014167786,1.894889116287232,0.0977291017770767,0.9517371654510498,0.9517371654510498,0.0,129.52914428710938,121.0,40438.6953125,0.0,1536.838623046875,1.0,280.942138671875,283.54840087890625,295.3545227050781,297.9788818359375,293.1499938964844,293.1499938964844,280.6499938964844,33437.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141412734985352,1.0,0.0,0.0,3.711168050765991,3.71119236946106,9.189979550683348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.7314453125,0.0,1582.795166015625,1895.4371337890625,0.0,2601.381103515625,0.917130410671234,1.0,0.0,3.0,1.0,0.0
17865420,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.7804598212242126,0.2814277112483978,0.2565739154815674,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.8556416630744934,0.3739965558052063,0.3581925928592682,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.9990000128746032,0.6636250019073486,0.4200667440891266,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8324630260467529,0.3434004187583923,0.3285554349422455,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.6542592644691467,0.1644147932529449,0.7571380138397217,284.8586730957031,284.95001220703125,298.0619201660156,292.36004638671875,297.3049011230469,297.03277587890625,284.86285400390625,1.0,0.4965123534202575,0.378303587436676,0.378303587436676,1.0,1.0,-2.545717477798462,0.6712779402732849,1.874439477920532,0.097415804862976,0.8178361654281616,0.8178361654281616,0.0,128.74359130859375,109.0,40489.8359375,0.0,1497.599365234375,1.0,280.65740966796875,283.42041015625,295.38250732421875,298.07391357421875,293.1499938964844,293.1499938964844,280.95001220703125,41969.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231865763664246,1.0,0.0,0.0,3.4955086708068848,3.495532274246216,8.152936175065406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.62353515625,0.0,1410.7615966796875,1895.4371337890625,0.0,2685.115966796875,0.8757572770118713,1.0,0.0,3.0,1.0,0.0
17865480,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.7804598212242126,0.2814277112483978,0.2565739154815674,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.8556416630744934,0.3739965558052063,0.3581925928592682,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.9990000128746032,0.6636250019073486,0.4200667440891266,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8324630260467529,0.3434004187583923,0.3285554349422455,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.6542592644691467,0.1644147932529449,0.7571380138397217,284.8586730957031,284.95001220703125,298.0619201660156,292.36004638671875,297.3049011230469,297.03277587890625,284.86285400390625,1.0,0.4965123534202575,0.378303587436676,0.378303587436676,1.0,1.0,-2.545717477798462,0.6712779402732849,1.874439477920532,0.097415804862976,0.8178361654281616,0.8178361654281616,0.0,128.74359130859375,109.0,40489.8359375,0.0,1497.599365234375,1.0,280.65740966796875,283.42041015625,295.38250732421875,298.07391357421875,293.1499938964844,293.1499938964844,280.95001220703125,41969.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231865763664246,1.0,0.0,0.0,3.4955086708068848,3.495532274246216,8.152936175065406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.62353515625,0.0,1410.7615966796875,1895.4371337890625,0.0,2685.115966796875,0.8757572770118713,1.0,0.0,3.0,1.0,0.0
17865540,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7837376594543457,0.2791510224342346,0.254150778055191,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8609333038330078,0.3743455708026886,0.3571276366710663,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9990000128746032,0.662152886390686,0.4110241234302521,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8359243869781494,0.3408371806144714,0.3257870078086853,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6559562683105469,0.1623287349939346,0.746547281742096,284.985107421875,284.95001220703125,298.015869140625,292.33306884765625,297.2949523925781,297.0354919433594,284.9832458496094,1.0,0.4889828860759735,0.3795162141323089,0.3795162141323089,1.0,1.0,-2.514617919921875,0.6634560227394104,1.8511619567871087,0.0966232642531395,0.907789945602417,0.907789945602417,0.0,124.03440856933594,112.0,39357.26171875,0.0,1436.51708984375,1.0,280.9410705566406,283.5633544921875,295.2808837890625,297.8382263183594,293.1499938964844,293.1499938964844,280.6499938964844,34147.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081778883934021,1.0,0.0,0.0,3.588329553604126,3.588352680206299,8.591676987634855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.8642578125,0.0,1452.005859375,1895.4371337890625,0.0,2546.423583984375,0.8900533318519592,1.0,0.0,3.0,1.0,0.0
17865600,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7837376594543457,0.2791510224342346,0.254150778055191,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8609333038330078,0.3743455708026886,0.3571276366710663,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9990000128746032,0.662152886390686,0.4110241234302521,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8359243869781494,0.3408371806144714,0.3257870078086853,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6559562683105469,0.1623287349939346,0.746547281742096,284.985107421875,284.95001220703125,298.015869140625,292.33306884765625,297.2949523925781,297.0354919433594,284.9832458496094,1.0,0.4889828860759735,0.3795162141323089,0.3795162141323089,1.0,1.0,-2.514617919921875,0.6634560227394104,1.8511619567871087,0.0966232642531395,0.907789945602417,0.907789945602417,0.0,124.03440856933594,112.0,39357.26171875,0.0,1436.51708984375,1.0,280.9410705566406,283.5633544921875,295.2808837890625,297.8382263183594,293.1499938964844,293.1499938964844,280.6499938964844,34147.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081778883934021,1.0,0.0,0.0,3.588329553604126,3.588352680206299,8.591676987634855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.8642578125,0.0,1452.005859375,1895.4371337890625,0.0,2546.423583984375,0.8900533318519592,1.0,0.0,3.0,1.0,0.0
17865660,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7826818823814392,0.2761767208576202,0.2516555190086365,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8573401570320129,0.3663651645183563,0.3505319654941559,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9990000128746032,0.660783052444458,0.4085968434810638,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8352182507514954,0.3377092182636261,0.3229886293411255,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.6542285680770874,0.1599980145692825,0.736361563205719,284.8778076171875,284.95001220703125,297.969482421875,292.3064880371094,297.28106689453125,297.0327453613281,284.8811340332031,1.0,0.48421511054039,0.3810132145881653,0.3810132145881653,1.0,1.0,-2.485172986984253,0.65678471326828,1.828388214111328,0.0964761972427368,0.795085072517395,0.795085072517395,0.0,122.09423065185548,115.0,39236.38671875,0.0,1390.5869140625,1.0,280.65924072265625,283.4626159667969,295.3157653808594,297.9281005859375,293.1499938964844,293.1499938964844,280.95001220703125,42045.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147027492523193,1.0,0.0,0.0,3.3408467769622803,3.3408689498901367,7.447429766216374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.1337890625,0.0,1257.054443359375,1895.4371337890625,0.0,2606.56640625,0.8425477743148804,1.0,0.0,3.0,1.0,0.0
17865720,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7826818823814392,0.2761767208576202,0.2516555190086365,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8573401570320129,0.3663651645183563,0.3505319654941559,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9990000128746032,0.660783052444458,0.4085968434810638,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8352182507514954,0.3377092182636261,0.3229886293411255,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.6542285680770874,0.1599980145692825,0.736361563205719,284.8778076171875,284.95001220703125,297.969482421875,292.3064880371094,297.28106689453125,297.0327453613281,284.8811340332031,1.0,0.48421511054039,0.3810132145881653,0.3810132145881653,1.0,1.0,-2.485172986984253,0.65678471326828,1.828388214111328,0.0964761972427368,0.795085072517395,0.795085072517395,0.0,122.09423065185548,115.0,39236.38671875,0.0,1390.5869140625,1.0,280.65924072265625,283.4626159667969,295.3157653808594,297.9281005859375,293.1499938964844,293.1499938964844,280.95001220703125,42045.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147027492523193,1.0,0.0,0.0,3.3408467769622803,3.3408689498901367,7.447429766216374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.1337890625,0.0,1257.054443359375,1895.4371337890625,0.0,2606.56640625,0.8425477743148804,1.0,0.0,3.0,1.0,0.0
17865780,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7809115052223206,0.2739741504192352,0.2494681924581527,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8573471903800964,0.3665404617786407,0.3498063683509826,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9990000128746032,0.6594429612159729,0.4077408909797668,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.833680272102356,0.3351735472679138,0.3204140365123749,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6518113613128662,0.157972440123558,0.7267484068870544,284.99237060546875,284.95001220703125,297.9228210449219,292.2803649902344,297.2719116210937,297.03619384765625,284.9908447265625,1.0,0.4812429249286651,0.3825101852416992,0.3825101852416992,1.0,1.0,-2.4659926891326904,0.6536086797714233,1.812383890151977,0.0974715948104858,0.8836628198623657,0.8836628198623657,0.0,121.12645721435548,118.0,38346.20703125,0.0,1362.4141845703125,1.0,280.9397888183594,283.59088134765625,295.2242431640625,297.7132568359375,293.1499938964844,293.1499938964844,281.25,33686.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79899662733078,1.0,0.0,0.0,3.457713842391968,3.457735538482666,7.97758389126102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.0380859375,0.0,1313.1793212890625,1895.4371337890625,0.0,2462.255126953125,0.8604939579963684,1.0,0.0,3.0,1.0,0.0
17865840,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7809115052223206,0.2739741504192352,0.2494681924581527,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8573471903800964,0.3665404617786407,0.3498063683509826,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9990000128746032,0.6594429612159729,0.4077408909797668,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.833680272102356,0.3351735472679138,0.3204140365123749,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6518113613128662,0.157972440123558,0.7267484068870544,284.99237060546875,284.95001220703125,297.9228210449219,292.2803649902344,297.2719116210937,297.03619384765625,284.9908447265625,1.0,0.4812429249286651,0.3825101852416992,0.3825101852416992,1.0,1.0,-2.4659926891326904,0.6536086797714233,1.812383890151977,0.0974715948104858,0.8836628198623657,0.8836628198623657,0.0,121.12645721435548,118.0,38346.20703125,0.0,1362.4141845703125,1.0,280.9397888183594,283.59088134765625,295.2242431640625,297.7132568359375,293.1499938964844,293.1499938964844,281.25,33686.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79899662733078,1.0,0.0,0.0,3.457713842391968,3.457735538482666,7.97758389126102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.0380859375,0.0,1313.1793212890625,1895.4371337890625,0.0,2462.255126953125,0.8604939579963684,1.0,0.0,3.0,1.0,0.0
17865900,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.7794001698493958,0.2729620039463043,0.2485269606113433,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.8558529615402222,0.365464836359024,0.3486081957817077,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.9990000128746032,0.6586470603942871,0.4085175395011902,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.832258403301239,0.3339906632900238,0.3192700147628784,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845031738281,0.6501063108444214,0.1570217907428741,0.7224239110946655,285.0896911621094,284.95001220703125,297.8994140625,292.2675170898437,297.2666931152344,297.0370178222656,285.0948791503906,1.0,0.4802857935428619,0.3832586705684662,0.3832586705684662,1.0,1.0,-2.457783937454224,0.6524763107299805,1.8053077459335327,0.0981658995151519,0.976418673992157,0.976418673992157,0.0,121.17276763916016,118.0,37557.9765625,0.0,1352.398193359375,1.0,281.195068359375,283.7110290527344,295.1842041015625,297.5617370605469,293.1499938964844,293.1499938964844,281.25,30868.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892757058143616,1.0,0.0,0.0,3.554715156555176,3.554737329483032,8.431462106273102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.0087890625,0.0,1392.3302001953125,1895.4371337890625,0.0,2373.80712890625,0.8816779255867004,1.0,0.0,3.0,1.0,0.0
17865960,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.7778797149658203,0.271992564201355,0.2476920634508133,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.8548062443733215,0.3646177947521209,0.3481274247169494,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.9990000128746032,0.6576662659645081,0.4094879627227783,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.8307960033416748,0.3328505456447601,0.3182241320610046,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.6483946442604065,0.1561076045036316,0.718390941619873,285.078857421875,284.95001220703125,297.8759765625,292.2547912597656,297.261474609375,297.03790283203125,285.0750732421875,1.0,0.4796363115310669,0.3839860260486603,0.3839860260486603,1.0,1.0,-2.451266050338745,0.6518740653991699,1.7993918657302856,0.0990027636289596,1.0,1.0,0.0,121.35210418701172,121.0,37642.015625,0.0,1345.0791015625,1.0,281.24139404296875,283.69287109375,295.20391845703125,297.6312561035156,293.1499938964844,293.1499938964844,280.95001220703125,30417.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855358719825745,1.0,0.0,0.0,3.675625801086426,3.6756491661071777,9.014796091832976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.736328125,0.0,1519.8026123046875,1895.4371337890625,0.0,2339.98291015625,0.9068323969841005,1.0,0.0,3.0,1.0,0.0
17866020,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.7713280916213989,0.2687562704086303,0.2452479749917984,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8446314334869385,0.3546822965145111,0.3405075371265411,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9990000128746032,0.6523988842964172,0.4157055020332336,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8246856331825256,0.3294697701931,0.3154704570770263,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.6424521803855896,0.153721883893013,0.7089987397193909,284.8677978515625,284.95001220703125,297.8290100097656,292.2298583984375,297.2419738769531,297.02764892578125,284.8687438964844,1.0,0.4786240756511688,0.3854407370090484,0.3854407370090484,1.0,1.0,-2.432061195373535,0.6484895944595337,1.783571720123291,0.1000042706727981,0.8636806607246399,0.8636806607246399,0.0,123.2575454711914,109.0,38326.4140625,0.0,1329.4053955078125,1.0,280.95758056640625,283.4803466796875,295.27752685546875,297.82550048828125,293.1499938964844,293.1499938964844,281.25,38308.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003869652748108,1.0,0.0,0.0,3.628469228744507,3.628493309020996,8.784967349129147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.84375,0.0,1526.5146484375,1895.4371337890625,0.0,2474.963623046875,0.9014272689819336,1.0,0.0,3.0,1.0,0.0
17866080,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.7713280916213989,0.2687562704086303,0.2452479749917984,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8446314334869385,0.3546822965145111,0.3405075371265411,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9990000128746032,0.6523988842964172,0.4157055020332336,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8246856331825256,0.3294697701931,0.3154704570770263,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.6424521803855896,0.153721883893013,0.7089987397193909,284.8677978515625,284.95001220703125,297.8290100097656,292.2298583984375,297.2419738769531,297.02764892578125,284.8687438964844,1.0,0.4786240756511688,0.3854407370090484,0.3854407370090484,1.0,1.0,-2.432061195373535,0.6484895944595337,1.783571720123291,0.1000042706727981,0.8636806607246399,0.8636806607246399,0.0,123.2575454711914,109.0,38326.4140625,0.0,1329.4053955078125,1.0,280.95758056640625,283.4803466796875,295.27752685546875,297.82550048828125,293.1499938964844,293.1499938964844,281.25,38308.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003869652748108,1.0,0.0,0.0,3.628469228744507,3.628493309020996,8.784967349129147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.84375,0.0,1526.5146484375,1895.4371337890625,0.0,2474.963623046875,0.9014272689819336,1.0,0.0,3.0,1.0,0.0
17866140,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7713142037391663,0.2661544680595398,0.2425783276557922,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8457288146018982,0.3543812036514282,0.3381945788860321,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9990000128746032,0.6475712656974792,0.4112023115158081,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8249571323394775,0.3264970779418945,0.312383621931076,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6414926648139954,0.1514667421579361,0.6980717778205872,285.0013122558594,284.95001220703125,297.7820129394531,292.2056579589844,297.2303771972656,297.0284423828125,284.9983215332031,1.0,0.4727618396282196,0.3868954181671142,0.3868954181671142,1.0,1.0,-2.40383529663086,0.6419270038604736,1.7619082927703855,0.0997878015041351,0.9635623693466188,0.9635623693466188,0.0,120.54401397705078,97.0,37245.71484375,0.0,1284.12548828125,1.0,281.2430114746094,283.6315612792969,295.1710205078125,297.60028076171875,293.1499938964844,293.1499938964844,280.95001220703125,33126.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789306104183197,1.0,0.0,0.0,3.730704069137573,3.730728149414064,9.286987392442824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.83154296875,0.0,1602.8463134765625,1895.4371337890625,0.0,2374.082763671875,0.921196460723877,1.0,0.0,3.0,1.0,0.0
17866200,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7713142037391663,0.2661544680595398,0.2425783276557922,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8457288146018982,0.3543812036514282,0.3381945788860321,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9990000128746032,0.6475712656974792,0.4112023115158081,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8249571323394775,0.3264970779418945,0.312383621931076,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6414926648139954,0.1514667421579361,0.6980717778205872,285.0013122558594,284.95001220703125,297.7820129394531,292.2056579589844,297.2303771972656,297.0284423828125,284.9983215332031,1.0,0.4727618396282196,0.3868954181671142,0.3868954181671142,1.0,1.0,-2.40383529663086,0.6419270038604736,1.7619082927703855,0.0997878015041351,0.9635623693466188,0.9635623693466188,0.0,120.54401397705078,97.0,37245.71484375,0.0,1284.12548828125,1.0,281.2430114746094,283.6315612792969,295.1710205078125,297.60028076171875,293.1499938964844,293.1499938964844,280.95001220703125,33126.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789306104183197,1.0,0.0,0.0,3.730704069137573,3.730728149414064,9.286987392442824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.83154296875,0.0,1602.8463134765625,1895.4371337890625,0.0,2374.082763671875,0.921196460723877,1.0,0.0,3.0,1.0,0.0
17866260,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.7741615176200867,0.2631731331348419,0.2400316596031189,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.8464534878730774,0.3458044826984405,0.3319009244441986,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.9990000128746032,0.6443096995353699,0.4024686217308044,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.8280266523361206,0.3232524991035461,0.3094257712364197,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.642812192440033,0.1491541564464569,0.6876147985458374,284.8346252441406,284.95001220703125,297.7388610839844,292.1841125488281,297.2157287597656,297.0242919921875,284.8390197753906,1.0,0.4645590782165527,0.3882576525211334,0.3882576525211334,1.0,1.0,-2.3666234016418457,0.6319648027420044,1.7346585988998413,0.0982491597533226,0.8126381635665894,0.8126381635665894,0.0,115.9096908569336,97.0,37241.26953125,0.0,1221.5740966796875,1.0,280.95965576171875,283.4765625,295.21368408203125,297.71453857421875,293.1499938964844,293.1499938964844,280.95001220703125,42759.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990747690200806,1.0,0.0,0.0,3.527245283126831,3.5272693634033203,8.301653906528372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.7451171875,0.0,1449.716064453125,1895.4371337890625,0.0,2462.96875,0.8824738264083862,1.0,0.0,3.0,1.0,0.0
17866320,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.774461030960083,0.2629155814647674,0.2397723048925399,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.8464826941490173,0.3454138934612274,0.3311993181705475,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.9990000128746032,0.6440945863723755,0.4015745222568512,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.8283542394638062,0.322965145111084,0.3091318607330322,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.6429701447486877,0.148948460817337,0.6866089701652527,284.8413391113281,284.95001220703125,297.7351379394531,292.1822814941406,297.2145080566406,297.0239562988281,284.8456115722656,1.0,0.4637295603752136,0.3883761167526245,0.3883761167526245,1.0,1.0,-2.36283278465271,0.630903959274292,1.7319289445877075,0.0980234965682029,0.811156153678894,0.811156153678894,0.0,115.44026947021484,100.0,37149.5390625,0.0,1215.31103515625,1.0,280.95721435546875,283.4846496582031,295.2064208984375,297.69805908203125,293.1499938964844,293.1499938964844,281.25,42769.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989596724510193,1.0,0.0,0.0,3.5046072006225586,3.5046310424804688,8.195434588742501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.04296875,0.0,1425.9827880859375,1895.4371337890625,0.0,2461.917236328125,0.8779823780059814,1.0,0.0,3.0,1.0,0.0
17866380,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7760563492774963,0.2605670988559723,0.2373037338256836,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8499948382377625,0.345917284488678,0.3300375342369079,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9990000128746032,0.6430845260620117,0.3950339555740356,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8300570845603943,0.3201214075088501,0.3061138987541199,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6430875658988953,0.1467888355255127,0.675807774066925,284.9841613769531,284.95001220703125,297.6883850097656,292.1597900390625,297.2052917480469,297.0281066894531,284.9826965332031,1.0,0.4579444527626037,0.3898567855358124,0.3898567855358124,1.0,1.0,-2.333993911743164,0.6240817904472351,1.7099120616912842,0.0973110944032669,0.9053431749343872,0.9053431749343872,0.0,111.99341583251952,103.0,35997.25,0.0,1168.737548828125,1.0,281.24102783203125,283.6430053710937,295.0975646972656,297.4491882324219,293.1499938964844,293.1499938964844,280.95001220703125,34283.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816652059555054,1.0,0.0,0.0,3.582306146621704,3.582329273223877,8.562857374272426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.546875,0.0,1446.5439453125,1895.4371337890625,0.0,2305.10400390625,0.8889030814170837,1.0,0.0,3.0,1.0,0.0
17866440,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7760563492774963,0.2605670988559723,0.2373037338256836,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8499948382377625,0.345917284488678,0.3300375342369079,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9990000128746032,0.6430845260620117,0.3950339555740356,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8300570845603943,0.3201214075088501,0.3061138987541199,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6430875658988953,0.1467888355255127,0.675807774066925,284.9841613769531,284.95001220703125,297.6883850097656,292.1597900390625,297.2052917480469,297.0281066894531,284.9826965332031,1.0,0.4579444527626037,0.3898567855358124,0.3898567855358124,1.0,1.0,-2.333993911743164,0.6240817904472351,1.7099120616912842,0.0973110944032669,0.9053431749343872,0.9053431749343872,0.0,111.99341583251952,103.0,35997.25,0.0,1168.737548828125,1.0,281.24102783203125,283.6430053710937,295.0975646972656,297.4491882324219,293.1499938964844,293.1499938964844,280.95001220703125,34283.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816652059555054,1.0,0.0,0.0,3.582306146621704,3.582329273223877,8.562857374272426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.546875,0.0,1446.5439453125,1895.4371337890625,0.0,2305.10400390625,0.8889030814170837,1.0,0.0,3.0,1.0,0.0
17866500,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.7755371332168579,0.2591607272624969,0.2362103462219238,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.8490920066833496,0.3417569994926452,0.3280804455280304,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.9990000128746032,0.6421500444412231,0.39399054646492,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.8295896053314209,0.3185289800167084,0.3047523200511932,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.6421469449996948,0.1456532627344131,0.6709737777709961,284.8476867675781,284.95001220703125,297.66510009765625,292.14892578125,297.1984558105469,297.0271301269531,284.83905029296875,1.0,0.455870658159256,0.3905971348285675,0.3905971348285675,1.0,1.0,-2.321636915206909,0.6213564276695251,1.7002804279327393,0.0973477661609649,0.8058604001998901,0.8058604001998901,0.0,111.2164306640625,103.0,36501.1953125,0.0,1151.8519287109375,1.0,280.99951171875,283.49176025390625,295.1623840332031,297.6357727050781,293.1499938964844,293.1499938964844,280.95001220703125,39687.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868820428848267,1.0,0.0,0.0,3.51229190826416,3.512315273284912,8.231414767578826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.76953125,0.0,1411.8411865234375,1895.4371337890625,0.0,2352.144775390625,0.8741975426673889,1.0,0.0,3.0,1.0,0.0
17866560,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.773431658744812,0.2575657069683075,0.2348286509513855,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.844978392124176,0.3380517959594726,0.3238375782966614,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9990000128746032,0.6404648423194885,0.3948443531990051,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8276700377464294,0.3167652785778045,0.3031432926654815,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.6400560140609741,0.1444203704595565,0.6656330227851868,284.86993408203125,284.95001220703125,297.6418762207031,292.1383056640625,297.1912536621094,297.02545166015625,284.8754272460937,1.0,0.4540913105010986,0.3915092647075653,0.3915092647075653,1.0,1.0,-2.307556390762329,0.6183626055717468,1.689193844795227,0.0974317267537117,0.7868648171424866,0.7868648171424866,0.0,111.12071228027344,106.0,35903.125,0.0,1135.9058837890625,1.0,280.95880126953125,283.5397033691406,295.1459350585937,297.5523681640625,293.1499938964844,293.1499938964844,281.25,42927.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878279685974121,1.0,0.0,0.0,3.317075490951538,3.3170976638793945,7.341824925788387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.005859375,0.0,1240.46435546875,1895.4371337890625,0.0,2360.69970703125,0.8379566669464111,1.0,0.0,3.0,1.0,0.0
