time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866620,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7704613208770752,0.2552847266197204,0.2325866222381591,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8436872959136963,0.3381302952766418,0.3228705525398254,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9990000128746032,0.6375042200088501,0.3955632150173187,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.824813723564148,0.3139612376689911,0.3003349006175995,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.6366551518440247,0.14230877161026,0.6557745933532715,284.9970092773437,284.95001220703125,297.5957336425781,292.117919921875,297.18182373046875,297.0286865234375,284.9952392578125,1.0,0.4517299830913543,0.3933335244655609,0.3933335244655609,1.0,1.0,-2.2893404960632324,0.615861713886261,1.6734787225723269,0.0987793281674385,0.8838332295417786,0.8838332295417786,0.0,110.8478775024414,109.0,35089.0390625,0.0,1114.93359375,1.0,281.2395935058594,283.6747741699219,295.05615234375,297.3448791503906,293.1499938964844,293.1499938964844,281.54998779296875,33457.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708421945571899,1.0,0.0,0.0,3.444773435592652,3.4447948932647705,7.917983566585463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.1962890625,0.0,1298.6495361328125,1895.4371337890625,0.0,2208.32080078125,0.8574484586715698,1.0,0.0,3.0,1.0,0.0
17866680,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7704613208770752,0.2552847266197204,0.2325866222381591,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8436872959136963,0.3381302952766418,0.3228705525398254,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9990000128746032,0.6375042200088501,0.3955632150173187,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.824813723564148,0.3139612376689911,0.3003349006175995,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.6366551518440247,0.14230877161026,0.6557745933532715,284.9970092773437,284.95001220703125,297.5957336425781,292.117919921875,297.18182373046875,297.0286865234375,284.9952392578125,1.0,0.4517299830913543,0.3933335244655609,0.3933335244655609,1.0,1.0,-2.2893404960632324,0.615861713886261,1.6734787225723269,0.0987793281674385,0.8838332295417786,0.8838332295417786,0.0,110.8478775024414,109.0,35089.0390625,0.0,1114.93359375,1.0,281.2395935058594,283.6747741699219,295.05615234375,297.3448791503906,293.1499938964844,293.1499938964844,281.54998779296875,33457.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708421945571899,1.0,0.0,0.0,3.444773435592652,3.4447948932647705,7.917983566585463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.1962890625,0.0,1298.6495361328125,1895.4371337890625,0.0,2208.32080078125,0.8574484586715698,1.0,0.0,3.0,1.0,0.0
17866740,296.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.7666459679603577,0.0,0.2307711541652679,297.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.8404518365859985,0.0,0.3212060928344726,296.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.9990000128746032,0.0,0.3983323574066162,296.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.820949912071228,0.0,0.2979162335395813,296.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.6325826644897461,0.0,0.6470493078231812,285.09283447265625,294.1499938964844,297.54998779296875,292.09869384765625,297.171875,297.0311279296875,285.0892333984375,0.0,0.0,0.3951577842235565,0.3951577842235565,1.0,1.0,-2.2750980854034424,0.6146997809410095,1.6603983640670776,0.1006482988595962,0.0,0.0,0.0,111.4984359741211,60.0,34378.87109375,0.0,1102.072998046875,0.0,281.5413513183594,283.7842102050781,295.0412902832031,297.2685546875,293.1499938964844,293.1499938964844,278.1499938964844,30316.322265625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.668930768966675,3.668953895568848,8.981984365163953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1511.585205078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.7666459679603577,0.0,0.2307711541652679,297.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.8404518365859985,0.0,0.3212060928344726,296.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.9990000128746032,0.0,0.3983323574066162,296.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.820949912071228,0.0,0.2979162335395813,296.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.6325826644897461,0.0,0.6470493078231812,285.09283447265625,294.1499938964844,297.54998779296875,292.09869384765625,297.171875,297.0311279296875,285.0892333984375,0.0,0.0,0.3951577842235565,0.3951577842235565,1.0,1.0,-2.2750980854034424,0.6146997809410095,1.6603983640670776,0.1006482988595962,0.0,0.0,0.0,111.4984359741211,60.0,34378.87109375,0.0,1102.072998046875,0.0,281.5413513183594,283.7842102050781,295.0412902832031,297.2685546875,293.1499938964844,293.1499938964844,278.1499938964844,30316.322265625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.668930768966675,3.668953895568848,8.981984365163953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1511.585205078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,0.0011312309652566,297.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,0.0011912422487512,297.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.3763370215892792,0.0,0.0008798454655334,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,0.0011912449263036,297.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.0,0.0056506469845771,287.9089050292969,294.1499938964844,297.52203369140625,292.08953857421875,296.6878662109375,297.0563049316406,284.1578674316406,0.0,0.0,0.2997401058673858,0.2997401058673858,1.0,1.0,-0.012054675258696,0.0032514475751668,0.0088032279163599,-0.0242757368832826,0.0,0.0,0.0,-0.0668814927339553,60.0,1675.91845703125,0.0,-9.907279491017109e-06,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,-5.820766091346741e-11,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7592626160288052e-17,-1.7607712280299794e-17,-1.258463743647328e-22,-4.042709109776431e-15,-4.042693439666907e-15,-1.5561561455852578e-20,0.0,0.0,-0.0,0.0,0.0,3.1001722526665755e-30,4.8236721016501185e-28,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164367675781,0.0,0.0,0.0008665046771056,297.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377380371094,0.0,0.0,0.0011789525160565,297.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,0.0015772045589983,297.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30743408203125,0.0,0.0,0.0010992712341248,297.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,0.0026093581691384,287.830810546875,294.1499938964844,297.5031433105469,292.0857849121094,296.7543640136719,297.1044921875,283.7817687988281,0.0,0.0,0.2370946556329727,0.2370946556329727,1.0,1.0,-0.0087992269545793,0.0018342580879107,0.0069649685174226,-0.0253235287964344,0.0,0.0,0.0,-0.0501843653619289,60.0,874.477783203125,0.0,-5.278069238556782e-06,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.187897378066321e-25,-4.958473966618507e-25,-6.5120669948638685e-28,-2.0683361703674063e-18,-2.0666385889552944e-18,-1.697452770986415e-21,0.0,0.0,-0.0,0.0,0.0,4.470142101196167e-43,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30194091796875,0.0,0.0,9.848488843999804e-05,298.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,0.0001040304196067,298.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082275390625,0.0,0.0,7.768705108901486e-05,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29150390625,0.0,0.0,0.0001039346534525,297.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996520996094,0.0,0.0,0.0004898753250017,287.79150390625,294.1499938964844,297.45367431640625,292.083740234375,296.7817687988281,297.23443603515625,283.51922607421875,0.0,0.0,0.0790315568447113,0.0790315568447113,1.0,1.0,-0.0010492713190615,3.4494587453082204e-05,0.0010147766442969,-0.0265030115842819,0.0,0.0,0.0,-0.0100534996017813,60.0,177.8390655517578,0.0,-7.501517984564998e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1191499448926242e-34,-1.3823251073256131e-34,-7.122608405501436e-35,-1.8090096684268763e-21,-9.406653093410065e-22,-8.683443590858698e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30194091796875,0.0,0.0,9.848488843999804e-05,298.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,0.0001040304196067,298.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082275390625,0.0,0.0,7.768705108901486e-05,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29150390625,0.0,0.0,0.0001039346534525,297.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996520996094,0.0,0.0,0.0004898753250017,287.79150390625,294.1499938964844,297.45367431640625,292.083740234375,296.7817687988281,297.23443603515625,283.51922607421875,0.0,0.0,0.0790315568447113,0.0790315568447113,1.0,1.0,-0.0010492713190615,3.4494587453082204e-05,0.0010147766442969,-0.0265030115842819,0.0,0.0,0.0,-0.0100534996017813,60.0,177.8390655517578,0.0,-7.501517984564998e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1191499448926242e-34,-1.3823251073256131e-34,-7.122608405501436e-35,-1.8090096684268763e-21,-9.406653093410065e-22,-8.683443590858698e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981872558594,0.0,0.0,9.777200466487555e-05,298.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162841796875,0.0,0.0,0.0001029666818794,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044128417969,0.0,0.0,7.607152656419203e-05,297.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2878112792969,0.0,0.0,0.00010296452092,297.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2959289550781,0.0,0.0,0.0004883336951024,287.7816162109375,294.1499938964844,297.42803955078125,292.0865173339844,296.7878723144531,297.2762756347656,283.5125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041846931912,2.012187927391551e-08,0.0010418267920613,-0.0271576978266239,0.0,0.0,0.0,-0.0101333288475871,60.0,86.06993865966797,0.0,-7.400505808163872e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.696318355058716e-39,1.177996229100493e-38,6.344126563507031e-39,-1.859347122602745e-21,-9.305976771419589e-22,-9.287494454607857e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942810058594,0.0,0.0,9.795816731639206e-05,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122863769531,0.0,0.0,0.0001031551364576,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30047607421875,0.0,0.0,7.619061216246337e-05,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.28399658203125,0.0,0.0,0.000103155245597,297.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29205322265625,0.0,0.0,0.0004893125151284,287.7715759277344,294.1499938964844,297.40185546875,292.0917358398437,296.7936706542969,297.30499267578125,283.53076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438339086249,1.0989603893563073e-08,0.0010438228491693,-0.0278360266238451,0.0,0.0,0.0,-0.0102605996653437,60.0,48.20060348510742,0.0,-7.42888133231645e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606272734579624e-21,-9.303415056070409e-22,-9.302857678509216e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2861022949219,0.0,0.0,9.842589497566224e-05,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038330078125,0.0,0.0,0.0001036474350257,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922058105469,0.0,0.0,7.655357330804691e-05,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27593994140625,0.0,0.0,0.0001036476096487,297.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28387451171875,0.0,0.0,0.0004916506004519,287.7510681152344,294.1499938964844,297.347900390625,292.1089172363281,296.804443359375,297.3309631347656,283.59130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488168336451,1.1572621083644208e-08,0.0010488051921129,-0.0293633304536342,0.0,0.0,0.0,-0.0105498479679226,60.0,25.766084671020508,0.0,-7.49997965954208e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.860668470929877e-21,-9.303332257229797e-22,-9.303353461810929e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2861022949219,0.0,0.0,9.842589497566224e-05,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038330078125,0.0,0.0,0.0001036474350257,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922058105469,0.0,0.0,7.655357330804691e-05,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27593994140625,0.0,0.0,0.0001036476096487,297.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28387451171875,0.0,0.0,0.0004916506004519,287.7510681152344,294.1499938964844,297.347900390625,292.1089172363281,296.804443359375,297.3309631347656,283.59130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488168336451,1.1572621083644208e-08,0.0010488051921129,-0.0293633304536342,0.0,0.0,0.0,-0.0105498479679226,60.0,25.766084671020508,0.0,-7.49997965954208e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.860668470929877e-21,-9.303332257229797e-22,-9.303353461810929e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2773132324219,0.0,0.0,9.896514529827982e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948303222656,0.0,0.0,0.0001042152944137,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2833557128906,0.0,0.0,7.697302498854697e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2673034667969,0.0,0.0,0.0001042154690367,298.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.275146484375,0.0,0.0,0.000494344276376,287.7299194335937,294.1499938964844,297.29205322265625,292.1344299316406,296.8139953613281,297.32489013671875,283.6574401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,21.905351638793945,0.0,-7.582366379210725e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303335286455673e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2773132324219,0.0,0.0,9.896514529827982e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948303222656,0.0,0.0,0.0001042152944137,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2833557128906,0.0,0.0,7.697302498854697e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2673034667969,0.0,0.0,0.0001042154690367,298.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.275146484375,0.0,0.0,0.000494344276376,287.7299194335937,294.1499938964844,297.29205322265625,292.1344299316406,296.8139953613281,297.32489013671875,283.6574401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,21.905351638793945,0.0,-7.582366379210725e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303335286455673e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2680053710937,0.0,0.0,9.957495785783976e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852783203125,0.0,0.0,0.0001048574558808,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2739562988281,0.0,0.0,7.744731556158513e-05,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2580871582031,0.0,0.0,0.0001048576305038,298.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2658386230469,0.0,0.0,0.0004973904578946,287.7081604003906,294.1499938964844,297.2345275878906,292.16748046875,296.82232666015625,297.2967529296875,283.7215881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004085808177024e-08,0.0010610448662191,-0.0331090316176414,0.0,0.0,0.0,-0.0112594841048121,60.0,20.943538665771484,0.0,-7.676077729001919e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606670572911345e-21,-9.303335286455673e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2680053710937,0.0,0.0,9.957495785783976e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852783203125,0.0,0.0,0.0001048574558808,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2739562988281,0.0,0.0,7.744731556158513e-05,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2580871582031,0.0,0.0,0.0001048576305038,298.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2658386230469,0.0,0.0,0.0004973904578946,287.7081604003906,294.1499938964844,297.2345275878906,292.16748046875,296.82232666015625,297.2967529296875,283.7215881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004085808177024e-08,0.0010610448662191,-0.0331090316176414,0.0,0.0,0.0,-0.0112594841048121,60.0,20.943538665771484,0.0,-7.676077729001919e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606670572911345e-21,-9.303335286455673e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2581787109375,0.0,0.0,0.0001002537173917,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2752380371094,0.0,0.0,0.000105572216853,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640686035156,0.0,0.0,7.797523721819744e-05,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484130859375,0.0,0.0,0.000105572391476,298.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0005007810541428,287.6858825683594,294.1499938964844,297.175537109375,292.2071838378906,296.8295288085937,297.2545166015625,283.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682891588658,1.3849718705216674e-08,0.0010682753054425,-0.035321157425642,0.0,0.0,0.0,-0.011678697541356,60.0,20.487680435180664,0.0,-7.781063970924151e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2581787109375,0.0,0.0,0.0001002537173917,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2752380371094,0.0,0.0,0.000105572216853,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640686035156,0.0,0.0,7.797523721819744e-05,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484130859375,0.0,0.0,0.000105572391476,298.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0005007810541428,287.6858825683594,294.1499938964844,297.175537109375,292.2071838378906,296.8295288085937,297.2545166015625,283.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682891588658,1.3849718705216674e-08,0.0010682753054425,-0.035321157425642,0.0,0.0,0.0,-0.011678697541356,60.0,20.487680435180664,0.0,-7.781063970924151e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2530517578125,0.0,0.0,0.0001006194288493,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2699890136719,0.0,0.0,0.0001059573332895,299.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2588806152344,0.0,0.0,7.825968350516632e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.24334716796875,0.0,0.0,0.0001059575079125,298.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509460449219,0.0,0.0,0.0005026078433729,287.67449951171875,294.1499938964844,297.1455993652344,292.2292785644531,296.8326110839844,297.2286682128906,283.81268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072185463272,1.4305353346344418e-08,0.0010721711441874,-0.0365128554403781,0.0,0.0,0.0,-0.0119045739993453,60.0,20.32334518432617,0.0,-7.837925863896089e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2477722167969,0.0,0.0,0.0001009987463476,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2646179199219,0.0,0.0,0.0001063567688106,299.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535705566406,0.0,0.0,7.855470903450623e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2381591796875,0.0,0.0,0.0001063569434336,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2456970214844,0.0,0.0,0.0005045026773586,287.6629943847656,294.1499938964844,297.1153564453125,292.2527160644531,296.8353576660156,297.20098876953125,283.8415222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762258898466,1.4777937984433722e-08,0.0010762111051008,-0.0377487316727638,0.0,0.0,0.0,-0.0121388491243124,60.0,20.17262077331543,0.0,-7.897122600297737e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369384765625,0.0,0.0,0.0001018010734696,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535400390625,0.0,0.0,0.0001072016530088,299.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2426452636719,0.0,0.0,7.917873153928667e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274169921875,0.0,0.0,0.0001072018203558,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23486328125,0.0,0.0,0.0005085104494355,287.6395874023437,294.1499938964844,297.05419921875,292.3033142089844,296.840087890625,297.1418151855469,283.8974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847743833437,1.57775552622752e-08,0.0010847586672753,-0.0403622984886169,0.0,0.0,0.0,-0.0126344021409749,60.0,19.899076461791992,0.0,-8.02306843183942e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369384765625,0.0,0.0,0.0001018010734696,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535400390625,0.0,0.0,0.0001072016530088,299.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2426452636719,0.0,0.0,7.917873153928667e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274169921875,0.0,0.0,0.0001072018203558,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23486328125,0.0,0.0,0.0005085104494355,287.6395874023437,294.1499938964844,297.05419921875,292.3033142089844,296.840087890625,297.1418151855469,283.8974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847743833437,1.57775552622752e-08,0.0010847586672753,-0.0403622984886169,0.0,0.0,0.0,-0.0126344021409749,60.0,19.899076461791992,0.0,-8.02306843183942e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255859375,0.0,0.0,0.0001026519894367,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419738769531,0.0,0.0,0.0001080977090168,299.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2312316894531,0.0,0.0,7.984055991983041e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2162170410156,0.0,0.0,0.0001080978836398,298.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235412597656,0.0,0.0,0.0005127610056661,287.6156921386719,294.1499938964844,296.9922790527344,292.358154296875,296.84356689453125,297.0784606933594,283.950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093840226531,1.683774009109129e-08,0.0010938233463093,-0.043133333325386,0.0,0.0,0.0,-0.0131599772721529,60.0,19.66659545898437,0.0,-8.157732622748881e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255859375,0.0,0.0,0.0001026519894367,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419738769531,0.0,0.0,0.0001080977090168,299.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2312316894531,0.0,0.0,7.984055991983041e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2162170410156,0.0,0.0,0.0001080978836398,298.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235412597656,0.0,0.0,0.0005127610056661,287.6156921386719,294.1499938964844,296.9922790527344,292.358154296875,296.84356689453125,297.0784606933594,283.950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093840226531,1.683774009109129e-08,0.0010938233463093,-0.043133333325386,0.0,0.0,0.0,-0.0131599772721529,60.0,19.66659545898437,0.0,-8.157732622748881e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2137756347656,0.0,0.0,0.000103535116068,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2299499511719,0.0,0.0,0.0001090276855393,299.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193603515625,0.0,0.0,8.052743942243978e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2045288085937,0.0,0.0,0.0001090278601623,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2117614746094,0.0,0.0,0.0005171724478714,287.5912780761719,294.1499938964844,296.9298095703125,292.4164733886719,296.8458251953125,297.0126953125,284.0018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938074137191506e-08,0.0011032312177121,-0.0460082702338695,0.0,0.0,0.0,-0.0137054547667503,60.0,19.47069358825684,0.0,-8.298680143070669e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2137756347656,0.0,0.0,0.000103535116068,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2299499511719,0.0,0.0,0.0001090276855393,299.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193603515625,0.0,0.0,8.052743942243978e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2045288085937,0.0,0.0,0.0001090278601623,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2117614746094,0.0,0.0,0.0005171724478714,287.5912780761719,294.1499938964844,296.9298095703125,292.4164733886719,296.8458251953125,297.0126953125,284.0018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938074137191506e-08,0.0011032312177121,-0.0460082702338695,0.0,0.0,0.0,-0.0137054547667503,60.0,19.47069358825684,0.0,-8.298680143070669e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20147705078125,0.0,0.0,0.0001044295204337,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2174377441406,0.0,0.0,0.0001099695291486,299.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2069702148437,0.0,0.0,8.122307917801663e-05,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1923522949219,0.0,0.0,0.0001099697037716,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1994934082031,0.0,0.0,0.0005216401768848,287.5663757324219,294.1499938964844,296.8670959472656,292.4775390625,296.8468017578125,296.9457397460937,284.05035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127784382551,1.9052460942248217e-08,0.0011127593461424,-0.0489187873899936,0.0,0.0,0.0,-0.0142578994855284,60.0,19.30904769897461,0.0,-8.442655996532268e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20147705078125,0.0,0.0,0.0001044295204337,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2174377441406,0.0,0.0,0.0001099695291486,299.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2069702148437,0.0,0.0,8.122307917801663e-05,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1923522949219,0.0,0.0,0.0001099697037716,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1994934082031,0.0,0.0,0.0005216401768848,287.5663757324219,294.1499938964844,296.8670959472656,292.4775390625,296.8468017578125,296.9457397460937,284.05035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127784382551,1.9052460942248217e-08,0.0011127593461424,-0.0489187873899936,0.0,0.0,0.0,-0.0142578994855284,60.0,19.30904769897461,0.0,-8.442655996532268e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1951599121094,0.0,0.0,0.0001048725171131,298.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21099853515625,0.0,0.0,0.000110436027171,299.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2006225585937,0.0,0.0,8.156763215083629e-05,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.18609619140625,0.0,0.0,0.0001104361945181,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19317626953125,0.0,0.0,0.0005238531157374,287.5537414550781,294.1499938964844,296.8356628417969,292.5088806152344,296.8467712402344,296.912109375,284.0736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117498264648,1.96044211975277e-08,0.0011174785904586,-0.0503599345684051,0.0,0.0,0.0,-0.0145315285772085,60.0,19.240062713623047,0.0,-8.514426497185924e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.188720703125,0.0,0.0,0.0001053084706654,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2044372558594,0.0,0.0,0.0001108951109927,299.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1941223144531,0.0,0.0,8.190670632757246e-05,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1797180175781,0.0,0.0,0.0001108952783397,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.186767578125,0.0,0.0,0.0005260307807475,287.5409851074219,294.1499938964844,296.8042907714844,292.5406188964844,296.846435546875,296.8785095214844,284.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221432359889,2.0147608026377384e-08,0.0011221230961382,-0.0517778657376766,0.0,0.0,0.0,-0.0148008074611425,60.0,19.177589416503903,0.0,-8.585351451984027e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.175537109375,0.0,0.0,0.000106143321318,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1910095214844,0.0,0.0,0.0001117742431233,299.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1808776855469,0.0,0.0,8.255603461293504e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1666564941406,0.0,0.0,0.0001117744104703,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.173583984375,0.0,0.0,0.0005302010686136,287.51519775390625,294.1499938964844,296.7416381835937,292.60504150390625,296.8448486328125,296.81158447265625,284.1404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310377158224,2.1187805288036543e-08,0.0011310165282338,-0.0544923394918441,0.0,0.0,0.0,-0.0153164723888039,60.0,19.06850814819336,0.0,-8.721993083327106e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.175537109375,0.0,0.0,0.000106143321318,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1910095214844,0.0,0.0,0.0001117742431233,299.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1808776855469,0.0,0.0,8.255603461293504e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1666564941406,0.0,0.0,0.0001117744104703,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.173583984375,0.0,0.0,0.0005302010686136,287.51519775390625,294.1499938964844,296.7416381835937,292.60504150390625,296.8448486328125,296.81158447265625,284.1404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310377158224,2.1187805288036543e-08,0.0011310165282338,-0.0544923394918441,0.0,0.0,0.0,-0.0153164723888039,60.0,19.06850814819336,0.0,-8.721993083327106e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.16192626953125,0.0,0.0,0.0001069009013008,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1772155761719,0.0,0.0,0.0001125720154959,299.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16717529296875,0.0,0.0,8.314527076436207e-05,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1531677246094,0.0,0.0,0.0001125721828429,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1600341796875,0.0,0.0,0.0005339854396879,287.489013671875,294.1499938964844,296.6794128417969,292.6700744628906,296.842041015625,296.7453918457031,284.18231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139109255746,2.2131731114427573e-08,0.0011390871368348,-0.0569545552134513,0.0,0.0,0.0,-0.0157844126224517,60.0,18.977279663085938,0.0,-8.846919996585711e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.16192626953125,0.0,0.0,0.0001069009013008,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1772155761719,0.0,0.0,0.0001125720154959,299.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16717529296875,0.0,0.0,8.314527076436207e-05,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1531677246094,0.0,0.0,0.0001125721828429,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1600341796875,0.0,0.0,0.0005339854396879,287.489013671875,294.1499938964844,296.6794128417969,292.6700744628906,296.842041015625,296.7453918457031,284.18231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139109255746,2.2131731114427573e-08,0.0011390871368348,-0.0569545552134513,0.0,0.0,0.0,-0.0157844126224517,60.0,18.977279663085938,0.0,-8.846919996585711e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1479797363281,0.0,0.0,0.000107581843622,298.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1630249023437,0.0,0.0,0.0001132890756707,299.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1531677246094,0.0,0.0,8.367488771909848e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13934326171875,0.0,0.0,0.0001132892430177,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1460876464844,0.0,0.0,0.0005373869207687,287.4625549316406,294.1499938964844,296.6177978515625,292.735107421875,296.8380432128906,296.6802062988281,284.22235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463639093562,2.298015289170508e-08,0.0011463409755378,-0.0591667890548706,0.0,0.0,0.0,-0.0162050072103738,60.0,18.89794158935547,0.0,-8.959963793131467e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1479797363281,0.0,0.0,0.000107581843622,298.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1630249023437,0.0,0.0,0.0001132890756707,299.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1531677246094,0.0,0.0,8.367488771909848e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13934326171875,0.0,0.0,0.0001132892430177,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1460876464844,0.0,0.0,0.0005373869207687,287.4625549316406,294.1499938964844,296.6177978515625,292.735107421875,296.8380432128906,296.6802062988281,284.22235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463639093562,2.298015289170508e-08,0.0011463409755378,-0.0591667890548706,0.0,0.0,0.0,-0.0162050072103738,60.0,18.89794158935547,0.0,-8.959963793131467e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336364746094,0.0,0.0,0.0001081617301679,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.14849853515625,0.0,0.0,0.0001138997176894,299.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1387634277344,0.0,0.0,8.412590977968648e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1251525878906,0.0,0.0,0.0001138998850365,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1318054199219,0.0,0.0,0.0005402836250141,287.4357604980469,294.1499938964844,296.5570373535156,292.79949951171875,296.8328857421875,296.6162109375,284.2605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525424197316,2.3702639850853305e-08,0.0011525187874212,-0.0610499829053878,0.0,0.0,0.0,-0.0165631752461195,60.0,18.82955551147461,0.0,-9.056793004447172e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336364746094,0.0,0.0,0.0001081617301679,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.14849853515625,0.0,0.0,0.0001138997176894,299.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1387634277344,0.0,0.0,8.412590977968648e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1251525878906,0.0,0.0,0.0001138998850365,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1318054199219,0.0,0.0,0.0005402836250141,287.4357604980469,294.1499938964844,296.5570373535156,292.79949951171875,296.8328857421875,296.6162109375,284.2605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525424197316,2.3702639850853305e-08,0.0011525187874212,-0.0610499829053878,0.0,0.0,0.0,-0.0165631752461195,60.0,18.82955551147461,0.0,-9.056793004447172e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
