time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868900,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1263732910156,0.0,0.0,0.0001083278039004,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.14111328125,0.0,0.0,0.0001140746098826,299.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1314392089844,0.0,0.0,8.425507985521108e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.117919921875,0.0,0.0,0.0001140747699537,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1245422363281,0.0,0.0,0.0005411132588051,287.4223022460937,294.1499938964844,296.5270690917969,292.8312683105469,296.8298645019531,296.5848388671875,284.27899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543119326233,2.390952502651089e-08,0.0011542880674824,-0.0615891218185424,0.0,0.0,0.0,-0.0166657380759716,60.0,18.792940139770508,0.0,-9.084616436894066e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1190185546875,0.0,0.0,0.0001084123578038,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336669921875,0.0,0.0,0.0001141636385,299.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1240539550781,0.0,0.0,8.432083996012807e-05,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.11065673828125,0.0,0.0,0.000114163805847,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1171875,0.0,0.0,0.0005415356135927,287.4087829589844,294.1499938964844,296.49737548828125,292.8626708984375,296.8265686035156,296.553955078125,284.2970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552127543836,2.4014813249095823e-08,0.0011551887728273,-0.0618634782731533,0.0,0.0,0.0,-0.0167179349809885,60.0,18.751201629638672,0.0,-9.09879176447248e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1041564941406,0.0,0.0,0.000108333886601,298.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1185913085937,0.0,0.0,0.0001140810054494,299.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.109130859375,0.0,0.0,8.425980195170268e-05,298.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0959167480469,0.0,0.0,0.0001140811655204,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.10235595703125,0.0,0.0,0.0005411437596194,287.3817138671875,294.1499938964844,296.4390563964844,292.9239807128906,296.8192138671875,296.4937438964844,284.3319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543763102963,2.391686315661445e-08,0.00115435232874,-0.0616082400083541,0.0,0.0,0.0,-0.0166693832725286,60.0,18.6487979888916,0.0,-9.085603380754037e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1041564941406,0.0,0.0,0.000108333886601,298.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1185913085937,0.0,0.0,0.0001140810054494,299.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.109130859375,0.0,0.0,8.425980195170268e-05,298.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0959167480469,0.0,0.0,0.0001140811655204,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.10235595703125,0.0,0.0,0.0005411437596194,287.3817138671875,294.1499938964844,296.4390563964844,292.9239807128906,296.8192138671875,296.4937438964844,284.3319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543763102963,2.391686315661445e-08,0.00115435232874,-0.0616082400083541,0.0,0.0,0.0,-0.0166693832725286,60.0,18.6487979888916,0.0,-9.085603380754037e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.089111328125,0.0,0.0,0.0001079771172953,298.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.10333251953125,0.0,0.0,0.0001137053113779,299.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0940246582031,0.0,0.0,8.398231875617057e-05,298.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0809936523437,0.0,0.0,0.0001137054641731,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0873413085937,0.0,0.0,0.0005393617320805,287.3546447753906,294.1499938964844,296.3822326660156,292.9829406738281,296.8108215332031,296.4359130859375,284.3652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505738366395,2.3472100707522265e-08,0.0011505504371598,-0.0604491382837295,0.0,0.0,0.0,-0.016448900103569,60.0,18.517070770263672,0.0,-9.02583892070652e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.089111328125,0.0,0.0,0.0001079771172953,298.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.10333251953125,0.0,0.0,0.0001137053113779,299.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0940246582031,0.0,0.0,8.398231875617057e-05,298.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0809936523437,0.0,0.0,0.0001137054641731,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0873413085937,0.0,0.0,0.0005393617320805,287.3546447753906,294.1499938964844,296.3822326660156,292.9829406738281,296.8108215332031,296.4359130859375,284.3652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505738366395,2.3472100707522265e-08,0.0011505504371598,-0.0604491382837295,0.0,0.0,0.0,-0.016448900103569,60.0,18.517070770263672,0.0,-9.02583892070652e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0739440917969,0.0,0.0,0.000107555752038,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.08795166015625,0.0,0.0,0.0001132615871028,299.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0787658691406,0.0,0.0,8.365458779735491e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.06591796875,0.0,0.0,0.000113261739898,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0722045898437,0.0,0.0,0.0005372570594772,287.32763671875,294.1499938964844,296.32720947265625,293.0390014648437,296.801513671875,296.380126953125,284.3970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460826499387,2.2946839095538962e-08,0.0011460597161203,-0.0590799376368522,0.0,0.0,0.0,-0.0161885097622871,60.0,18.372821807861328,0.0,-8.955510821806457e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0739440917969,0.0,0.0,0.000107555752038,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.08795166015625,0.0,0.0,0.0001132615871028,299.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0787658691406,0.0,0.0,8.365458779735491e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.06591796875,0.0,0.0,0.000113261739898,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0722045898437,0.0,0.0,0.0005372570594772,287.32763671875,294.1499938964844,296.32720947265625,293.0390014648437,296.801513671875,296.380126953125,284.3970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460826499387,2.2946839095538962e-08,0.0011460597161203,-0.0590799376368522,0.0,0.0,0.0,-0.0161885097622871,60.0,18.372821807861328,0.0,-8.955510821806457e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.05865478515625,0.0,0.0,0.0001070373473339,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0724792480469,0.0,0.0,0.0001127156720031,299.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0634155273437,0.0,0.0,8.32513760542497e-05,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0507507324219,0.0,0.0,0.0001127158247982,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.05694580078125,0.0,0.0,0.0005346675752662,287.3007507324219,294.1499938964844,296.2742004394531,293.0915832519531,296.7913818359375,296.32647705078125,284.4276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.2300657320784012e-08,0.0011405354598537,-0.057395089417696,0.0,0.0,0.0,-0.0158681757748127,60.0,18.26593971252441,0.0,-8.869369594322053e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.05865478515625,0.0,0.0,0.0001070373473339,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0724792480469,0.0,0.0,0.0001127156720031,299.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0634155273437,0.0,0.0,8.32513760542497e-05,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0507507324219,0.0,0.0,0.0001127158247982,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.05694580078125,0.0,0.0,0.0005346675752662,287.3007507324219,294.1499938964844,296.2742004394531,293.0915832519531,296.7913818359375,296.32647705078125,284.4276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.2300657320784012e-08,0.0011405354598537,-0.057395089417696,0.0,0.0,0.0,-0.0158681757748127,60.0,18.26593971252441,0.0,-8.869369594322053e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0509948730469,0.0,0.0,0.0001067467965185,298.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.064697265625,0.0,0.0,0.0001124097107094,299.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05572509765625,0.0,0.0,8.302539208671078e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0431213378906,0.0,0.0,0.0001124098562286,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492858886719,0.0,0.0,0.0005332162836566,287.287353515625,294.1499938964844,296.24853515625,293.1164245605469,296.7860107421875,296.3005065917969,284.4424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374611640349,2.1938506122864965e-08,0.0011374392779543,-0.0564506128430366,0.0,0.0,0.0,-0.015688644722104,60.0,18.21475410461425,0.0,-8.821274377623922e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0433044433594,0.0,0.0,0.0001064405296347,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0569152832031,0.0,0.0,0.0001120871966122,299.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0480041503906,0.0,0.0,8.278718451038003e-05,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0354919433594,0.0,0.0,0.0001120873421314,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0415954589844,0.0,0.0,0.0005316865281201,287.27398681640625,294.1499938964844,296.22344970703125,293.14019775390625,296.78045654296875,296.2751159667969,284.4569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341972276568,2.1556777696218887e-08,0.0011341756908223,-0.0554549098014831,0.0,0.0,0.0,-0.0154994083568453,60.0,18.161338806152344,0.0,-8.770719261974592e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.02789306640625,0.0,0.0,0.0001057962799677,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.04132080078125,0.0,0.0,0.0001114087644964,299.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0325012207031,0.0,0.0,8.228610386140645e-05,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.02020263671875,0.0,0.0,0.0001114089100155,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0262145996094,0.0,0.0,0.0005284684593789,287.2474365234375,294.1499938964844,296.1751403808594,293.1843566894531,296.768798828125,296.2262268066406,284.48504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273311683908,2.075379512689324e-08,0.0011273104464635,-0.053359892219305,0.0,0.0,0.0,-0.015101340599358,60.0,18.04769897460937,0.0,-8.664849104889073e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.02789306640625,0.0,0.0,0.0001057962799677,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.04132080078125,0.0,0.0,0.0001114087644964,299.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0325012207031,0.0,0.0,8.228610386140645e-05,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.02020263671875,0.0,0.0,0.0001114089100155,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0262145996094,0.0,0.0,0.0005284684593789,287.2474365234375,294.1499938964844,296.1751403808594,293.1843566894531,296.768798828125,296.2262268066406,284.48504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273311683908,2.075379512689324e-08,0.0011273104464635,-0.053359892219305,0.0,0.0,0.0,-0.015101340599358,60.0,18.04769897460937,0.0,-8.664849104889073e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.012451171875,0.0,0.0,0.0001051325671141,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0256652832031,0.0,0.0,0.0001107098432839,299.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0169982910156,0.0,0.0,8.176988194463775e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0048522949219,0.0,0.0,0.0001107099815271,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.01080322265625,0.0,0.0,0.0005251532420516,287.2210998535156,294.1499938964844,296.1295166015625,293.2235717773437,296.7564697265625,296.1800537109375,284.5119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202577734366,1.992657416849397e-08,0.0011202378664165,-0.0512009114027023,0.0,0.0,0.0,-0.0146912559866905,60.0,17.926074981689453,0.0,-8.556454389463397e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.012451171875,0.0,0.0,0.0001051325671141,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0256652832031,0.0,0.0,0.0001107098432839,299.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0169982910156,0.0,0.0,8.176988194463775e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0048522949219,0.0,0.0,0.0001107099815271,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.01080322265625,0.0,0.0,0.0005251532420516,287.2210998535156,294.1499938964844,296.1295166015625,293.2235717773437,296.7564697265625,296.1800537109375,284.5119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202577734366,1.992657416849397e-08,0.0011202378664165,-0.0512009114027023,0.0,0.0,0.0,-0.0146912559866905,60.0,17.926074981689453,0.0,-8.556454389463397e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9969787597656,0.0,0.0,0.000104478909634,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0100402832031,0.0,0.0,0.0001100215013138,299.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0014953613281,0.0,0.0,8.126147440634668e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.989501953125,0.0,0.0,0.000110021639557,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.995361328125,0.0,0.0,0.0005218881415203,287.1950378417969,294.1499938964844,296.0868530273437,293.2573547363281,296.7435302734375,296.1368713378906,284.53765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132913641631,1.9111890736667192e-08,0.0011132722720503,-0.0490739680826664,0.0,0.0,0.0,-0.0142873860895633,60.0,17.799083709716797,0.0,-8.450368937928945e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9969787597656,0.0,0.0,0.000104478909634,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0100402832031,0.0,0.0,0.0001100215013138,299.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0014953613281,0.0,0.0,8.126147440634668e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.989501953125,0.0,0.0,0.000110021639557,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.995361328125,0.0,0.0,0.0005218881415203,287.1950378417969,294.1499938964844,296.0868530273437,293.2573547363281,296.7435302734375,296.1368713378906,284.53765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132913641631,1.9111890736667192e-08,0.0011132722720503,-0.0490739680826664,0.0,0.0,0.0,-0.0142873860895633,60.0,17.799083709716797,0.0,-8.450368937928945e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9815368652344,0.0,0.0,0.0001038474074448,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9944152832031,0.0,0.0,0.0001093565006158,299.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9859619140625,0.0,0.0,8.077030361164361e-05,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9741516113281,0.0,0.0,0.000109356631583,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9799194335937,0.0,0.0,0.0005187338101677,287.169189453125,294.1499938964844,296.0473327636719,293.2851867675781,296.7301330566406,296.0960998535156,284.5625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065604630857,1.8324831430049933e-08,0.0011065420694649,-0.0470185205340385,0.0,0.0,0.0,-0.0138972057029604,60.0,17.669063568115234,0.0,-8.348507662958583e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9815368652344,0.0,0.0,0.0001038474074448,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9944152832031,0.0,0.0,0.0001093565006158,299.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9859619140625,0.0,0.0,8.077030361164361e-05,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9741516113281,0.0,0.0,0.000109356631583,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9799194335937,0.0,0.0,0.0005187338101677,287.169189453125,294.1499938964844,296.0473327636719,293.2851867675781,296.7301330566406,296.0960998535156,284.5625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065604630857,1.8324831430049933e-08,0.0011065420694649,-0.0470185205340385,0.0,0.0,0.0,-0.0138972057029604,60.0,17.669063568115234,0.0,-8.348507662958583e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97381591796875,0.0,0.0,0.0001035481036524,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9866027832031,0.0,0.0,0.0001090413134079,299.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.97821044921875,0.0,0.0,8.053750934777781e-05,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96649169921875,0.0,0.0,0.0001090414516511,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97222900390625,0.0,0.0,0.0005172387463971,287.1563415527344,294.1499938964844,296.02880859375,293.2967529296875,296.7232971191406,296.0768127441406,284.5745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033712653443,1.7951800046489552e-08,0.0011033532209694,-0.0460441261529922,0.0,0.0,0.0,-0.0137122832238674,60.0,17.602943420410156,0.0,-8.300445131226297e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9660949707031,0.0,0.0,0.0001032624495564,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9787902832031,0.0,0.0,0.0001087405034922,299.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9704895019531,0.0,0.0,8.031533798202872e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9588317871094,0.0,0.0,0.0001087406417354,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9645080566406,0.0,0.0,0.0005158119020052,287.1435852050781,294.1499938964844,296.0111694335937,293.306640625,296.71636962890625,296.05828857421875,284.5864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003267718479,1.7595780832380118e-08,0.0011003091931343,-0.0451140441000461,0.0,0.0,0.0,-0.0135357901453971,60.0,17.536304473876953,0.0,-8.254703942611742e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95068359375,0.0,0.0,0.0001027399412123,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.96319580078125,0.0,0.0,0.0001081902737496,299.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9549865722656,0.0,0.0,7.990893936948851e-05,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9435119628906,0.0,0.0,0.0001081904047168,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9491271972656,0.0,0.0,0.0005132019869051,287.11822509765625,294.1499938964844,295.9786682128906,293.3212280273437,296.7022705078125,296.0236511230469,284.6095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947578120976,1.6944557756914946e-08,0.001094740931876,-0.0434124656021595,0.0,0.0,0.0,-0.0132129518315196,60.0,17.401830673217773,0.0,-8.171361542963498e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95068359375,0.0,0.0,0.0001027399412123,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.96319580078125,0.0,0.0,0.0001081902737496,299.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9549865722656,0.0,0.0,7.990893936948851e-05,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9435119628906,0.0,0.0,0.0001081904047168,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9491271972656,0.0,0.0,0.0005132019869051,287.11822509765625,294.1499938964844,295.9786682128906,293.3212280273437,296.7022705078125,296.0236511230469,284.6095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947578120976,1.6944557756914946e-08,0.001094740931876,-0.0434124656021595,0.0,0.0,0.0,-0.0132129518315196,60.0,17.401830673217773,0.0,-8.171361542963498e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9352722167969,0.0,0.0,0.000102281832369,298.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9476318359375,0.0,0.0,0.0001077078632079,299.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93951416015625,0.0,0.0,7.955262844916433e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9281921386719,0.0,0.0,0.0001077079941751,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9337158203125,0.0,0.0,0.0005109137273393,287.09307861328125,294.1499938964844,295.95001220703125,293.3283996582031,296.6879577636719,295.9920349121094,284.6319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898747714236,1.637359048345388e-08,0.0010898583568632,-0.0419202856719493,0.0,0.0,0.0,-0.0129298977553844,60.0,17.266435623168945,0.0,-8.098638204501185e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9352722167969,0.0,0.0,0.000102281832369,298.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9476318359375,0.0,0.0,0.0001077078632079,299.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93951416015625,0.0,0.0,7.955262844916433e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9281921386719,0.0,0.0,0.0001077079941751,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9337158203125,0.0,0.0,0.0005109137273393,287.09307861328125,294.1499938964844,295.95001220703125,293.3283996582031,296.6879577636719,295.9920349121094,284.6319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898747714236,1.637359048345388e-08,0.0010898583568632,-0.0419202856719493,0.0,0.0,0.0,-0.0129298977553844,60.0,17.266435623168945,0.0,-8.098638204501185e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9198913574219,0.0,0.0,0.0001018719267449,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9320678710937,0.0,0.0,0.0001072762097464,299.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.924072265625,0.0,0.0,7.923381053842604e-05,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.91290283203125,0.0,0.0,0.0001072763334377,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9183654785156,0.0,0.0,0.000508866214659,287.06817626953125,294.1499938964844,295.9237365722656,293.33184814453125,296.6734619140625,295.96337890625,284.6536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855061700567,1.5862694269230815e-08,0.0010854902211576,-0.0405848585069179,0.0,0.0,0.0,-0.0126766273751854,60.0,17.131973266601562,0.0,-8.03384097025628e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9198913574219,0.0,0.0,0.0001018719267449,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9320678710937,0.0,0.0,0.0001072762097464,299.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.924072265625,0.0,0.0,7.923381053842604e-05,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.91290283203125,0.0,0.0,0.0001072763334377,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9183654785156,0.0,0.0,0.000508866214659,287.06817626953125,294.1499938964844,295.9237365722656,293.33184814453125,296.6734619140625,295.96337890625,284.6536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855061700567,1.5862694269230815e-08,0.0010854902211576,-0.0405848585069179,0.0,0.0,0.0,-0.0126766273751854,60.0,17.131973266601562,0.0,-8.03384097025628e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9045104980469,0.0,0.0,0.0001014819281408,298.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91656494140625,0.0,0.0,0.0001068655183189,299.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9086608886719,0.0,0.0,7.893047586549073e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89764404296875,0.0,0.0,0.0001068656420102,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.90301513671875,0.0,0.0,0.0005069181788712,287.04351806640625,294.1499938964844,295.898193359375,293.3355712890625,296.6587829589844,295.9367980957031,284.67462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813494445756,1.537660843098365e-08,0.0010813340777531,-0.0393140874803066,0.0,0.0,0.0,-0.0124356560409069,60.0,17.002685546875,0.0,-7.972431603775476e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9045104980469,0.0,0.0,0.0001014819281408,298.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91656494140625,0.0,0.0,0.0001068655183189,299.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9086608886719,0.0,0.0,7.893047586549073e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89764404296875,0.0,0.0,0.0001068656420102,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.90301513671875,0.0,0.0,0.0005069181788712,287.04351806640625,294.1499938964844,295.898193359375,293.3355712890625,296.6587829589844,295.9367980957031,284.67462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813494445756,1.537660843098365e-08,0.0010813340777531,-0.0393140874803066,0.0,0.0,0.0,-0.0124356560409069,60.0,17.002685546875,0.0,-7.972431603775476e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8968505859375,0.0,0.0,0.0001012941793305,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9088134765625,0.0,0.0,0.0001066678087227,299.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9009704589844,0.0,0.0,7.878445467213169e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8900146484375,0.0,0.0,0.0001066679324139,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8953552246094,0.0,0.0,0.0005059803952462,287.0312805175781,294.1499938964844,295.8857116699219,293.3375244140625,296.6513671875,295.9240417480469,284.6848449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107934884727,1.5142608944529456e-08,0.0010793337132781,-0.0387022718787193,0.0,0.0,0.0,-0.0123196542263031,60.0,16.94036865234375,0.0,-7.942953317296998e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8891906738281,0.0,0.0,0.0001011116692097,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90106201171875,0.0,0.0,0.0001064756143023,299.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8932800292969,0.0,0.0,7.864249346312135e-05,298.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88238525390625,0.0,0.0,0.0001064757379936,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8877258300781,0.0,0.0,0.000505068746861,287.01910400390625,294.1499938964844,295.8733825683594,293.33953857421875,296.6439514160156,295.9115295410156,284.6949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774035472422,1.491512868767586e-08,0.001077388646081,-0.0381074659526348,0.0,0.0,0.0,-0.0122068831697106,60.0,16.87965202331543,0.0,-7.914348287840768e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739013671875,0.0,0.0,0.0001007614046102,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8856201171875,0.0,0.0,0.000106106766907,299.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8779296875,0.0,0.0,7.83700670581311e-05,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8671875,0.0,0.0,0.0001061068905983,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8724365234375,0.0,0.0,0.0005033191991969,286.99493408203125,294.1499938964844,295.8492736816406,293.3436584472656,296.6289978027344,295.8871459960937,284.71466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736698750406,1.4478572119003276e-08,0.0010736553231254,-0.036965861916542,0.0,0.0,0.0,-0.0119904614984989,60.0,16.76251220703125,0.0,-7.859597417336772e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739013671875,0.0,0.0,0.0001007614046102,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8856201171875,0.0,0.0,0.000106106766907,299.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8779296875,0.0,0.0,7.83700670581311e-05,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8671875,0.0,0.0,0.0001061068905983,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8724365234375,0.0,0.0,0.0005033191991969,286.99493408203125,294.1499938964844,295.8492736816406,293.3436584472656,296.6289978027344,295.8871459960937,284.71466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736698750406,1.4478572119003276e-08,0.0010736553231254,-0.036965861916542,0.0,0.0,0.0,-0.0119904614984989,60.0,16.76251220703125,0.0,-7.859597417336772e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8586730957031,0.0,0.0,0.0001004334044409,298.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8702087402344,0.0,0.0,0.0001057613626471,299.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8626403808594,0.0,0.0,7.81149574322626e-05,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.85205078125,0.0,0.0,0.0001057614863384,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8572082519531,0.0,0.0,0.0005016808863729,286.9709777832031,294.1499938964844,295.8258056640625,293.34796142578125,296.6139221191406,295.86358642578125,284.7338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701739229261,1.4069756026913184e-08,0.0010701598366722,-0.035896673798561,0.0,0.0,0.0,-0.0117877954617142,60.0,16.65190315246582,0.0,-7.80849802595185e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8586730957031,0.0,0.0,0.0001004334044409,298.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8702087402344,0.0,0.0,0.0001057613626471,299.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8626403808594,0.0,0.0,7.81149574322626e-05,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.85205078125,0.0,0.0,0.0001057614863384,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8572082519531,0.0,0.0,0.0005016808863729,286.9709777832031,294.1499938964844,295.8258056640625,293.34796142578125,296.6139221191406,295.86358642578125,284.7338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701739229261,1.4069756026913184e-08,0.0010701598366722,-0.035896673798561,0.0,0.0,0.0,-0.0117877954617142,60.0,16.65190315246582,0.0,-7.80849802595185e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8434753417969,0.0,0.0,0.0001001266718958,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8548583984375,0.0,0.0,0.0001054383537848,299.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8473815917969,0.0,0.0,7.787638605805114e-05,298.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8369445800781,0.0,0.0,0.0001054384702001,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.842041015625,0.0,0.0,0.0005001487443223,286.9472961425781,294.1499938964844,295.8029479980469,293.3523864746094,296.5987548828125,295.8407287597656,284.7525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669045150279,1.3687444955223782e-08,0.0010668908944353,-0.0348966903984546,0.0,0.0,0.0,-0.0115982675924897,60.0,16.547542572021484,0.0,-7.76086181986102e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8434753417969,0.0,0.0,0.0001001266718958,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8548583984375,0.0,0.0,0.0001054383537848,299.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8473815917969,0.0,0.0,7.787638605805114e-05,298.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8369445800781,0.0,0.0,0.0001054384702001,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.842041015625,0.0,0.0,0.0005001487443223,286.9472961425781,294.1499938964844,295.8029479980469,293.3523864746094,296.5987548828125,295.8407287597656,284.7525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669045150279,1.3687444955223782e-08,0.0010668908944353,-0.0348966903984546,0.0,0.0,0.0,-0.0115982675924897,60.0,16.547542572021484,0.0,-7.76086181986102e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82830810546875,0.0,0.0,9.98416799120605e-05,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8395690917969,0.0,0.0,0.0001051382423611,299.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8321838378906,0.0,0.0,7.765472400933504e-05,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8218688964844,0.0,0.0,0.0001051383587764,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.826904296875,0.0,0.0,0.000498725217767,286.923828125,294.1499938964844,295.7806701660156,293.3568725585937,296.58349609375,295.8184814453125,284.770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638668900355,1.3332226878048914e-08,0.0010638535022735,-0.0339674837887287,0.0,0.0,0.0,-0.0114221712574362,60.0,16.449308395385742,0.0,-7.716731431628433e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
