time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871240,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82830810546875,0.0,0.0,9.98416799120605e-05,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8395690917969,0.0,0.0,0.0001051382423611,299.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8321838378906,0.0,0.0,7.765472400933504e-05,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8218688964844,0.0,0.0,0.0001051383587764,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.826904296875,0.0,0.0,0.000498725217767,286.923828125,294.1499938964844,295.7806701660156,293.3568725585937,296.58349609375,295.8184814453125,284.770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638668900355,1.3332226878048914e-08,0.0010638535022735,-0.0339674837887287,0.0,0.0,0.0,-0.0114221712574362,60.0,16.449308395385742,0.0,-7.716731431628433e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8207702636719,0.0,0.0,9.970952669391409e-05,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8319396972656,0.0,0.0,0.0001049990751198,299.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8246154785156,0.0,0.0,7.755193655611947e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143615722656,0.0,0.0,0.0001049991915351,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8193664550781,0.0,0.0,0.0004980651428923,286.9122314453125,294.1499938964844,295.7697448730469,293.3591613769531,296.5758361816406,295.8076171875,284.7796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624584974721,1.3167508861045008e-08,0.0010624453425407,-0.033536572009325,0.0,0.0,0.0,-0.0113405147567391,60.0,16.403072357177734,0.0,-7.696311143945422e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.813232421875,0.0,0.0,9.95811278698966e-05,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8243408203125,0.0,0.0,0.0001048638659995,299.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.81707763671875,0.0,0.0,7.745206676190719e-05,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.806884765625,0.0,0.0,0.0001048639824148,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8118591308594,0.0,0.0,0.0004974237526766,286.9006652832031,294.1499938964844,295.7589416503906,293.3614196777344,296.5681457519531,295.7969055175781,284.7884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610907338559,1.3007468879777662e-08,0.0010610776953399,-0.0331178791821002,0.0,0.0,0.0,-0.011261180974543,60.0,16.358049392700195,0.0,-7.67649623867328e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7981872558594,0.0,0.0,9.933594265021384e-05,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8091735839844,0.0,0.0,0.0001046056786435,299.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8019714355469,0.0,0.0,7.726137118879706e-05,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7919311523437,0.0,0.0,0.0001046057877829,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7968444824219,0.0,0.0,0.0004961991216987,286.877685546875,294.1499938964844,295.7377319335937,293.3659973144531,296.5527038574219,295.77569580078125,284.8057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058476162143,1.2701863560948825e-08,0.0010584634728729,-0.0323183201253414,0.0,0.0,0.0,-0.0111096743494272,60.0,16.27102279663086,0.0,-7.63872947118216e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7981872558594,0.0,0.0,9.933594265021384e-05,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8091735839844,0.0,0.0,0.0001046056786435,299.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8019714355469,0.0,0.0,7.726137118879706e-05,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7919311523437,0.0,0.0,0.0001046057877829,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7968444824219,0.0,0.0,0.0004961991216987,286.877685546875,294.1499938964844,295.7377319335937,293.3659973144531,296.5527038574219,295.77569580078125,284.8057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058476162143,1.2701863560948825e-08,0.0010584634728729,-0.0323183201253414,0.0,0.0,0.0,-0.0111096743494272,60.0,16.27102279663086,0.0,-7.63872947118216e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7832336425781,0.0,0.0,9.911428060149774e-05,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7940673828125,0.0,0.0,0.0001043722513713,299.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7869567871094,0.0,0.0,7.708896009717137e-05,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77703857421875,0.0,0.0,0.0001043723605107,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7818908691406,0.0,0.0,0.0004950919537805,286.8549499511719,294.1499938964844,295.7170104980469,293.3705749511719,296.5372314453125,295.7550048828125,284.8226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561133967712,1.2425567241791668e-08,0.0010561010567471,-0.0315953828394413,0.0,0.0,0.0,-0.0109727028757333,60.0,16.18989372253418,0.0,-7.60466463134435e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7832336425781,0.0,0.0,9.911428060149774e-05,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7940673828125,0.0,0.0,0.0001043722513713,299.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7869567871094,0.0,0.0,7.708896009717137e-05,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77703857421875,0.0,0.0,0.0001043723605107,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7818908691406,0.0,0.0,0.0004950919537805,286.8549499511719,294.1499938964844,295.7170104980469,293.3705749511719,296.5372314453125,295.7550048828125,284.8226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561133967712,1.2425567241791668e-08,0.0010561010567471,-0.0315953828394413,0.0,0.0,0.0,-0.0109727028757333,60.0,16.18989372253418,0.0,-7.60466463134435e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7683410644531,0.0,0.0,9.891235094983132e-05,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7790222167969,0.0,0.0,0.0001041596115101,299.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7720031738281,0.0,0.0,7.693190855206922e-05,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76220703125,0.0,0.0,0.0001041597133735,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669982910156,0.0,0.0,0.0004940833314321,286.8324890136719,294.1499938964844,295.6967163085937,293.3750915527344,296.52166748046875,295.7347717285156,284.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539609938859,1.2173863694897593e-08,0.0010539487702772,-0.0309367552399635,0.0,0.0,0.0,-0.0108479224145412,60.0,16.113994598388672,0.0,-7.573697757834452e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7683410644531,0.0,0.0,9.891235094983132e-05,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7790222167969,0.0,0.0,0.0001041596115101,299.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7720031738281,0.0,0.0,7.693190855206922e-05,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76220703125,0.0,0.0,0.0001041597133735,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669982910156,0.0,0.0,0.0004940833314321,286.8324890136719,294.1499938964844,295.6967163085937,293.3750915527344,296.52166748046875,295.7347717285156,284.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539609938859,1.2173863694897593e-08,0.0010539487702772,-0.0309367552399635,0.0,0.0,0.0,-0.0108479224145412,60.0,16.113994598388672,0.0,-7.573697757834452e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535095214844,0.0,0.0,9.872897499008104e-05,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7640380859375,0.0,0.0,0.000103966500319,299.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.75714111328125,0.0,0.0,7.678927795495838e-05,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474670410156,0.0,0.0,0.0001039666021824,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.752197265625,0.0,0.0,0.00049316737568,286.81024169921875,294.1499938964844,295.6768493652344,293.3795166015625,296.5060729980469,295.7149353027344,284.8554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520061478018,1.1945274103197793e-08,0.001051994273439,-0.0303385760635137,0.0,0.0,0.0,-0.0107346018776297,60.0,16.04286766052246,0.0,-7.545629188143722e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535095214844,0.0,0.0,9.872897499008104e-05,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7640380859375,0.0,0.0,0.000103966500319,299.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.75714111328125,0.0,0.0,7.678927795495838e-05,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474670410156,0.0,0.0,0.0001039666021824,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.752197265625,0.0,0.0,0.00049316737568,286.81024169921875,294.1499938964844,295.6768493652344,293.3795166015625,296.5060729980469,295.7149353027344,284.8554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520061478018,1.1945274103197793e-08,0.001051994273439,-0.0303385760635137,0.0,0.0,0.0,-0.0107346018776297,60.0,16.04286766052246,0.0,-7.545629188143722e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7461242675781,0.0,0.0,9.864604362519458e-05,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.756591796875,0.0,0.0,0.0001038791742757,299.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7497253417969,0.0,0.0,7.672477659070864e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7401123046875,0.0,0.0,0.0001038792761391,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74481201171875,0.0,0.0,0.0004927531699649,286.7992553710937,294.1499938964844,295.66705322265625,293.3816833496094,296.4982604980469,295.7051696777344,284.8633728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511229047551,1.1841899905107311e-08,0.0010511110303923,-0.0300680492073297,0.0,0.0,0.0,-0.0106833577156066,60.0,16.009510040283203,0.0,-7.532953105737762e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387390136719,0.0,0.0,9.856483666226268e-05,298.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7491455078125,0.0,0.0,0.0001037936526699,299.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7423400878906,0.0,0.0,7.666161400265992e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7327880859375,0.0,0.0,0.0001037937618093,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7374572753906,0.0,0.0,0.000492347520776,286.7882995605469,294.1499938964844,295.6573486328125,293.3838195800781,296.49041748046875,295.6954650878906,284.8712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502578224986,1.1740669769721991e-08,0.0010502460645511,-0.02980313077569,0.0,0.0,0.0,-0.0106331771239638,60.0,15.976740837097168,0.0,-7.520550582285068e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7240295410156,0.0,0.0,9.841292921919376e-05,298.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7343139648437,0.0,0.0,0.0001036336834658,299.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7275695800781,0.0,0.0,7.654345972696319e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181701660156,0.0,0.0,0.0001036337853292,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7227783203125,0.0,0.0,0.000491588783916,286.7665100097656,294.1499938964844,295.63818359375,293.3879699707031,296.4747314453125,295.6762390136719,284.8868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486366227269,1.1551293255251949e-08,0.00104862509761,-0.0293075181543827,0.0,0.0,0.0,-0.0105392867699265,60.0,15.91354751586914,0.0,-7.497375520415518e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7240295410156,0.0,0.0,9.841292921919376e-05,298.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7343139648437,0.0,0.0,0.0001036336834658,299.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7275695800781,0.0,0.0,7.654345972696319e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181701660156,0.0,0.0,0.0001036337853292,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7227783203125,0.0,0.0,0.000491588783916,286.7665100097656,294.1499938964844,295.63818359375,293.3879699707031,296.4747314453125,295.6762390136719,284.8868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486366227269,1.1551293255251949e-08,0.00104862509761,-0.0293075181543827,0.0,0.0,0.0,-0.0105392867699265,60.0,15.91354751586914,0.0,-7.497375520415518e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,9.82841884251684e-05,298.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7195739746094,0.0,0.0,0.0001034981105476,299.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71295166015625,0.0,0.0,7.64433279982768e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7036437988281,0.0,0.0,0.000103498212411,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.70819091796875,0.0,0.0,0.0004909457638859,286.7450561523437,294.1499938964844,295.61932373046875,293.3919372558594,296.4590148925781,295.6574401855469,284.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472642024978,1.1390794085741618e-08,0.0010472527937963,-0.0288874600082635,0.0,0.0,0.0,-0.0104597210884094,60.0,15.855746269226074,0.0,-7.477761698737595e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,9.82841884251684e-05,298.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7195739746094,0.0,0.0,0.0001034981105476,299.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71295166015625,0.0,0.0,7.64433279982768e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7036437988281,0.0,0.0,0.000103498212411,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.70819091796875,0.0,0.0,0.0004909457638859,286.7450561523437,294.1499938964844,295.61932373046875,293.3919372558594,296.4590148925781,295.6574401855469,284.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472642024978,1.1390794085741618e-08,0.0010472527937963,-0.0288874600082635,0.0,0.0,0.0,-0.0104597210884094,60.0,15.855746269226074,0.0,-7.477761698737595e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.69488525390625,0.0,0.0,9.816295641940088e-05,298.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70489501953125,0.0,0.0,0.0001033704538713,299.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983337402344,0.0,0.0,7.63490388635546e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.68914794921875,0.0,0.0,0.0001033705557347,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6936340332031,0.0,0.0,0.0004903402295894,286.7237243652344,294.1499938964844,295.6007385253906,293.3956604003906,296.4432678222656,295.6387634277344,284.91717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459712939336,1.1239655428596508e-08,0.0010459601180627,-0.0284918881952762,0.0,0.0,0.0,-0.0103847933933138,60.0,15.79986572265625,0.0,-7.459316009317264e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.69488525390625,0.0,0.0,9.816295641940088e-05,298.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70489501953125,0.0,0.0,0.0001033704538713,299.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983337402344,0.0,0.0,7.63490388635546e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.68914794921875,0.0,0.0,0.0001033705557347,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6936340332031,0.0,0.0,0.0004903402295894,286.7237243652344,294.1499938964844,295.6007385253906,293.3956604003906,296.4432678222656,295.6387634277344,284.91717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459712939336,1.1239655428596508e-08,0.0010459601180627,-0.0284918881952762,0.0,0.0,0.0,-0.0103847933933138,60.0,15.79986572265625,0.0,-7.459316009317264e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6804504394531,0.0,0.0,9.806445450522006e-05,298.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6903381347656,0.0,0.0,0.0001032667205436,299.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838684082031,0.0,0.0,7.627242302987725e-05,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6748046875,0.0,0.0,0.000103266822407,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6792297363281,0.0,0.0,0.0004898482584394,286.7027587890625,294.1499938964844,295.5823974609375,293.3991394042969,296.4274597167969,295.6204833984375,284.9318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449212277308,1.1116831899471435e-08,0.0010449100518599,-0.0281704142689704,0.0,0.0,0.0,-0.0103239063173532,60.0,15.74909782409668,0.0,-7.444342031703854e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6804504394531,0.0,0.0,9.806445450522006e-05,298.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6903381347656,0.0,0.0,0.0001032667205436,299.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838684082031,0.0,0.0,7.627242302987725e-05,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6748046875,0.0,0.0,0.000103266822407,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6792297363281,0.0,0.0,0.0004898482584394,286.7027587890625,294.1499938964844,295.5823974609375,293.3991394042969,296.4274597167969,295.6204833984375,284.9318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449212277308,1.1116831899471435e-08,0.0010449100518599,-0.0281704142689704,0.0,0.0,0.0,-0.0103239063173532,60.0,15.74909782409668,0.0,-7.444342031703854e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6732482910156,0.0,0.0,9.801690612221135e-05,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6830749511719,0.0,0.0,0.0001032166474033,299.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6766357421875,0.0,0.0,7.623543933732435e-05,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6676330566406,0.0,0.0,0.0001032167419907,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6720275878906,0.0,0.0,0.0004896107711829,286.6922912597656,294.1499938964844,295.57330322265625,293.4007873535156,296.4195556640625,295.6113586425781,284.93914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444158688187,1.1057542437242772e-08,0.0010444048093631,-0.0280152279883623,0.0,0.0,0.0,-0.0102945221588015,60.0,15.724187850952148,0.0,-7.437119364794853e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.66607666015625,0.0,0.0,9.79738251771778e-05,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6758117675781,0.0,0.0,0.0001031712818075,299.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.66943359375,0.0,0.0,7.620193355251104e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6604919433594,0.0,0.0,0.000103171376395,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.66485595703125,0.0,0.0,0.0004893955774605,286.68194580078125,294.1499938964844,295.5642395019531,293.4023132324219,296.4116516113281,295.602294921875,284.9463806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439561447128,1.100382274188405e-08,0.0010439450852572,-0.0278746206313371,0.0,0.0,0.0,-0.0102678891271352,60.0,15.700162887573242,0.0,-7.430578108369448e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517333984375,0.0,0.0,9.789466275833548e-05,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.661376953125,0.0,0.0,0.0001030879211612,299.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6550598144531,0.0,0.0,7.614036439917982e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.646240234375,0.0,0.0,0.0001030880157486,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6505432128906,0.0,0.0,0.0004890002310276,286.66131591796875,294.1499938964844,295.5462951660156,293.4051818847656,296.39581298828125,295.58428955078125,284.96075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043110853061,1.090510615142648e-08,0.0010430999100208,-0.0276162326335906,0.0,0.0,0.0,-0.010218946263194,60.0,15.65345859527588,0.0,-7.418565672878685e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517333984375,0.0,0.0,9.789466275833548e-05,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.661376953125,0.0,0.0,0.0001030879211612,299.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6550598144531,0.0,0.0,7.614036439917982e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.646240234375,0.0,0.0,0.0001030880157486,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6505432128906,0.0,0.0,0.0004890002310276,286.66131591796875,294.1499938964844,295.5462951660156,293.4051818847656,296.39581298828125,295.58428955078125,284.96075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043110853061,1.090510615142648e-08,0.0010430999100208,-0.0276162326335906,0.0,0.0,0.0,-0.010218946263194,60.0,15.65345859527588,0.0,-7.418565672878685e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374816894531,0.0,0.0,9.782931010704488e-05,298.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6470031738281,0.0,0.0,0.0001030190978781,299.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6407470703125,0.0,0.0,7.608952728332952e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6320495605469,0.0,0.0,0.0001030191924655,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.63629150390625,0.0,0.0,0.0004886738024652,286.640869140625,294.1499938964844,295.5284423828125,293.4076843261719,296.37994384765625,295.56640625,284.97491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424132924526,1.0823588247887985e-08,0.0010424024658277,-0.0274028554558753,0.0,0.0,0.0,-0.0101785315200686,60.0,15.608957290649414,0.0,-7.408653601714833e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374816894531,0.0,0.0,9.782931010704488e-05,298.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6470031738281,0.0,0.0,0.0001030190978781,299.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6407470703125,0.0,0.0,7.608952728332952e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6320495605469,0.0,0.0,0.0001030191924655,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.63629150390625,0.0,0.0,0.0004886738024652,286.640869140625,294.1499938964844,295.5284423828125,293.4076843261719,296.37994384765625,295.56640625,284.97491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424132924526,1.0823588247887985e-08,0.0010424024658277,-0.0274028554558753,0.0,0.0,0.0,-0.0101785315200686,60.0,15.608957290649414,0.0,-7.408653601714833e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.623291015625,0.0,0.0,9.777563536772504e-05,298.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6326904296875,0.0,0.0,0.0001029625709634,299.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.62652587890625,0.0,0.0,7.604778511449695e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.617919921875,0.0,0.0,0.0001029626655508,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.62213134765625,0.0,0.0,0.0004884057561866,286.6206359863281,294.1499938964844,295.5107116699219,293.4097595214844,296.3640441894531,295.5486145019531,284.9889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418406454846,1.075662847682679e-08,0.0010418298188596,-0.027227584272623,0.0,0.0,0.0,-0.0101453373208642,60.0,15.566731452941896,0.0,-7.400516466304907e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.623291015625,0.0,0.0,9.777563536772504e-05,298.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6326904296875,0.0,0.0,0.0001029625709634,299.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.62652587890625,0.0,0.0,7.604778511449695e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.617919921875,0.0,0.0,0.0001029626655508,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.62213134765625,0.0,0.0,0.0004884057561866,286.6206359863281,294.1499938964844,295.5107116699219,293.4097595214844,296.3640441894531,295.5486145019531,284.9889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418406454846,1.075662847682679e-08,0.0010418298188596,-0.027227584272623,0.0,0.0,0.0,-0.0101453373208642,60.0,15.566731452941896,0.0,-7.400516466304907e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60919189453125,0.0,0.0,9.77330419118516e-05,298.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61846923828125,0.0,0.0,0.0001029177146847,299.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6123962402344,0.0,0.0,7.601465040352196e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6038818359375,0.0,0.0,0.0001029178092721,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6080322265625,0.0,0.0,0.0004881930362898,286.6006164550781,294.1499938964844,295.4930419921875,293.4114074707031,296.34814453125,295.53094482421875,285.00274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413860436528,1.0703472774764576e-08,0.0010413753334432,-0.0270884428173303,0.0,0.0,0.0,-0.0101189855486154,60.0,15.526592254638672,0.0,-7.394059764465055e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60919189453125,0.0,0.0,9.77330419118516e-05,298.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61846923828125,0.0,0.0,0.0001029177146847,299.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6123962402344,0.0,0.0,7.601465040352196e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6038818359375,0.0,0.0,0.0001029178092721,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6080322265625,0.0,0.0,0.0004881930362898,286.6006164550781,294.1499938964844,295.4930419921875,293.4114074707031,296.34814453125,295.53094482421875,285.00274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413860436528,1.0703472774764576e-08,0.0010413753334432,-0.0270884428173303,0.0,0.0,0.0,-0.0101189855486154,60.0,15.526592254638672,0.0,-7.394059764465055e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6021728515625,0.0,0.0,9.771522309165448e-05,298.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.61138916015625,0.0,0.0,0.000102898957266,299.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6053466796875,0.0,0.0,7.600079698022455e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968933105469,0.0,0.0,0.0001028990518534,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6010437011719,0.0,0.0,0.000488104094984,286.5906982421875,294.1499938964844,295.4842224121094,293.4120483398437,296.3401794433594,295.52215576171875,285.00958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411959374323,1.0681239004384224e-08,0.0010411852272227,-0.0270302444696426,0.0,0.0,0.0,-0.0101079633459448,60.0,15.50730800628662,0.0,-7.391359702069168e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951843261719,0.0,0.0,9.770011820364743e-05,298.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60430908203125,0.0,0.0,0.0001028830520226,299.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59832763671875,0.0,0.0,7.598904630867764e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5899353027344,0.0,0.0,0.0001028831393341,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5940246582031,0.0,0.0,0.0004880286578554,286.5808410644531,294.1499938964844,295.47540283203125,293.4125671386719,296.33221435546875,295.51336669921875,285.016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410345857962,1.0662376759285053e-08,0.001041023992002,-0.0269808694720268,0.0,0.0,0.0,-0.0100986128672957,60.0,15.488449096679688,0.0,-7.389069622831812e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5812683105469,0.0,0.0,9.767832671059296e-05,298.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5902709960937,0.0,0.0,0.0001028600963763,299.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5843811035156,0.0,0.0,7.59720933274366e-05,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760803222656,0.0,0.0,0.0001028601909638,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.58013916015625,0.0,0.0,0.0004879198386333,286.5613098144531,294.1499938964844,295.4577941894531,293.4132385253906,296.3162536621094,295.49578857421875,285.02978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408016387373,1.0635145208937049e-08,0.001040791044943,-0.0269095841795206,0.0,0.0,0.0,-0.0100851124152541,60.0,15.452102661132812,0.0,-7.385764178025056e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5812683105469,0.0,0.0,9.767832671059296e-05,298.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5902709960937,0.0,0.0,0.0001028600963763,299.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5843811035156,0.0,0.0,7.59720933274366e-05,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760803222656,0.0,0.0,0.0001028601909638,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.58013916015625,0.0,0.0,0.0004879198386333,286.5613098144531,294.1499938964844,295.4577941894531,293.4132385253906,296.3162536621094,295.49578857421875,285.02978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408016387373,1.0635145208937049e-08,0.001040791044943,-0.0269095841795206,0.0,0.0,0.0,-0.0100851124152541,60.0,15.452102661132812,0.0,-7.385764178025056e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5674133300781,0.0,0.0,9.76632145466283e-05,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.000102844183857,299.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57049560546875,0.0,0.0,7.596034265588969e-05,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.56231689453125,0.0,0.0,0.0001028442711685,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663146972656,0.0,0.0,0.0004878444015048,286.5419921875,294.1499938964844,295.44012451171875,293.4133605957031,296.3002319335937,295.47821044921875,285.0430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406397050246,1.0616240331273733e-08,0.0010406291112303,-0.0268600992858409,0.0,0.0,0.0,-0.0100757386535406,60.0,15.417021751403809,0.0,-7.383469835531288e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5674133300781,0.0,0.0,9.76632145466283e-05,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.000102844183857,299.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57049560546875,0.0,0.0,7.596034265588969e-05,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.56231689453125,0.0,0.0,0.0001028442711685,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663146972656,0.0,0.0,0.0004878444015048,286.5419921875,294.1499938964844,295.44012451171875,293.4133605957031,296.3002319335937,295.47821044921875,285.0430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406397050246,1.0616240331273733e-08,0.0010406291112303,-0.0268600992858409,0.0,0.0,0.0,-0.0100757386535406,60.0,15.417021751403809,0.0,-7.383469835531288e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5536804199219,0.0,0.0,9.765848517417908e-05,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5624694824219,0.0,0.0,0.0001028391998261,299.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.55670166015625,0.0,0.0,7.595666102133691e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.54864501953125,0.0,0.0,0.0001028392871376,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5525817871094,0.0,0.0,0.0004878207982983,286.52294921875,294.1499938964844,295.42236328125,293.41290283203125,296.2842102050781,295.4605712890625,285.05621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040588831529,1.0610267331401246e-08,0.0010405782377347,-0.0268444642424583,0.0,0.0,0.0,-0.0100727789103984,60.0,15.383111953735352,0.0,-7.382745081940811e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5536804199219,0.0,0.0,9.765848517417908e-05,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5624694824219,0.0,0.0,0.0001028391998261,299.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.55670166015625,0.0,0.0,7.595666102133691e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.54864501953125,0.0,0.0,0.0001028392871376,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5525817871094,0.0,0.0,0.0004878207982983,286.52294921875,294.1499938964844,295.42236328125,293.41290283203125,296.2842102050781,295.4605712890625,285.05621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040588831529,1.0610267331401246e-08,0.0010405782377347,-0.0268444642424583,0.0,0.0,0.0,-0.0100727789103984,60.0,15.383111953735352,0.0,-7.382745081940811e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
