time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873580,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5400085449219,0.0,0.0,9.766071161720902e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487060546875,0.0,0.0,0.0001028415426844,299.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5429992675781,0.0,0.0,7.595839269924909e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350646972656,0.0,0.0,0.0001028416299959,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389404296875,0.0,0.0,0.0004878319741692,286.50408935546875,294.1499938964844,295.4045104980469,293.4118347167969,296.2681579589844,295.44287109375,285.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406117653474,1.0612969170153974e-08,0.0010406011715531,-0.0268515367060899,0.0,0.0,0.0,-0.0100741172209382,60.0,15.350177764892578,0.0,-7.383073352684735e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5400085449219,0.0,0.0,9.766071161720902e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487060546875,0.0,0.0,0.0001028415426844,299.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5429992675781,0.0,0.0,7.595839269924909e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350646972656,0.0,0.0,0.0001028416299959,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389404296875,0.0,0.0,0.0004878319741692,286.50408935546875,294.1499938964844,295.4045104980469,293.4118347167969,296.2681579589844,295.44287109375,285.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406117653474,1.0612969170153974e-08,0.0010406011715531,-0.0268515367060899,0.0,0.0,0.0,-0.0100741172209382,60.0,15.350177764892578,0.0,-7.383073352684735e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,9.766482980921865e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5418395996094,0.0,0.0,0.0001028458791552,299.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53619384765625,0.0,0.0,7.596159412059933e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282897949219,0.0,0.0,0.0001028459664667,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5321350097656,0.0,0.0,0.0004878525796812,286.4947204589844,294.1499938964844,295.3955383300781,293.4110412597656,296.2601318359375,295.4339904785156,285.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406555375084,1.0618062873390954e-08,0.0010406449437141,-0.0268648713827133,0.0,0.0,0.0,-0.0100766438990831,60.0,15.333998680114746,0.0,-7.383691524864845e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5264587402344,0.0,0.0,9.767103620106354e-05,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350341796875,0.0,0.0,0.0001028524129651,299.21875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5293884277344,0.0,0.0,7.596641808049753e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.52154541015625,0.0,0.0,0.0001028525002766,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.525390625,0.0,0.0,0.0004878835752606,286.4854431152344,294.1499938964844,295.38653564453125,293.4100952148437,296.2520751953125,295.4250793457031,285.0820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407213121652,1.0625755386683975e-08,0.0010407107183709,-0.0268850065767765,0.0,0.0,0.0,-0.0100804576650261,60.0,15.31798267364502,0.0,-7.384625178019635e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51300048828125,0.0,0.0,9.7693940915633e-05,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5214538574219,0.0,0.0,0.0001028765327646,299.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5158996582031,0.0,0.0,7.598423690069467e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081481933594,0.0,0.0,0.0001028766128001,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5119323730469,0.0,0.0,0.0004879980406258,286.4670715332031,294.1499938964844,295.3683776855469,293.4076843261719,296.2359313964844,295.4071350097656,285.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409646201878,1.0654221505035366e-08,0.0010409540263935,-0.0269595216959714,0.0,0.0,0.0,-0.0100945690646767,60.0,15.28681755065918,0.0,-7.388079836800898e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51300048828125,0.0,0.0,9.7693940915633e-05,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5214538574219,0.0,0.0,0.0001028765327646,299.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5158996582031,0.0,0.0,7.598423690069467e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081481933594,0.0,0.0,0.0001028766128001,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5119323730469,0.0,0.0,0.0004879980406258,286.4670715332031,294.1499938964844,295.3683776855469,293.4076843261719,296.2359313964844,295.4071350097656,285.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409646201878,1.0654221505035366e-08,0.0010409540263935,-0.0269595216959714,0.0,0.0,0.0,-0.0100945690646767,60.0,15.28681755065918,0.0,-7.388079836800898e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996032714844,0.0,0.0,9.772086923476309e-05,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079650878906,0.0,0.0,0.0001029048871714,299.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5024719238281,0.0,0.0,7.60051843826659e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49481201171875,0.0,0.0,0.0001029049744829,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4985656738281,0.0,0.0,0.0004881326167378,286.4488525390625,294.1499938964844,295.3500061035156,293.404541015625,296.2197570800781,295.3890380859375,285.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412503033876,1.0687704943279641e-08,0.001041239593178,-0.0270471684634685,0.0,0.0,0.0,-0.0101111643016338,60.0,15.255849838256836,0.0,-7.392144851792183e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996032714844,0.0,0.0,9.772086923476309e-05,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079650878906,0.0,0.0,0.0001029048871714,299.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5024719238281,0.0,0.0,7.60051843826659e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49481201171875,0.0,0.0,0.0001029049744829,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4985656738281,0.0,0.0,0.0004881326167378,286.4488525390625,294.1499938964844,295.3500061035156,293.404541015625,296.2197570800781,295.3890380859375,285.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412503033876,1.0687704943279641e-08,0.001041239593178,-0.0270471684634685,0.0,0.0,0.0,-0.0101111643016338,60.0,15.255849838256836,0.0,-7.392144851792183e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862976074219,0.0,0.0,9.781943663256244e-05,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945373535156,0.0,0.0,0.0001030086859827,299.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891357421875,0.0,0.0,7.608184387208894e-05,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815979003906,0.0,0.0,0.0001030087660183,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852905273437,0.0,0.0,0.0004886250244453,286.4308776855469,294.1499938964844,295.3316955566406,293.4010009765625,296.2035217285156,295.3707275390625,285.1199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422992054373,1.081044498363326e-08,0.0010422883788123,-0.0273684561252594,0.0,0.0,0.0,-0.010172008536756,60.0,15.22963809967041,0.0,-7.407056301644843e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862976074219,0.0,0.0,9.781943663256244e-05,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945373535156,0.0,0.0,0.0001030086859827,299.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891357421875,0.0,0.0,7.608184387208894e-05,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815979003906,0.0,0.0,0.0001030087660183,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852905273437,0.0,0.0,0.0004886250244453,286.4308776855469,294.1499938964844,295.3316955566406,293.4010009765625,296.2035217285156,295.3707275390625,285.1199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422992054373,1.081044498363326e-08,0.0010422883788123,-0.0273684561252594,0.0,0.0,0.0,-0.010172008536756,60.0,15.22963809967041,0.0,-7.407056301644843e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730834960937,0.0,0.0,9.807195601752028e-05,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4812316894531,0.0,0.0,0.0001032745931297,299.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47589111328125,0.0,0.0,7.627824379596859e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46844482421875,0.0,0.0,0.0001032746804412,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720764160156,0.0,0.0,0.000489886442665,286.4131164550781,294.1499938964844,295.31378173828125,293.3973999023437,296.1872253417969,295.3521728515625,285.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449894471094,1.1125008470003196e-08,0.0010449782712385,-0.0281918197870254,0.0,0.0,0.0,-0.0103279510512948,60.0,15.218711853027344,-0.0,-7.445338923162127e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730834960937,0.0,0.0,9.807195601752028e-05,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4812316894531,0.0,0.0,0.0001032745931297,299.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47589111328125,0.0,0.0,7.627824379596859e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46844482421875,0.0,0.0,0.0001032746804412,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720764160156,0.0,0.0,0.000489886442665,286.4131164550781,294.1499938964844,295.31378173828125,293.3973999023437,296.1872253417969,295.3521728515625,285.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449894471094,1.1125008470003196e-08,0.0010449782712385,-0.0281918197870254,0.0,0.0,0.0,-0.0103279510512948,60.0,15.218711853027344,-0.0,-7.445338923162127e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4665222167969,0.0,0.0,9.82482815743424e-05,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745788574219,0.0,0.0,0.000103460275568,299.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46929931640625,0.0,0.0,7.641538832103834e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4618835449219,0.0,0.0,0.0001034603556036,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46551513671875,0.0,0.0,0.0004907672409899,286.4042663574219,294.1499938964844,295.304931640625,293.39556884765625,296.1790466308594,295.3427734375,285.1384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468687396496,1.1344672756763431e-08,0.0010468574473634,-0.0287667512893676,0.0,0.0,0.0,-0.0104368524625897,60.0,15.219619750976562,-0.0,-7.472130647556696e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599304199219,0.0,0.0,9.84641519607976e-05,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.46795654296875,0.0,0.0,0.0001036875910358,299.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46270751953125,0.0,0.0,7.658328831894323e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4553527832031,0.0,0.0,0.0001036876783473,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4589233398437,0.0,0.0,0.0004918455379083,286.3955078125,294.1499938964844,295.2961730957031,293.3937683105469,296.1708374023437,295.3333435058594,285.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491681750863,1.1613611405891788e-08,0.0010491566499695,-0.0294706132262945,0.0,0.0,0.0,-0.0105701740831136,60.0,15.225418090820312,-0.0,-7.504997512342015e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468078613281,0.0,0.0,9.900685108732432e-05,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4547424316406,0.0,0.0,0.0001042590884026,299.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4495544433594,0.0,0.0,7.700538844801486e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422912597656,0.0,0.0,0.0001042591684381,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4458312988281,0.0,0.0,0.0004945565015077,286.3780517578125,294.1499938964844,295.2789001464844,293.3900756835937,296.15435791015625,295.3143005371094,285.15679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054948894307,1.2289750550564804e-08,0.0010549366706982,-0.031240003183484,0.0,0.0,0.0,-0.0109053570777177,60.0,15.250816345214844,-0.0,-7.587947692400121e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468078613281,0.0,0.0,9.900685108732432e-05,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4547424316406,0.0,0.0,0.0001042590884026,299.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4495544433594,0.0,0.0,7.700538844801486e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422912597656,0.0,0.0,0.0001042591684381,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4458312988281,0.0,0.0,0.0004945565015077,286.3780517578125,294.1499938964844,295.2789001464844,293.3900756835937,296.15435791015625,295.3143005371094,285.15679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054948894307,1.2289750550564804e-08,0.0010549366706982,-0.031240003183484,0.0,0.0,0.0,-0.0109053570777177,60.0,15.250816345214844,-0.0,-7.587947692400121e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4337158203125,0.0,0.0,9.967388905351982e-05,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4415588378906,0.0,0.0,0.0001049615093506,299.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364318847656,0.0,0.0,7.752419332973659e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42926025390625,0.0,0.0,0.0001049615893862,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327697753906,0.0,0.0,0.0004978884826414,286.3606872558594,294.1499938964844,295.26190185546875,293.3863830566406,296.13775634765625,295.29510498046875,285.1689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620545363053,1.3120813768807691e-08,0.001062041381374,-0.0334144160151481,0.0,0.0,0.0,-0.0113173434510827,60.0,15.294611930847168,-0.0,-7.690527326076335e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4337158203125,0.0,0.0,9.967388905351982e-05,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4415588378906,0.0,0.0,0.0001049615093506,299.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364318847656,0.0,0.0,7.752419332973659e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42926025390625,0.0,0.0,0.0001049615893862,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327697753906,0.0,0.0,0.0004978884826414,286.3606872558594,294.1499938964844,295.26190185546875,293.3863830566406,296.13775634765625,295.29510498046875,285.1689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620545363053,1.3120813768807691e-08,0.001062041381374,-0.0334144160151481,0.0,0.0,0.0,-0.0113173434510827,60.0,15.294611930847168,-0.0,-7.690527326076335e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.420654296875,0.0,0.0,0.0001004855366772,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283752441406,0.0,0.0,0.0001058162088156,299.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,7.815547724021599e-05,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4162292480469,0.0,0.0,0.0001058162888512,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197082519531,0.0,0.0,0.0005019428790546,286.343505859375,294.1499938964844,295.2451477050781,293.3826599121094,296.1210021972656,295.27593994140625,285.1809387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707033798098,1.4132074177553022e-08,0.0010706892935559,-0.0360596664249897,0.0,0.0,0.0,-0.0118186715990304,60.0,15.359407424926758,-0.0,-7.81627704782295e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.420654296875,0.0,0.0,0.0001004855366772,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283752441406,0.0,0.0,0.0001058162088156,299.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,7.815547724021599e-05,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4162292480469,0.0,0.0,0.0001058162888512,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197082519531,0.0,0.0,0.0005019428790546,286.343505859375,294.1499938964844,295.2451477050781,293.3826599121094,296.1210021972656,295.27593994140625,285.1809387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707033798098,1.4132074177553022e-08,0.0010706892935559,-0.0360596664249897,0.0,0.0,0.0,-0.0118186715990304,60.0,15.359407424926758,-0.0,-7.81627704782295e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075927734375,0.0,0.0,0.0001013861910905,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151916503906,0.0,0.0,0.0001067646444425,299.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41021728515625,0.0,0.0,7.885598461143672e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032287597656,0.0,0.0,0.0001067647172021,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066467285156,0.0,0.0,0.0005064418073743,286.3263854980469,294.1499938964844,295.2286376953125,293.37890625,296.1041564941406,295.2568054199219,285.1929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802990291267,1.5254245866458405e-08,0.0010802837787196,-0.0389941670000553,0.0,0.0,0.0,-0.0123749747872352,60.0,15.437499046325684,-0.0,-7.957010694781277e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075927734375,0.0,0.0,0.0001013861910905,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151916503906,0.0,0.0,0.0001067646444425,299.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41021728515625,0.0,0.0,7.885598461143672e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032287597656,0.0,0.0,0.0001067647172021,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066467285156,0.0,0.0,0.0005064418073743,286.3263854980469,294.1499938964844,295.2286376953125,293.37890625,296.1041564941406,295.2568054199219,285.1929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802990291267,1.5254245866458405e-08,0.0010802837787196,-0.0389941670000553,0.0,0.0,0.0,-0.0123749747872352,60.0,15.437499046325684,-0.0,-7.957010694781277e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40106201171875,0.0,0.0,0.0001018743641907,298.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4086303710937,0.0,0.0,0.0001072787126759,299.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4036560058594,0.0,0.0,7.923567318357527e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.396728515625,0.0,0.0,0.0001072787927114,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4001159667969,0.0,0.0,0.0005088803591206,286.31787109375,294.1499938964844,295.220458984375,293.37701416015625,296.0956420898437,295.2473449707031,285.1988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855004657059,1.586250064633532e-08,0.0010854846332222,-0.0405843555927276,0.0,0.0,0.0,-0.0126765109598636,60.0,15.482562065124512,-0.0,-8.033816811803265e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39453125,0.0,0.0,0.0001023766453727,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.40203857421875,0.0,0.0,0.0001078076384146,299.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971252441406,0.0,0.0,7.962633389979601e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902282714844,0.0,0.0,0.0001078077184502,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935852050781,0.0,0.0,0.0005113893421366,286.3093566894531,294.1499938964844,295.2123107910156,293.3751525878906,296.08709716796875,295.2379455566406,285.2048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908521944656,1.6488328924424422e-08,0.0010908356634899,-0.0422201715409755,0.0,0.0,0.0,-0.0129867596551775,60.0,15.530402183532717,-0.0,-8.113227067951811e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3814697265625,0.0,0.0,0.000103400714579,298.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38885498046875,0.0,0.0,0.0001088860299205,299.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840026855469,0.0,0.0,8.042283297982067e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3772277832031,0.0,0.0,0.000108886109956,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3805236816406,0.0,0.0,0.0005165048060007,286.2924194335937,294.1499938964844,295.1961669921875,293.3713684082031,296.0699462890625,295.21942138671875,285.2166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017627548426,1.7764310911161374e-08,0.0011017449432983,-0.0455543436110019,0.0,0.0,0.0,-0.0136193111538887,60.0,15.631561279296877,-0.0,-8.276342100543843e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3814697265625,0.0,0.0,0.000103400714579,298.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38885498046875,0.0,0.0,0.0001088860299205,299.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840026855469,0.0,0.0,8.042283297982067e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3772277832031,0.0,0.0,0.000108886109956,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3805236816406,0.0,0.0,0.0005165048060007,286.2924194335937,294.1499938964844,295.1961669921875,293.3713684082031,296.0699462890625,295.21942138671875,285.2166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017627548426,1.7764310911161374e-08,0.0011017449432983,-0.0455543436110019,0.0,0.0,0.0,-0.0136193111538887,60.0,15.631561279296877,-0.0,-8.276342100543843e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3683776855469,0.0,0.0,0.0001044137679855,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3757019042969,0.0,0.0,0.0001099528235499,299.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.37091064453125,0.0,0.0,8.121076098177582e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641967773437,0.0,0.0,0.0001099529035855,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36749267578125,0.0,0.0,0.0005215652054175,286.2756042480469,294.1499938964844,295.18017578125,293.3676147460937,296.0526123046875,295.2013244628906,285.2284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125574819743,1.9026579423098162e-08,0.0011125383898615,-0.0488512068986892,0.0,0.0,0.0,-0.0142450714483857,60.0,15.736154556274414,-0.0,-8.4392986821058e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3683776855469,0.0,0.0,0.0001044137679855,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3757019042969,0.0,0.0,0.0001099528235499,299.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.37091064453125,0.0,0.0,8.121076098177582e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641967773437,0.0,0.0,0.0001099529035855,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36749267578125,0.0,0.0,0.0005215652054175,286.2756042480469,294.1499938964844,295.18017578125,293.3676147460937,296.0526123046875,295.2013244628906,285.2284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125574819743,1.9026579423098162e-08,0.0011125383898615,-0.0488512068986892,0.0,0.0,0.0,-0.0142450714483857,60.0,15.736154556274414,-0.0,-8.4392986821058e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3553466796875,0.0,0.0,0.0001053457817761,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.362548828125,0.0,0.0,0.0001109342774725,299.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578186035156,0.0,0.0,8.193566463887691e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3512268066406,0.0,0.0,0.000110934357508,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544616699219,0.0,0.0,0.0005262208287604,286.2588806152344,294.1499938964844,295.164306640625,293.36383056640625,296.03515625,295.18365478515625,285.2401733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224884074181,2.0187885141353945e-08,0.0011224681511521,-0.0518829934298992,0.0,0.0,0.0,-0.01482077781111,60.0,15.836530685424805,-0.0,-8.590622257997894e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3553466796875,0.0,0.0,0.0001053457817761,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.362548828125,0.0,0.0,0.0001109342774725,299.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578186035156,0.0,0.0,8.193566463887691e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3512268066406,0.0,0.0,0.000110934357508,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544616699219,0.0,0.0,0.0005262208287604,286.2588806152344,294.1499938964844,295.164306640625,293.36383056640625,296.03515625,295.18365478515625,285.2401733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224884074181,2.0187885141353945e-08,0.0011224681511521,-0.0518829934298992,0.0,0.0,0.0,-0.01482077781111,60.0,15.836530685424805,-0.0,-8.590622257997894e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34234619140625,0.0,0.0,0.0001061141592799,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3494567871094,0.0,0.0,0.0001117434221669,299.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34478759765625,0.0,0.0,8.25332899694331e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382873535156,0.0,0.0,0.0001117434949264,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414611816406,0.0,0.0,0.0005300591001287,286.2422790527344,294.1499938964844,295.1485595703125,293.3600769042969,296.01763916015625,295.1664733886719,285.2518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306755477562,2.1145293516156016e-08,0.0011306543601676,-0.0543814226984977,0.0,0.0,0.0,-0.015295404009521,60.0,15.922986030578612,-0.0,-8.716386901141959e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34234619140625,0.0,0.0,0.0001061141592799,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3494567871094,0.0,0.0,0.0001117434221669,299.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34478759765625,0.0,0.0,8.25332899694331e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382873535156,0.0,0.0,0.0001117434949264,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414611816406,0.0,0.0,0.0005300591001287,286.2422790527344,294.1499938964844,295.1485595703125,293.3600769042969,296.01763916015625,295.1664733886719,285.2518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306755477562,2.1145293516156016e-08,0.0011306543601676,-0.0543814226984977,0.0,0.0,0.0,-0.015295404009521,60.0,15.922986030578612,-0.0,-8.716386901141959e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358764648437,0.0,0.0,0.000106418840005,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3429260253906,0.0,0.0,0.0001120642627938,299.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382873535156,0.0,0.0,8.277026790892705e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318176269531,0.0,0.0,0.0001120643428293,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349914550781,0.0,0.0,0.0005315810558386,286.23406982421875,294.1499938964844,295.14068603515625,293.35821533203125,296.0088195800781,295.1580810546875,285.2577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339202756062,2.152492761808844e-08,0.0011338987387716,-0.0553718283772468,0.0,0.0,0.0,-0.0154835954308509,60.0,15.957911491394045,-0.0,-8.76650858572248e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32940673828125,0.0,0.0,0.0001066534823621,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33642578125,0.0,0.0,0.0001123113470384,299.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318176269531,0.0,0.0,8.2952763477806e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254089355469,0.0,0.0,0.000112311427074,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285522460937,0.0,0.0,0.0005327531252987,286.2259216308594,294.1499938964844,295.1328430175781,293.3563232421875,296.0000305175781,295.1497802734375,285.2635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136420527473,2.1817275097646416e-08,0.0011363986413925,-0.0561344139277935,0.0,0.0,0.0,-0.0156285259872674,60.0,15.9854736328125,-0.0,-8.8052033220265e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31658935546875,0.0,0.0,0.0001069596037268,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.323486328125,0.0,0.0,0.0001126337083405,299.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3189697265625,0.0,0.0,8.319085463881493e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126220703125,0.0,0.0,0.0001126337883761,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31573486328125,0.0,0.0,0.0005342822987586,286.2097473144531,294.1499938964844,295.1171569824219,293.35260009765625,295.9823913574219,295.1334228515625,285.27520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011396841146051,2.2198671345563525e-08,0.0011396618792787,-0.0571291297674179,0.0,0.0,0.0,-0.0158176105469465,60.0,16.0216121673584,-0.0,-8.855812438923749e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31658935546875,0.0,0.0,0.0001069596037268,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.323486328125,0.0,0.0,0.0001126337083405,299.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3189697265625,0.0,0.0,8.319085463881493e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126220703125,0.0,0.0,0.0001126337883761,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31573486328125,0.0,0.0,0.0005342822987586,286.2097473144531,294.1499938964844,295.1171569824219,293.35260009765625,295.9823913574219,295.1334228515625,285.27520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011396841146051,2.2198671345563525e-08,0.0011396618792787,-0.0571291297674179,0.0,0.0,0.0,-0.0158176105469465,60.0,16.0216121673584,-0.0,-8.855812438923749e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3039245605469,0.0,0.0,0.0001067577832145,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31072998046875,0.0,0.0,0.0001124211848946,299.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3062744140625,0.0,0.0,8.303388312924653e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0001124212576542,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030700683594,0.0,0.0,0.0005332742584869,286.1938781738281,294.1499938964844,295.1015014648437,293.3489074707031,295.9648132324219,295.1175231933594,285.28680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137533923611,2.1947103689967665e-08,0.0011375119211152,-0.0564730316400527,0.0,0.0,0.0,-0.0156929027289152,60.0,16.00898551940918,-0.0,-8.822414088172081e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3039245605469,0.0,0.0,0.0001067577832145,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31072998046875,0.0,0.0,0.0001124211848946,299.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3062744140625,0.0,0.0,8.303388312924653e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0001124212576542,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030700683594,0.0,0.0,0.0005332742584869,286.1938781738281,294.1499938964844,295.1015014648437,293.3489074707031,295.9648132324219,295.1175231933594,285.28680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137533923611,2.1947103689967665e-08,0.0011375119211152,-0.0564730316400527,0.0,0.0,0.0,-0.0156929027289152,60.0,16.00898551940918,-0.0,-8.822414088172081e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914733886719,0.0,0.0,0.00010590574675,298.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982177734375,0.0,0.0,0.0001115239429054,299.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,8.23711889097467e-05,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.28765869140625,0.0,0.0,0.000111524015665,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906494140625,0.0,0.0,0.0005290181725285,286.17840576171875,294.1499938964844,295.0858459472656,293.3452453613281,295.9474182128906,295.10211181640625,285.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284564388915,2.088528994192984e-08,0.0011284354841336,-0.0537030138075351,0.0,0.0,0.0,-0.015166531316936,60.0,15.92332649230957,-0.0,-8.682142293992001e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
