time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875920,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914733886719,0.0,0.0,0.00010590574675,298.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982177734375,0.0,0.0,0.0001115239429054,299.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,8.23711889097467e-05,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.28765869140625,0.0,0.0,0.000111524015665,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906494140625,0.0,0.0,0.0005290181725285,286.17840576171875,294.1499938964844,295.0858459472656,293.3452453613281,295.9474182128906,295.10211181640625,285.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284564388915,2.088528994192984e-08,0.0011284354841336,-0.0537030138075351,0.0,0.0,0.0,-0.015166531316936,60.0,15.92332649230957,-0.0,-8.682142293992001e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846374511719,0.0,0.0,0.0001053504092851,298.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29132080078125,0.0,0.0,0.0001109391450881,299.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869567871094,0.0,0.0,8.193925896193832e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28082275390625,0.0,0.0,0.0001109392178477,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2838134765625,0.0,0.0,0.0005262442282401,286.169921875,294.1499938964844,295.0770568847656,293.3432006835937,295.937744140625,295.0936889648437,285.3049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225386988371,2.0193244409938416e-08,0.0011225185589864,-0.0518969781696796,0.0,0.0,0.0,-0.0148234572261571,60.0,15.853623390197754,-0.0,-8.591322853135352e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793273925781,0.0,0.0,0.0001048883568728,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28594970703125,0.0,0.0,0.0001104525799746,299.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816162109375,0.0,0.0,8.157988486345857e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755432128906,0.0,0.0,0.0001104526527342,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.27850341796875,0.0,0.0,0.0005239361780695,286.163330078125,294.1499938964844,295.07012939453125,293.34161376953125,295.9302062988281,295.08709716796875,285.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176160769537,1.96174507749447e-08,0.0011175964027643,-0.0503939427435398,0.0,0.0,0.0,-0.014538018964231,60.0,15.79372215270996,-0.0,-8.51612327323892e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733459472656,0.0,0.0,0.0001043411612045,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799377441406,0.0,0.0,0.0001098763532354,299.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2756042480469,0.0,0.0,8.115428499877453e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26959228515625,0.0,0.0,0.000109876425995,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27252197265625,0.0,0.0,0.0005212028627283,286.15594482421875,294.1499938964844,295.062255859375,293.3398132324219,295.9216613769531,295.0797119140625,285.3157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117839021608,1.8935560675004133e-08,0.0011117649264633,-0.0486135259270668,0.0,0.0,0.0,-0.0141999740153551,60.0,15.718228340148926,-0.0,-8.42749443563662e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674560546875,0.0,0.0,0.000103772181319,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27398681640625,0.0,0.0,0.0001092771926778,299.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696838378906,0.0,0.0,8.071174670476466e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637023925781,0.0,0.0,0.0001092772581614,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666320800781,0.0,0.0,0.0005183607572689,286.1487121582031,294.1499938964844,295.0543518066406,293.3380126953125,295.9132080078125,295.0723876953125,285.321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057214578613,1.822653850069856e-08,0.0011057031806558,-0.0467617847025394,0.0,0.0,0.0,-0.0138484863564372,60.0,15.638105392456056,-0.0,-8.335829448924414e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558288574219,0.0,0.0,0.0001026148020173,298.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26226806640625,0.0,0.0,0.0001080584188457,299.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.258056640625,0.0,0.0,7.981156522873789e-05,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25213623046875,0.0,0.0,0.0001080584843293,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550354003906,0.0,0.0,0.0005125794559717,286.13446044921875,294.1499938964844,295.0384826660156,293.3344421386719,295.8963928222656,295.057861328125,285.3330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933900484815,1.678431260643265e-08,0.0010933732846751,-0.0429937057197093,0.0,0.0,0.0,-0.013133524917066,60.0,15.470349311828612,-0.0,-8.150918517912943e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558288574219,0.0,0.0,0.0001026148020173,298.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26226806640625,0.0,0.0,0.0001080584188457,299.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.258056640625,0.0,0.0,7.981156522873789e-05,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25213623046875,0.0,0.0,0.0001080584843293,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550354003906,0.0,0.0,0.0005125794559717,286.13446044921875,294.1499938964844,295.0384826660156,293.3344421386719,295.8963928222656,295.057861328125,285.3330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933900484815,1.678431260643265e-08,0.0010933732846751,-0.0429937057197093,0.0,0.0,0.0,-0.013133524917066,60.0,15.470349311828612,-0.0,-8.150918517912943e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2444763183594,0.0,0.0,0.0001014717781799,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508239746094,0.0,0.0,0.0001068547499016,299.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466735839844,0.0,0.0,7.892253779573366e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408447265625,0.0,0.0,0.0001068548153853,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2436828613281,0.0,0.0,0.0005068698665127,286.1206359863281,294.1499938964844,295.0224914550781,293.3309326171875,295.8797912597656,295.0434875488281,285.34454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812092805281,1.5359988836394223e-08,0.0010811939137056,-0.039270631968975,0.0,0.0,0.0,-0.012427425943315,60.0,15.297503471374512,-0.0,-7.970335502704985e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2444763183594,0.0,0.0,0.0001014717781799,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508239746094,0.0,0.0,0.0001068547499016,299.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466735839844,0.0,0.0,7.892253779573366e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408447265625,0.0,0.0,0.0001068548153853,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2436828613281,0.0,0.0,0.0005068698665127,286.1206359863281,294.1499938964844,295.0224914550781,293.3309326171875,295.8797912597656,295.0434875488281,285.34454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812092805281,1.5359988836394223e-08,0.0010811939137056,-0.039270631968975,0.0,0.0,0.0,-0.012427425943315,60.0,15.297503471374512,-0.0,-7.970335502704985e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333679199219,0.0,0.0,0.0001003985889838,298.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396545410156,0.0,0.0,0.0001057246336131,299.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,7.808783993823454e-05,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22979736328125,0.0,0.0,0.0001057246990967,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23260498046875,0.0,0.0,0.0005015091737732,286.1072082519531,294.1499938964844,295.0063781738281,293.32745361328125,295.8633728027344,295.0292663574219,285.35601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697735706344,1.4022712768735346e-08,0.0010697594843804,-0.0357736274600029,0.0,0.0,0.0,-0.011764483526349,60.0,15.127418518066406,-0.0,-7.802628232411737e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333679199219,0.0,0.0,0.0001003985889838,298.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396545410156,0.0,0.0,0.0001057246336131,299.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,7.808783993823454e-05,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22979736328125,0.0,0.0,0.0001057246990967,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23260498046875,0.0,0.0,0.0005015091737732,286.1072082519531,294.1499938964844,295.0063781738281,293.32745361328125,295.8633728027344,295.0292663574219,285.35601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697735706344,1.4022712768735346e-08,0.0010697594843804,-0.0357736274600029,0.0,0.0,0.0,-0.011764483526349,60.0,15.127418518066406,-0.0,-7.802628232411737e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225341796875,0.0,0.0,9.942385804606602e-05,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287292480469,0.0,0.0,0.0001046981924446,299.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22467041015625,0.0,0.0,7.732971425866708e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.218994140625,0.0,0.0,0.0001046982579282,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217712402344,0.0,0.0,0.0004966402193531,286.0941162109375,294.1499938964844,294.99005126953125,293.3240661621094,295.8471069335937,295.01513671875,285.36749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059386646375,1.2808134997044364e-08,0.0010593738406896,-0.0325963646173477,0.0,0.0,0.0,-0.0111623657867312,60.0,14.965693473815918,-0.0,-7.651851774426177e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225341796875,0.0,0.0,9.942385804606602e-05,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287292480469,0.0,0.0,0.0001046981924446,299.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22467041015625,0.0,0.0,7.732971425866708e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.218994140625,0.0,0.0,0.0001046982579282,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217712402344,0.0,0.0,0.0004966402193531,286.0941162109375,294.1499938964844,294.99005126953125,293.3240661621094,295.8471069335937,295.01513671875,285.36749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059386646375,1.2808134997044364e-08,0.0010593738406896,-0.0325963646173477,0.0,0.0,0.0,-0.0111623657867312,60.0,14.965693473815918,-0.0,-7.651851774426177e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171936035156,0.0,0.0,9.898492135107516e-05,298.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2233581542969,0.0,0.0,0.0001042359654093,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193298339844,0.0,0.0,7.698831905145198e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21368408203125,0.0,0.0,0.0001042360308929,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164306640625,0.0,0.0,0.0004944476531818,286.0877380371094,294.1499938964844,294.9818115234375,293.3223571777344,295.83905029296875,295.0080871582031,285.3731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547105921432,1.2261188508944088e-08,0.0010546982521191,-0.0311652589589357,0.0,0.0,0.0,-0.0108912270516157,60.0,14.889911651611328,-0.0,-7.584433348029054e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2119445800781,0.0,0.0,9.857174882199617e-05,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2180480957031,0.0,0.0,0.0001038008776959,299.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21405029296875,0.0,0.0,7.666696183150634e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084350585937,0.0,0.0,0.0001038009431795,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.211181640625,0.0,0.0,0.0004923838423565,286.0814514160156,294.1499938964844,294.9735412597656,293.3207092285156,295.8310241699219,295.0010070800781,285.37890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050308230333,1.1746359440678589e-08,0.0010502964723855,-0.0298180188983678,0.0,0.0,0.0,-0.0106360064819455,60.0,14.817002296447754,-0.0,-7.521246914166113e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015380859375,0.0,0.0,9.784350550035016e-05,298.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20758056640625,0.0,0.0,0.0001030339990393,299.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20361328125,0.0,0.0,7.610054308315739e-05,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1980895996094,0.0,0.0,0.0001030340572469,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007751464844,0.0,0.0,0.00048874609638,286.0690612792969,294.1499938964844,294.956787109375,293.3174133300781,295.81500244140625,294.9868469238281,285.3902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425464715808,1.0838918207412009e-08,0.0010425356449559,-0.0274429824203252,0.0,0.0,0.0,-0.0101861422881484,60.0,14.682291984558104,-0.0,-7.410516644767996e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015380859375,0.0,0.0,9.784350550035016e-05,298.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20758056640625,0.0,0.0,0.0001030339990393,299.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20361328125,0.0,0.0,7.610054308315739e-05,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1980895996094,0.0,0.0,0.0001030340572469,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007751464844,0.0,0.0,0.00048874609638,286.0690612792969,294.1499938964844,294.956787109375,293.3174133300781,295.81500244140625,294.9868469238281,285.3902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425464715808,1.0838918207412009e-08,0.0010425356449559,-0.0274429824203252,0.0,0.0,0.0,-0.0101861422881484,60.0,14.682291984558104,-0.0,-7.410516644767996e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913452148437,0.0,0.0,9.72336856648326e-05,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972961425781,0.0,0.0,0.0001023918230202,299.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1933898925781,0.0,0.0,7.5626237958204e-05,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879272460937,0.0,0.0,0.0001023918812279,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19061279296875,0.0,0.0,0.0004857000021729,286.0569763183594,294.1499938964844,294.9397888183594,293.3141784667969,295.7991027832031,294.9725646972656,285.401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360479354858,1.0079048706757021e-08,0.0010360378073528,-0.0254538282752037,0.0,0.0,0.0,-0.0098094409331679,60.0,14.562240600585938,-0.0,-7.3184246218716e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913452148437,0.0,0.0,9.72336856648326e-05,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972961425781,0.0,0.0,0.0001023918230202,299.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1933898925781,0.0,0.0,7.5626237958204e-05,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879272460937,0.0,0.0,0.0001023918812279,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19061279296875,0.0,0.0,0.0004857000021729,286.0569763183594,294.1499938964844,294.9397888183594,293.3141784667969,295.7991027832031,294.9725646972656,285.401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360479354858,1.0079048706757021e-08,0.0010360378073528,-0.0254538282752037,0.0,0.0,0.0,-0.0098094409331679,60.0,14.562240600585938,-0.0,-7.3184246218716e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18133544921875,0.0,0.0,9.673801105236636e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18719482421875,0.0,0.0,0.0001018698603729,299.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.183349609375,0.0,0.0,7.524071406805888e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.177978515625,0.0,0.0,0.0001018699185806,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806030273437,0.0,0.0,0.0004832240520045,286.045166015625,294.1499938964844,294.9225158691406,293.3110046386719,295.7832336425781,294.9580993652344,285.41290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307655902579,9.461412098232811e-09,0.0010307561606168,-0.0238367840647697,0.0,0.0,0.0,-0.0095032509416341,60.0,14.457141876220703,-0.0,-7.243994559757996e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18133544921875,0.0,0.0,9.673801105236636e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18719482421875,0.0,0.0,0.0001018698603729,299.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.183349609375,0.0,0.0,7.524071406805888e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.177978515625,0.0,0.0,0.0001018699185806,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806030273437,0.0,0.0,0.0004832240520045,286.045166015625,294.1499938964844,294.9225158691406,293.3110046386719,295.7832336425781,294.9580993652344,285.41290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307655902579,9.461412098232811e-09,0.0010307561606168,-0.0238367840647697,0.0,0.0,0.0,-0.0095032509416341,60.0,14.457141876220703,-0.0,-7.243994559757996e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750183105469,0.0,0.0,9.647027764003724e-05,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18084716796875,0.0,0.0,0.0001015879242913,299.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1770324707031,0.0,0.0,7.503247616114095e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716613769531,0.0,0.0,0.000101587975223,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742858886719,0.0,0.0,0.0004818867018911,286.0377502441406,294.1499938964844,294.9112854003906,293.3090209960937,295.7731018066406,294.9486999511719,285.4201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279125999659,9.127795408403472e-09,0.0010279034031555,-0.0229632593691349,0.0,0.0,0.0,-0.0093378629535436,60.0,14.39671230316162,-0.0,-7.20394908171329e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714782714844,0.0,0.0,9.634424350224435e-05,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17730712890625,0.0,0.0,0.0001014552035485,299.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734924316406,0.0,0.0,7.493445446016267e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1681823730469,0.0,0.0,0.0001014552617562,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1707763671875,0.0,0.0,0.0004812571569345,286.0336608886719,294.1499938964844,294.9049072265625,293.30792236328125,295.76739501953125,294.943359375,285.4241638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265692835673,8.970748588410515e-09,0.0010265603195875,-0.022552041336894,0.0,0.0,0.0,-0.0092600071802735,60.0,14.36584186553955,-0.0,-7.18513604169857e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666259765625,0.0,0.0,9.618259355193004e-05,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723937988281,0.0,0.0,0.0001012849752441,299.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686096191406,0.0,0.0,7.480872591258958e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.163330078125,0.0,0.0,0.0001012850334518,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659240722656,0.0,0.0,0.0004804496711585,286.0279846191406,294.1499938964844,294.89599609375,293.306396484375,295.7594909667969,294.93585205078125,285.4297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248476173728,8.769314163714625e-09,0.0010248388862237,-0.0220245737582445,0.0,0.0,0.0,-0.0091601526364684,60.0,14.325243949890137,-0.0,-7.16104224807168e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16180419921875,0.0,0.0,9.604254591977224e-05,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16754150390625,0.0,0.0,0.0001011374915833,299.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637878417969,0.0,0.0,7.469979755114764e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585388183594,0.0,0.0,0.000101137549791,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611022949219,0.0,0.0,0.0004797501314897,286.0223693847656,294.1499938964844,294.8869934082031,293.3049011230469,295.7515869140625,294.92822265625,285.43536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233550565317,8.594795097849328e-09,0.0010233464417979,-0.0215675737708807,0.0,0.0,0.0,-0.0090736346319317,60.0,14.287652969360352,-0.0,-7.140200608546365e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522827148437,0.0,0.0,9.58223463385366e-05,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.157958984375,0.0,0.0,0.0001009056213661,299.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542358398437,0.0,0.0,7.452853606082499e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490478515625,0.0,0.0,0.0001009056722978,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1515808105469,0.0,0.0,0.000478650239529,286.0113525390625,294.1499938964844,294.8686828613281,293.3019714355469,295.7357482910156,294.9126892089844,285.446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210069594904,8.320398592331912e-09,0.0010209986940026,-0.0208490081131458,0.0,0.0,0.0,-0.0089375982061028,60.0,14.220779418945312,-0.0,-7.107492194791122e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522827148437,0.0,0.0,9.58223463385366e-05,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.157958984375,0.0,0.0,0.0001009056213661,299.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542358398437,0.0,0.0,7.452853606082499e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490478515625,0.0,0.0,0.0001009056722978,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1515808105469,0.0,0.0,0.000478650239529,286.0113525390625,294.1499938964844,294.8686828613281,293.3019714355469,295.7357482910156,294.9126892089844,285.446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210069594904,8.320398592331912e-09,0.0010209986940026,-0.0208490081131458,0.0,0.0,0.0,-0.0089375982061028,60.0,14.220779418945312,-0.0,-7.107492194791122e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429138183594,0.0,0.0,9.567618690198287e-05,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14849853515625,0.0,0.0,0.0001007516984827,299.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14483642578125,0.0,0.0,7.441484922310337e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13970947265625,0.0,0.0,0.0001007517566904,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422119140625,0.0,0.0,0.0004779201408382,286.00054931640625,294.1499938964844,294.8500061035156,293.2991027832031,295.71990966796875,294.89654541015625,285.4576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194489732384,8.138238527521935e-09,0.0010194408241659,-0.0203719623386859,0.0,0.0,0.0,-0.0088472925126552,60.0,14.164424896240234,-0.0,-7.085819930807703e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429138183594,0.0,0.0,9.567618690198287e-05,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14849853515625,0.0,0.0,0.0001007516984827,299.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14483642578125,0.0,0.0,7.441484922310337e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13970947265625,0.0,0.0,0.0001007517566904,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422119140625,0.0,0.0,0.0004779201408382,286.00054931640625,294.1499938964844,294.8500061035156,293.2991027832031,295.71990966796875,294.89654541015625,285.4576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194489732384,8.138238527521935e-09,0.0010194408241659,-0.0203719623386859,0.0,0.0,0.0,-0.0088472925126552,60.0,14.164424896240234,-0.0,-7.085819930807703e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,9.560288162901998e-05,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391906738281,0.0,0.0,0.0001006745078484,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13555908203125,0.0,0.0,7.435783481923863e-05,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1305236816406,0.0,0.0,0.0001006745587801,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,0.0004775540146511,285.9899597167969,294.1499938964844,294.8268127441406,293.29351806640625,295.7039489746094,294.8788757324219,285.4687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186672443524,8.046864508060025e-09,0.0010186592116951,-0.0201326645910739,0.0,0.0,0.0,-0.0088019929826259,60.0,14.115388870239258,-0.0,-7.074961416719816e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,9.560288162901998e-05,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391906738281,0.0,0.0,0.0001006745078484,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13555908203125,0.0,0.0,7.435783481923863e-05,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1305236816406,0.0,0.0,0.0001006745587801,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,0.0004775540146511,285.9899597167969,294.1499938964844,294.8268127441406,293.29351806640625,295.7039489746094,294.8788757324219,285.4687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186672443524,8.046864508060025e-09,0.0010186592116951,-0.0201326645910739,0.0,0.0,0.0,-0.0088019929826259,60.0,14.115388870239258,-0.0,-7.074961416719816e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1245422363281,0.0,0.0,9.558819874655455e-05,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300048828125,0.0,0.0,0.0001006590391625,299.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,7.434641156578436e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214294433594,0.0,0.0,0.0001006590973702,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1238708496094,0.0,0.0,0.0004774806729983,285.97955322265625,294.1499938964844,294.7954406738281,293.2826538085937,295.6877746582031,294.85821533203125,285.479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185097344219,8.028520959157959e-09,0.0010185017017647,-0.0200846269726753,0.0,0.0,0.0,-0.0087928958237171,60.0,14.068519592285156,-0.0,-7.072782892691978e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1245422363281,0.0,0.0,9.558819874655455e-05,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300048828125,0.0,0.0,0.0001006590391625,299.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,7.434641156578436e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214294433594,0.0,0.0,0.0001006590973702,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1238708496094,0.0,0.0,0.0004774806729983,285.97955322265625,294.1499938964844,294.7954406738281,293.2826538085937,295.6877746582031,294.85821533203125,285.479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185097344219,8.028520959157959e-09,0.0010185017017647,-0.0200846269726753,0.0,0.0,0.0,-0.0087928958237171,60.0,14.068519592285156,-0.0,-7.072782892691978e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200561523437,0.0,0.0,9.559893805999307e-05,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254577636719,0.0,0.0,0.0001006703532766,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219177246094,0.0,0.0,7.435477164108306e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.116943359375,0.0,0.0,0.0001006704114843,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1193542480469,0.0,0.0,0.0004775343695655,285.97442626953125,294.1499938964844,294.7768859863281,293.2753601074219,295.67950439453125,294.8459777832031,285.4852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186244035139,8.041886268017606e-09,0.0010186163708567,-0.0201196298003196,0.0,0.0,0.0,-0.008799523115158,60.0,14.044817924499512,-0.0,-7.074370245163665e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1155700683594,0.0,0.0,9.561312617734076e-05,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1209411621094,0.0,0.0,0.0001006852980935,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.117431640625,0.0,0.0,7.436580199282616e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11248779296875,0.0,0.0,0.0001006853490252,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148986816406,0.0,0.0,0.0004776052664965,285.9693603515625,294.1499938964844,294.7565002441406,293.2668762207031,295.671142578125,294.8325500488281,285.4906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018775627017,8.059543255001245e-09,0.0010187675943598,-0.0201658699661493,0.0,0.0,0.0,-0.0088082775473594,60.0,14.02032470703125,-0.0,-7.076467767319627e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.106689453125,0.0,0.0,9.563909407006577e-05,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11199951171875,0.0,0.0,0.0001007126411423,299.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1085205078125,0.0,0.0,7.438600005116314e-05,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036682128906,0.0,0.0,0.000100712692074,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1060485839844,0.0,0.0,0.0004777349822688,285.9593811035156,294.1499938964844,294.71063232421875,293.2465209960937,295.654052734375,294.80206298828125,285.5016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019051647745,8.091851633196256e-09,0.0010190436150878,-0.0202504806220531,0.0,0.0,0.0,-0.0088242935016751,60.0,13.967303276062012,-0.0,-7.080306829720939e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.106689453125,0.0,0.0,9.563909407006577e-05,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11199951171875,0.0,0.0,0.0001007126411423,299.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1085205078125,0.0,0.0,7.438600005116314e-05,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036682128906,0.0,0.0,0.000100712692074,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1060485839844,0.0,0.0,0.0004777349822688,285.9593811035156,294.1499938964844,294.71063232421875,293.2465209960937,295.654052734375,294.80206298828125,285.5016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019051647745,8.091851633196256e-09,0.0010190436150878,-0.0202504806220531,0.0,0.0,0.0,-0.0088242935016751,60.0,13.967303276062012,-0.0,-7.080306829720939e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.09796142578125,0.0,0.0,9.563887579133734e-05,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10321044921875,0.0,0.0,0.0001007124083116,299.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997619628906,0.0,0.0,7.438583270413801e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,0.0001007124592433,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972900390625,0.0,0.0,0.0004777339345309,285.9495849609375,294.1499938964844,294.6584777832031,293.22198486328125,295.6363525390625,294.7660522460937,285.5124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190496686846,8.091541658927781e-09,0.001019041519612,-0.020249668508768,0.0,0.0,0.0,-0.008824142627418,60.0,13.905906677246094,-0.0,-7.08026988149868e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.09796142578125,0.0,0.0,9.563887579133734e-05,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10321044921875,0.0,0.0,0.0001007124083116,299.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997619628906,0.0,0.0,7.438583270413801e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,0.0001007124592433,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972900390625,0.0,0.0,0.0004777339345309,285.9495849609375,294.1499938964844,294.6584777832031,293.22198486328125,295.6363525390625,294.7660522460937,285.5124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190496686846,8.091541658927781e-09,0.001019041519612,-0.020249668508768,0.0,0.0,0.0,-0.008824142627418,60.0,13.905906677246094,-0.0,-7.08026988149868e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
