time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878260,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08935546875,0.0,0.0,9.557318117003888e-05,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0945129394531,0.0,0.0,0.0001006432285066,299.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09112548828125,0.0,0.0,7.43347336538136e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863952636719,0.0,0.0,0.0001006432794383,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887145996094,0.0,0.0,0.0004774057888425,285.94000244140625,294.1499938964844,294.6006774902344,293.193603515625,295.6180114746094,294.7249755859375,285.5232849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183490812778,8.009642726847233e-09,0.0010183411650359,-0.0200351830571889,0.0,0.0,0.0,-0.0087835406884551,60.0,13.8331880569458,-0.0,-7.070540419817918e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08935546875,0.0,0.0,9.557318117003888e-05,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0945129394531,0.0,0.0,0.0001006432285066,299.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09112548828125,0.0,0.0,7.43347336538136e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863952636719,0.0,0.0,0.0001006432794383,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887145996094,0.0,0.0,0.0004774057888425,285.94000244140625,294.1499938964844,294.6006774902344,293.193603515625,295.6180114746094,294.7249755859375,285.5232849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183490812778,8.009642726847233e-09,0.0010183411650359,-0.0200351830571889,0.0,0.0,0.0,-0.0087835406884551,60.0,13.8331880569458,-0.0,-7.070540419817918e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0832214355469,0.0,0.0,9.546030196361244e-05,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883483886719,0.0,0.0,0.0001005243611871,299.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849914550781,0.0,0.0,7.424693467328325e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802917480469,0.0,0.0,0.0001005244048428,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08258056640625,0.0,0.0,0.0004768419603351,285.9332275390625,294.1499938964844,294.5558776855469,293.17095947265625,295.6044311523437,294.69305419921875,285.53106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017146394588,7.868972140556707e-09,0.0010171384783461,-0.0196667779237031,0.0,0.0,0.0,-0.0087138060480356,60.0,13.771636009216309,-0.0,-7.053845507698497e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0808410644531,0.0,0.0,9.53991839196533e-05,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859680175781,0.0,0.0,0.000100459998066,299.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826110839844,0.0,0.0,7.419940084218979e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0779113769531,0.0,0.0,0.0001004600489977,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802001953125,0.0,0.0,0.0004765366611536,285.9306030273437,294.1499938964844,294.5378112792969,293.1617126464844,295.5990600585937,294.6800537109375,285.5340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016495283693,7.792815281959521e-09,0.0010164874838665,-0.0194673221558332,0.0,0.0,0.0,-0.0086760520935058,60.0,13.745101928710938,-0.0,-7.044814509526989e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07666015625,0.0,0.0,9.526455687591806e-05,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,0.0001003182333079,299.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0783996582031,0.0,0.0,7.409469253616408e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0737609863281,0.0,0.0,0.0001003182842396,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760192871094,0.0,0.0,0.0004758642171509,285.9259948730469,294.1499938964844,294.50469970703125,293.14459228515625,295.5892944335937,294.65594482421875,285.5394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150608140975,7.625060582938659e-09,0.0010150531306862,-0.019027967005968,0.0,0.0,0.0,-0.0085928905755281,60.0,13.693126678466797,-0.0,-7.02494347137872e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.072509765625,0.0,0.0,9.509830124443396e-05,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775451660156,0.0,0.0,0.0001001431519398,299.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0742492675781,0.0,0.0,7.396537694148719e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696105957031,0.0,0.0,0.0001001432028715,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718688964844,0.0,0.0,0.000475033710245,285.9214172363281,294.1499938964844,294.4705505371094,293.1267395019531,295.5793151855469,294.631103515625,285.5447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132894385606,7.417889857919134e-09,0.00101328198798,-0.018485365435481,0.0,0.0,0.0,-0.0084901889786124,60.0,13.636292457580566,-0.0,-7.000441826221504e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643310546875,0.0,0.0,9.470625082030892e-05,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693054199219,0.0,0.0,9.973029955290258e-05,299.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660400390625,0.0,0.0,7.366044883383438e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614624023437,0.0,0.0,9.973035048460588e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0636901855469,0.0,0.0,0.0004730753717012,285.9124450683594,294.1499938964844,294.3995056152344,293.0889892578125,295.55877685546875,294.5798034667969,285.55548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091116419062,6.929385065745919e-09,0.0010091047734022,-0.0172058586031198,0.0,0.0,0.0,-0.00824801530689,60.0,13.509368896484377,-0.0,-6.942836705547961e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643310546875,0.0,0.0,9.470625082030892e-05,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693054199219,0.0,0.0,9.973029955290258e-05,299.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660400390625,0.0,0.0,7.366044883383438e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614624023437,0.0,0.0,9.973035048460588e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0636901855469,0.0,0.0,0.0004730753717012,285.9124450683594,294.1499938964844,294.3995056152344,293.0889892578125,295.55877685546875,294.5798034667969,285.55548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091116419062,6.929385065745919e-09,0.0010091047734022,-0.0172058586031198,0.0,0.0,0.0,-0.00824801530689,60.0,13.509368896484377,-0.0,-6.942836705547961e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563049316406,0.0,0.0,9.410714847035706e-05,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.06121826171875,0.0,0.0,9.909941582009196e-05,299.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0579833984375,0.0,0.0,7.319448195630684e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0534973144531,0.0,0.0,9.909946675179526e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556945800781,0.0,0.0,0.0004700827703345,285.9037475585937,294.1499938964844,294.3253173828125,293.04888916015625,295.53741455078125,294.527587890625,285.56610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027292883023,6.182913292462899e-09,0.0010027231182903,-0.0152505161240696,0.0,0.0,0.0,-0.0078779645264148,60.0,13.363113403320312,-0.0,-6.855270129335622e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563049316406,0.0,0.0,9.410714847035706e-05,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.06121826171875,0.0,0.0,9.909941582009196e-05,299.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0579833984375,0.0,0.0,7.319448195630684e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0534973144531,0.0,0.0,9.909946675179526e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556945800781,0.0,0.0,0.0004700827703345,285.9037475585937,294.1499938964844,294.3253173828125,293.04888916015625,295.53741455078125,294.527587890625,285.56610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027292883023,6.182913292462899e-09,0.0010027231182903,-0.0152505161240696,0.0,0.0,0.0,-0.0078779645264148,60.0,13.363113403320312,-0.0,-6.855270129335622e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484619140625,0.0,0.0,9.327611769549549e-05,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533447265625,0.0,0.0,9.822430729400368e-05,299.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0501403808594,0.0,0.0,7.254812226165086e-05,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456848144531,0.0,0.0,9.822435094974936e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478820800781,0.0,0.0,0.0004659316618926,285.8952941894531,294.1499938964844,294.24859619140625,293.0067749023437,295.5152587890625,294.4783935546875,285.57666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938739240169,5.147487325274369e-09,0.0009938688017427,-0.0125379944220185,0.0,0.0,0.0,-0.007364657241851,60.0,13.18280792236328,-0.0,-6.734727264756657e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484619140625,0.0,0.0,9.327611769549549e-05,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533447265625,0.0,0.0,9.822430729400368e-05,299.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0501403808594,0.0,0.0,7.254812226165086e-05,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456848144531,0.0,0.0,9.822435094974936e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478820800781,0.0,0.0,0.0004659316618926,285.8952941894531,294.1499938964844,294.24859619140625,293.0067749023437,295.5152587890625,294.4783935546875,285.57666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938739240169,5.147487325274369e-09,0.0009938688017427,-0.0125379944220185,0.0,0.0,0.0,-0.007364657241851,60.0,13.18280792236328,-0.0,-6.734727264756657e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04083251953125,0.0,0.0,9.253822645405307e-05,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456237792969,0.0,0.0,9.744726412463932e-05,299.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04248046875,0.0,0.0,7.19742092769593e-05,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380859375,0.0,0.0,9.744731505634265e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0402526855469,0.0,0.0,0.0004622457781806,285.8870849609375,294.1499938964844,294.1700134277344,292.9630432128906,295.4923095703125,294.4334411621094,285.587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860111167654,4.228110750403857e-09,0.0009860069258138,-0.0101292580366134,0.0,0.0,0.0,-0.0069088810123503,60.0,12.994058609008787,-0.0,-6.628589943602492e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04083251953125,0.0,0.0,9.253822645405307e-05,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456237792969,0.0,0.0,9.744726412463932e-05,299.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04248046875,0.0,0.0,7.19742092769593e-05,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380859375,0.0,0.0,9.744731505634265e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0402526855469,0.0,0.0,0.0004622457781806,285.8870849609375,294.1499938964844,294.1700134277344,292.9630432128906,295.4923095703125,294.4334411621094,285.587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860111167654,4.228110750403857e-09,0.0009860069258138,-0.0101292580366134,0.0,0.0,0.0,-0.0069088810123503,60.0,12.994058609008787,-0.0,-6.628589943602492e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370788574219,0.0,0.0,9.21954124351032e-05,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0418701171875,0.0,0.0,9.7086260211654e-05,299.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387268066406,0.0,0.0,7.170757453422993e-05,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.03436279296875,0.0,0.0,9.70863111433573e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364990234375,0.0,0.0,0.0004605333379004,285.8830871582031,294.1499938964844,294.13018798828125,292.9407043457031,295.4804992675781,294.4128723144531,285.5924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823580039665,3.800979975210339e-09,0.0009823542786762,-0.0090101268142461,0.0,0.0,0.0,-0.0066971322521567,60.0,12.900795936584473,-0.0,-6.57956675809146e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03338623046875,0.0,0.0,9.18724326766096e-05,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0381164550781,0.0,0.0,9.674615284893662e-05,299.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350341796875,0.0,0.0,7.145636482164264e-05,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306701660156,0.0,0.0,9.67461965046823e-05,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328063964844,0.0,0.0,0.0004589200252667,285.879150390625,294.1499938964844,294.09014892578125,292.9180908203125,295.4684753417969,294.3937072753906,285.5976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789160685613,3.39856742748168e-09,0.000978912692517,-0.0079557318240404,0.0,0.0,0.0,-0.006497636437416,60.0,12.808961868286133,-0.0,-6.53354632618175e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260925292969,0.0,0.0,9.129906538873912e-05,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307922363281,0.0,0.0,9.614236478228122e-05,299.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277099609375,0.0,0.0,7.101041410351172e-05,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234375,0.0,0.0,9.61424084380269e-05,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255126953125,0.0,0.0,0.0004560559755191,285.8714294433594,294.1499938964844,294.0096435546875,292.8722839355469,295.4438781738281,294.3594665527344,285.6080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728065342642,2.6841848743686114e-09,0.0009728038567118,-0.006083854008466,0.0,0.0,0.0,-0.006143485661596,60.0,12.631043434143066,-0.0,-6.452246736898816e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260925292969,0.0,0.0,9.129906538873912e-05,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307922363281,0.0,0.0,9.614236478228122e-05,299.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277099609375,0.0,0.0,7.101041410351172e-05,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234375,0.0,0.0,9.61424084380269e-05,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255126953125,0.0,0.0,0.0004560559755191,285.8714294433594,294.1499938964844,294.0096435546875,292.8722839355469,295.4438781738281,294.3594665527344,285.6080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728065342642,2.6841848743686114e-09,0.0009728038567118,-0.006083854008466,0.0,0.0,0.0,-0.006143485661596,60.0,12.631043434143066,-0.0,-6.452246736898816e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189819335937,0.0,0.0,9.084268822334708e-05,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02362060546875,0.0,0.0,9.56617805059068e-05,299.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205993652344,0.0,0.0,7.065545651130378e-05,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0163269042969,0.0,0.0,9.566182416165248e-05,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184020996094,0.0,0.0,0.0004537763015832,285.86395263671875,294.1499938964844,293.9291687011719,292.8260498046875,295.4183959960937,294.3314208984375,285.6183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679431095719,2.115561947846345e-09,0.0009679410140961,-0.0045938598923385,0.0,0.0,0.0,-0.0058615920133888,60.0,12.46435832977295,-0.0,-6.387898565662908e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189819335937,0.0,0.0,9.084268822334708e-05,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02362060546875,0.0,0.0,9.56617805059068e-05,299.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205993652344,0.0,0.0,7.065545651130378e-05,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0163269042969,0.0,0.0,9.566182416165248e-05,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184020996094,0.0,0.0,0.0004537763015832,285.86395263671875,294.1499938964844,293.9291687011719,292.8260498046875,295.4183959960937,294.3314208984375,285.6183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679431095719,2.115561947846345e-09,0.0009679410140961,-0.0045938598923385,0.0,0.0,0.0,-0.0058615920133888,60.0,12.46435832977295,-0.0,-6.387898565662908e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01202392578125,0.0,0.0,9.05056222109124e-05,298.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166015625,0.0,0.0,9.530683018965648e-05,299.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0136108398437,0.0,0.0,7.039328920654953e-05,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093994140625,0.0,0.0,9.530687384540216e-05,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0114440917969,0.0,0.0,0.0004520926158875,285.856689453125,294.1499938964844,293.84930419921875,292.7797546386719,295.3920288085937,294.3091125488281,285.6285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643506491556,1.6955884474256775e-09,0.0009643489029258,-0.0034933611750602,0.0,0.0,0.0,-0.0056533887982368,60.0,12.3108549118042,-0.0,-6.34057926163223e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01202392578125,0.0,0.0,9.05056222109124e-05,298.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166015625,0.0,0.0,9.530683018965648e-05,299.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0136108398437,0.0,0.0,7.039328920654953e-05,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093994140625,0.0,0.0,9.530687384540216e-05,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0114440917969,0.0,0.0,0.0004520926158875,285.856689453125,294.1499938964844,293.84930419921875,292.7797546386719,295.3920288085937,294.3091125488281,285.6285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643506491556,1.6955884474256775e-09,0.0009643489029258,-0.0034933611750602,0.0,0.0,0.0,-0.0056533887982368,60.0,12.3108549118042,-0.0,-6.34057926163223e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0065612792969,0.0,0.0,9.03131949598901e-05,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110778808594,0.0,0.0,9.510419477010146e-05,299.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00811767578125,0.0,0.0,7.024362275842577e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00396728515625,0.0,0.0,9.510423842584714e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059814453125,0.0,0.0,0.000451131403679,285.8510131835937,294.1499938964844,293.7862854003906,292.74298095703125,295.3703308105469,294.2948303222656,285.63671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622998186387,1.4558224625815795e-09,0.0009622983634471,-0.0028650723397731,0.0,0.0,0.0,-0.0055345250293612,60.0,12.19788646697998,-0.0,-6.313642586519563e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052185058594,0.0,0.0,9.02743122423999e-05,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097351074219,0.0,0.0,9.506324568064883e-05,299.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067749023437,0.0,0.0,7.021338387858123e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00262451171875,0.0,0.0,9.506328933639452e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.004638671875,0.0,0.0,0.0004509371938183,285.849609375,294.1499938964844,293.7707214355469,292.7338256835937,295.3648376464844,294.29156494140625,285.6387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618853218853,1.407373106943055e-09,0.0009618839249014,-0.0027381142135709,0.0,0.0,0.0,-0.0055105057545006,60.0,12.1707763671875,-0.0,-6.308206934591e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018615722656,0.0,0.0,9.019135177368298e-05,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00634765625,0.0,0.0,9.497588325757532e-05,299.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033874511719,0.0,0.0,7.014885341050103e-05,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.999267578125,0.0,0.0,9.497592691332102e-05,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00128173828125,0.0,0.0,0.0004505227843765,285.8461608886719,294.1499938964844,293.7320861816406,292.71112060546875,295.35089111328125,294.2843322753906,285.643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610017295926,1.303999686008694e-09,0.0009610004490241,-0.0024672297295182,0.0,0.0,0.0,-0.0054592611268162,60.0,12.105677604675291,-0.0,-6.296615850942544e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989929199219,0.0,0.0,9.012421651277692e-05,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00347900390625,0.0,0.0,9.490519732935354e-05,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00054931640625,0.0,0.0,7.009664113866165e-05,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964294433594,0.0,0.0,9.49052337091416e-05,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984436035156,0.0,0.0,0.0004501874791458,285.8434143066406,294.1499938964844,293.6940002441406,292.68865966796875,295.3369140625,294.2779846191406,285.6488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009558236924931,1.215878953075844e-09,0.0009558224701322,-0.0022407385986298,0.0,0.0,0.0,-0.0053933360613882,60.0,12.018404960632324,-0.0,-6.287244502800604e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971008300781,0.0,0.0,9.004022285807878e-05,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00152587890625,0.0,0.0,9.481674351263791e-05,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9987487792969,0.0,0.0,7.00313103152439e-05,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945068359375,0.0,0.0,9.481677989242598e-05,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964599609375,0.0,0.0,0.0004497679183259,285.8432922363281,294.1499938964844,293.61981201171875,292.6446838378906,295.3096618652344,294.26641845703125,285.6588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008832455496303,1.0394045624195771e-09,0.0008832445018924,-0.0018493646057322,0.0,0.0,0.0,-0.004948616027832,60.0,11.54214096069336,-0.0,-6.275526942545184e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971008300781,0.0,0.0,9.004022285807878e-05,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00152587890625,0.0,0.0,9.481674351263791e-05,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9987487792969,0.0,0.0,7.00313103152439e-05,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945068359375,0.0,0.0,9.481677989242598e-05,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964599609375,0.0,0.0,0.0004497679183259,285.8432922363281,294.1499938964844,293.61981201171875,292.6446838378906,295.3096618652344,294.26641845703125,285.6588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008832455496303,1.0394045624195771e-09,0.0008832445018924,-0.0018493646057322,0.0,0.0,0.0,-0.004948616027832,60.0,11.54214096069336,-0.0,-6.275526942545184e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393371582031,0.0,0.0,9.003870945889503e-05,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439147949219,0.0,0.0,9.48151500779204e-05,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04217529296875,0.0,0.0,7.003013888606802e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362854003906,0.0,0.0,9.481518645770848e-05,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379943847656,0.0,0.0,0.0004497603804338,285.9044189453125,294.1499938964844,293.5487670898437,292.6023254394531,295.29022216796875,294.2511901855469,285.66827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006455283146351,7.99406041362971e-10,0.0006455275579355,-0.0014561231946572,0.0,0.0,0.0,-0.0036450615152716,60.0,8.9586763381958,-0.0,-6.275312358638986e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393371582031,0.0,0.0,9.003870945889503e-05,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439147949219,0.0,0.0,9.48151500779204e-05,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04217529296875,0.0,0.0,7.003013888606802e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362854003906,0.0,0.0,9.481518645770848e-05,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379943847656,0.0,0.0,0.0004497603804338,285.9044189453125,294.1499938964844,293.5487670898437,292.6023254394531,295.29022216796875,294.2511901855469,285.66827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006455283146351,7.99406041362971e-10,0.0006455275579355,-0.0014561231946572,0.0,0.0,0.0,-0.0036450615152716,60.0,8.9586763381958,-0.0,-6.275312358638986e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.032470703125,0.0,0.0,9.003487502923235e-05,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370178222656,0.0,0.0,9.481111192144454e-05,299.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03515625,0.0,0.0,7.00271557434462e-05,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295104980469,0.0,0.0,9.481115557719022e-05,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311889648437,0.0,0.0,0.0004497412592172,285.8963317871094,294.1499938964844,293.48150634765625,292.5619506835937,295.2537536621094,294.2386474609375,285.67803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004135849303565,5.62344393273406e-10,0.0004135843773838,-0.0010648283641785,0.0,0.0,0.0,-0.002371871843934,60.0,8.059532165527344,-0.0,-6.274776609416223e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.032470703125,0.0,0.0,9.003487502923235e-05,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370178222656,0.0,0.0,9.481111192144454e-05,299.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03515625,0.0,0.0,7.00271557434462e-05,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295104980469,0.0,0.0,9.481115557719022e-05,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311889648437,0.0,0.0,0.0004497412592172,285.8963317871094,294.1499938964844,293.48150634765625,292.5619506835937,295.2537536621094,294.2386474609375,285.67803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004135849303565,5.62344393273406e-10,0.0004135843773838,-0.0010648283641785,0.0,0.0,0.0,-0.002371871843934,60.0,8.059532165527344,-0.0,-6.274776609416223e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416564941406,0.0,0.0,3.1289964681491256e-05,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462341308594,0.0,0.0,3.294985799584538e-05,299.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445861816406,0.0,0.0,2.4336650312761776e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386047363281,0.0,0.0,3.2949872547760606e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0402526855469,0.0,0.0,0.0001562992983963,285.9067687988281,294.1499938964844,293.41864013671875,292.5240478515625,295.2180480957031,294.2281188964844,285.6878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003333734348416,4.1697320596334464e-10,0.0003333729982841,-0.0007628565654158,0.0,0.0,0.0,-0.0018778034718707,60.0,6.587820529937744,-0.0,-7.578561778132098e-09,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416564941406,0.0,0.0,3.1289964681491256e-05,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462341308594,0.0,0.0,3.294985799584538e-05,299.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445861816406,0.0,0.0,2.4336650312761776e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386047363281,0.0,0.0,3.2949872547760606e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0402526855469,0.0,0.0,0.0001562992983963,285.9067687988281,294.1499938964844,293.41864013671875,292.5240478515625,295.2180480957031,294.2281188964844,285.6878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003333734348416,4.1697320596334464e-10,0.0003333729982841,-0.0007628565654158,0.0,0.0,0.0,-0.0018778034718707,60.0,6.587820529937744,-0.0,-7.578561778132098e-09,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0392761230469,0.0,0.0,1.539408549433574e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438232421875,0.0,0.0,1.6210722606047057e-05,299.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04217529296875,0.0,0.0,1.1973183063673789e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362548828125,0.0,0.0,1.621072988200467e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378723144531,0.0,0.0,7.689637277508155e-05,285.9044189453125,294.1499938964844,293.3890686035156,292.5061340332031,295.2127380371094,294.2283020019531,285.6925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003211258735973,3.625055255973564e-10,0.0003211254952475,-0.0006319077219814,0.0,0.0,0.0,-0.0017848056741058,60.0,5.901117324829102,-0.0,-1.834359331098767e-09,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130676269531,0.0,0.0,9.059075819095597e-05,298.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.117919921875,0.0,0.0,9.539647726342082e-05,299.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178283691406,0.0,0.0,7.045950769679621e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092224121094,0.0,0.0,9.539651364320888e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11053466796875,0.0,0.0,0.0004525179974734,286.0105285644531,294.1499938964844,293.3608093261719,292.4889831542969,295.10028076171875,294.1645812988281,285.6969909667969,0.0,0.0,0.0,0.0,1.0,1.0,0.0014470086898654,-6.146442244059356e-10,-0.0014470081077888,0.0001689008640823,0.0,0.0,0.0,0.0075133461505174,60.0,7.22073221206665,-0.0,-6.352491510597248e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1159973144531,0.0,0.0,1.1376672773621976e-05,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1208190917969,0.0,0.0,1.1980190720350947e-05,299.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1208190917969,0.0,0.0,8.848526704241522e-06,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11212158203125,0.0,0.0,1.1980196177319158e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134033203125,0.0,0.0,5.68286377529148e-05,286.0136413574219,294.1499938964844,293.30865478515625,292.4572448730469,295.0684814453125,294.1645202636719,285.7066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001207233362947,1.51118381697124e-10,0.0001207231834996,-0.0002765697427093,0.0,0.0,0.0,-0.0006800760165788,60.0,4.699853420257568,-0.0,-1.0018598173289206e-09,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1159973144531,0.0,0.0,1.1376672773621976e-05,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1208190917969,0.0,0.0,1.1980190720350947e-05,299.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1208190917969,0.0,0.0,8.848526704241522e-06,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11212158203125,0.0,0.0,1.1980196177319158e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134033203125,0.0,0.0,5.68286377529148e-05,286.0136413574219,294.1499938964844,293.30865478515625,292.4572448730469,295.0684814453125,294.1645202636719,285.7066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001207233362947,1.51118381697124e-10,0.0001207231834996,-0.0002765697427093,0.0,0.0,0.0,-0.0006800760165788,60.0,4.699853420257568,-0.0,-1.0018598173289206e-09,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163024902344,0.0,0.0,5.777417754870839e-06,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12115478515625,0.0,0.0,6.083902462705737e-06,299.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12115478515625,0.0,0.0,4.493549113249173e-06,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1124267578125,0.0,0.0,6.083905191189842e-06,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1137390136719,0.0,0.0,2.885929643525742e-05,286.0141296386719,294.1499938964844,293.2628173828125,292.42919921875,295.0671691894531,294.1649780273437,285.7154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-6.156055314932019e-05,7.699645782066611e-11,6.156048038974404e-05,-0.0001408646348863,0.0,0.0,0.0,-0.0003467528149485,60.0,2.978959560394287,-0.0,-2.5837113004634205e-10,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
