time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880600,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163024902344,0.0,0.0,5.777417754870839e-06,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12115478515625,0.0,0.0,6.083902462705737e-06,299.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12115478515625,0.0,0.0,4.493549113249173e-06,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1124267578125,0.0,0.0,6.083905191189842e-06,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1137390136719,0.0,0.0,2.885929643525742e-05,286.0141296386719,294.1499938964844,293.2628173828125,292.42919921875,295.0671691894531,294.1649780273437,285.7154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-6.156055314932019e-05,7.699645782066611e-11,6.156048038974404e-05,-0.0001408646348863,0.0,0.0,0.0,-0.0003467528149485,60.0,2.978959560394287,-0.0,-2.5837113004634205e-10,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161804199219,0.0,0.0,2.560277835073066e-06,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210021972656,0.0,0.0,2.696097226362326e-06,299.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210021972656,0.0,0.0,1.9913279629690805e-06,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122741699219,0.0,0.0,2.6960983632307034e-06,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11358642578125,0.0,0.0,1.2789072570740244e-05,286.0139465332031,294.1499938964844,293.223876953125,292.40533447265625,295.0670471191406,294.1651306152344,285.7241516113281,0.0,0.0,0.0,0.0,1.0,1.0,-2.728088475123513e-05,3.412136198588378e-11,2.7280850190436468e-05,-6.24247986706905e-05,0.0,0.0,0.0,-0.0001536653144285,60.0,2.121654987335205,-0.0,-5.074000941629464e-11,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161804199219,0.0,0.0,2.560277835073066e-06,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210021972656,0.0,0.0,2.696097226362326e-06,299.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210021972656,0.0,0.0,1.9913279629690805e-06,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122741699219,0.0,0.0,2.6960983632307034e-06,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11358642578125,0.0,0.0,1.2789072570740244e-05,286.0139465332031,294.1499938964844,293.223876953125,292.40533447265625,295.0670471191406,294.1651306152344,285.7241516113281,0.0,0.0,0.0,0.0,1.0,1.0,-2.728088475123513e-05,3.412136198588378e-11,2.7280850190436468e-05,-6.24247986706905e-05,0.0,0.0,0.0,-0.0001536653144285,60.0,2.121654987335205,-0.0,-5.074000941629464e-11,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1159973144531,0.0,0.0,1.040857227962988e-06,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.120849609375,0.0,0.0,1.0960733334286488e-06,299.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.120849609375,0.0,0.0,8.095559564935684e-07,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11212158203125,0.0,0.0,1.0960737881759997e-06,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134338378906,0.0,0.0,5.199279257794842e-06,286.01373291015625,294.1499938964844,293.1958312988281,292.3880615234375,295.06707763671875,294.1651306152344,285.7315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.1090960470028222e-05,1.38719140341248e-11,1.1090946827607697e-05,-2.5378501959494315e-05,0.0,0.0,0.0,-6.2472143326886e-05,60.0,1.698355793952942,-0.0,-8.386074820676548e-12,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11590576171875,0.0,0.0,9.10099572593026e-07,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1207580566406,0.0,0.0,9.58379246185359e-07,299.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1207580566406,0.0,0.0,7.078555199768743e-07,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1120300292969,0.0,0.0,9.583795872458722e-07,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11334228515625,0.0,0.0,4.546119726001052e-06,286.0136108398437,294.1499938964844,293.1925048828125,292.3860168457031,295.067138671875,294.16510009765625,285.7325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-9.69768370850943e-06,1.2129218636414139e-11,9.697670975583604e-06,-2.219036832684651e-05,0.0,0.0,0.0,-5.462420813273639e-05,60.0,1.6503701210021973,-0.0,-6.411420006013913e-12,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11590576171875,0.0,0.0,4.737221672712622e-07,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1207580566406,0.0,0.0,4.988525574844971e-07,299.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1207580566406,0.0,0.0,3.684507419166039e-07,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1120300292969,0.0,0.0,4.988527280147537e-07,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11334228515625,0.0,0.0,2.3663319552724715e-06,286.0136108398437,294.1499938964844,293.1798400878906,292.3782043457031,295.067138671875,294.16510009765625,285.736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.049678748036968e-06,6.3153865817455745e-12,5.049672836321406e-06,-1.155351765191881e-05,0.0,0.0,0.0,-2.844308619387448e-05,60.0,1.4974420070648191,-0.0,-1.7370960355908573e-12,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11590576171875,0.0,0.0,2.1329833543859425e-07,298.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1207580566406,0.0,0.0,2.246135437644625e-07,299.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1207580566406,0.0,0.0,1.6589876850048313e-07,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1120300292969,0.0,0.0,2.246136290295908e-07,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11334228515625,0.0,0.0,1.0654656534825335e-06,286.0136108398437,294.1499938964844,293.1693115234375,292.3717041015625,295.067138671875,294.16510009765625,285.7405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-2.2743779481970705e-06,2.84428188467023e-12,2.274375219712965e-06,-5.203246928431327e-06,0.0,0.0,0.0,-1.281067670788616e-05,60.0,1.375381350517273,-0.0,-3.5216916730897173e-13,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11590576171875,0.0,0.0,1.5888019788690144e-08,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1207275390625,0.0,0.0,1.6730860252778257e-08,299.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1207580566406,0.0,0.0,1.2357354250980281e-08,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11199951171875,0.0,0.0,1.6730865581848775e-08,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1133117675781,0.0,0.0,7.936367296679236e-08,286.0135803222656,294.1499938964844,293.1549377441406,292.3628234863281,295.067138671875,294.16510009765625,285.748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6932968094351969e-07,2.1177529944526458e-13,1.693294677806989e-07,-3.874392007219285e-07,0.0,0.0,0.0,-9.537761798128486e-07,60.0,1.197158694267273,-0.0,-1.953961437231112e-15,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11590576171875,0.0,0.0,1.5888019788690144e-08,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1207275390625,0.0,0.0,1.6730860252778257e-08,299.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1207580566406,0.0,0.0,1.2357354250980281e-08,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11199951171875,0.0,0.0,1.6730865581848775e-08,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1133117675781,0.0,0.0,7.936367296679236e-08,286.0135803222656,294.1499938964844,293.1549377441406,292.3628234863281,295.067138671875,294.16510009765625,285.748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6932968094351969e-07,2.1177529944526458e-13,1.693294677806989e-07,-3.874392007219285e-07,0.0,0.0,0.0,-9.537761798128486e-07,60.0,1.197158694267273,-0.0,-1.953961437231112e-15,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1143493652344,0.0,0.0,-2.206925309167218e-09,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191711425781,0.0,0.0,-2.3239998814261753e-09,299.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191711425781,0.0,0.0,-1.716498165826863e-09,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104431152344,0.0,0.0,-2.324000769604595e-09,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117858886719,0.0,0.0,-1.1024010149185416e-08,286.0111999511719,294.1499938964844,293.1499938964844,292.3597717285156,295.06793212890625,294.16485595703125,285.7557373046875,0.0,0.0,0.0,0.0,1.0,1.0,2.3578328622875243e-08,-2.951043137069606e-14,-2.3578298424808963e-08,5.391292035028528e-08,0.0,0.0,0.0,1.3281533028930428e-07,60.0,1.0706650018692017,-0.0,-3.7700897160529524e-17,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1143493652344,0.0,0.0,-2.206925309167218e-09,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191711425781,0.0,0.0,-2.3239998814261753e-09,299.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191711425781,0.0,0.0,-1.716498165826863e-09,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104431152344,0.0,0.0,-2.324000769604595e-09,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117858886719,0.0,0.0,-1.1024010149185416e-08,286.0111999511719,294.1499938964844,293.1499938964844,292.3597717285156,295.06793212890625,294.16485595703125,285.7557373046875,0.0,0.0,0.0,0.0,1.0,1.0,2.3578328622875243e-08,-2.951043137069606e-14,-2.3578298424808963e-08,5.391292035028528e-08,0.0,0.0,0.0,1.3281533028930428e-07,60.0,1.0706650018692017,-0.0,-3.7700897160529524e-17,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,-2.8143030440797023e-12,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,-2.9635983337522598e-12,299.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,-2.1889033554461923e-12,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,-2.963599417954433e-12,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,-1.405797700471112e-11,286.01239013671875,294.1499938964844,293.1499938964844,292.3597717285156,295.0675354003906,294.1649780273437,285.76275634765625,0.0,0.0,0.0,0.0,1.0,1.0,3.1802113026335726e-11,-4.1889875440118514e-17,-3.180207139297231e-11,7.066986579262746e-11,0.0,0.0,0.0,1.7462298274040222e-10,60.0,1.008018970489502,-0.0,-6.130814278477656e-23,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,-2.8143030440797023e-12,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,-2.9635983337522598e-12,299.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,-2.1889033554461923e-12,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,-2.963599417954433e-12,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,-1.405797700471112e-11,286.01239013671875,294.1499938964844,293.1499938964844,292.3597717285156,295.0675354003906,294.1649780273437,285.76275634765625,0.0,0.0,0.0,0.0,1.0,1.0,3.1802113026335726e-11,-4.1889875440118514e-17,-3.180207139297231e-11,7.066986579262746e-11,0.0,0.0,0.0,1.7462298274040222e-10,60.0,1.008018970489502,-0.0,-6.130814278477656e-23,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,-2.55845746064548e-13,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,-2.694180328052104e-13,299.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,-1.9899121413147205e-13,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,-2.694181412254276e-13,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,-1.2779979982266432e-12,286.01239013671875,294.1499938964844,293.1499938964844,292.3597717285156,295.0675354003906,294.1649780273437,285.7693786621094,0.0,0.0,0.0,0.0,1.0,1.0,3.148119352008872e-12,-6.448673999274108e-18,-3.148113063636271e-12,6.148313195369903e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.9181365370750428,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,-2.55845746064548e-13,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,-2.694180328052104e-13,299.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,-1.9899121413147205e-13,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,-2.694181412254276e-13,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,-1.2779979982266432e-12,286.01239013671875,294.1499938964844,293.1499938964844,292.3597717285156,295.0675354003906,294.1649780273437,285.7693786621094,0.0,0.0,0.0,0.0,1.0,1.0,3.148119352008872e-12,-6.448673999274108e-18,-3.148113063636271e-12,6.148313195369903e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.9181365370750428,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,-2.55845746064548e-13,298.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,-2.694180328052104e-13,299.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,-1.9899121413147205e-13,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,-2.694181412254276e-13,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,-1.2779979982266432e-12,286.01239013671875,294.1499938964844,293.1499938964844,292.3597717285156,295.0675354003906,294.1649780273437,285.7724304199219,0.0,0.0,0.0,0.0,1.0,1.0,4.92613328600955e-13,-3.788939259697627e-18,-4.926095338933518e-13,1.811332442543112e-12,0.0,0.0,0.0,0.0,60.0,0.8834512233734131,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,2.55845746064548e-13,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,2.694180328052104e-13,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,1.9899121413147205e-13,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,2.694181412254276e-13,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,1.2779979982266432e-12,286.01239013671875,294.1499938964844,293.1499938964844,292.3597717285156,295.0675354003906,294.1649780273437,285.7753601074219,0.0,0.0,0.0,0.0,1.0,1.0,3.2594337385366545e-12,-5.211844182473077e-18,-3.2594285343662266e-12,2.7853598334043328e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.8513330817222595,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,293.1499938964844,292.3597717285156,295.0675354003906,294.1649780273437,285.78106689453125,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170525385272877e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.7914160490036011,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,293.1499938964844,292.3597717285156,295.0675354003906,294.1649780273437,285.78106689453125,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170525385272877e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.7914160490036011,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,2.55845746064548e-13,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,2.694180328052104e-13,299.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,1.9899121413147205e-13,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,2.694181412254276e-13,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,1.2779979982266432e-12,286.01239013671875,294.1499938964844,293.1499938964844,292.3597717285156,295.0675354003906,294.1649780273437,285.7864074707031,0.0,0.0,0.0,0.0,1.0,1.0,6.039277151287381e-13,-2.552112338028739e-18,-6.03925167253633e-13,-1.5516208110022413e-12,0.0,0.0,0.0,0.0,60.0,0.7386108040809631,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,2.55845746064548e-13,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,2.694180328052104e-13,299.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,1.9899121413147205e-13,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,2.694181412254276e-13,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,1.2779979982266432e-12,286.01239013671875,294.1499938964844,293.1499938964844,292.3597717285156,295.0675354003906,294.1649780273437,285.7864074707031,0.0,0.0,0.0,0.0,1.0,1.0,6.039277151287381e-13,-2.552112338028739e-18,-6.03925167253633e-13,-1.5516208110022413e-12,0.0,0.0,0.0,0.0,60.0,0.7386108040809631,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,299.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,293.1499938964844,292.3597717285156,295.0675354003906,294.1649780273437,285.7913818359375,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170525385272877e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.6911320686340332,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,299.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,293.1499938964844,292.3597717285156,295.0675354003906,294.1649780273437,285.7913818359375,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170525385272877e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.6911320686340332,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,299.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,293.1499938964844,292.3597717285156,295.0675354003906,294.1649780273437,285.7958679199219,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.1705247648874173e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.6496813893318176,-0.0,-1.5698943787002586e-33,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,299.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,293.1499938964844,292.3597717285156,295.0675354003906,294.1649780273437,285.79608154296875,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.1705247648874173e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.6479542255401611,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,2.55845746064548e-13,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,2.694180328052104e-13,299.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,1.9899121413147205e-13,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,2.694181412254276e-13,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,1.2779979982266432e-12,286.01239013671875,294.1499938964844,293.1499938964844,292.3597717285156,295.0675354003906,294.1649780273437,285.7982788085937,0.0,0.0,0.0,0.0,1.0,1.0,6.039277151287381e-13,-2.552112131233585e-18,-6.03925167253633e-13,-1.5516208110022413e-12,0.0,0.0,0.0,0.0,60.0,0.6281481981277466,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,2.55845746064548e-13,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,2.694180328052104e-13,299.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,1.9899121413147205e-13,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,2.694181412254276e-13,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,1.2779979982266432e-12,286.01239013671875,294.1499938964844,293.1499938964844,292.3597717285156,295.0675354003906,294.1649780273437,285.8004150390625,0.0,0.0,0.0,0.0,1.0,1.0,6.039277151287381e-13,-2.552112751619045e-18,-6.03925167253633e-13,-1.5516208110022413e-12,0.0,0.0,0.0,0.0,60.0,0.609118640422821,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,299.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,293.1499938964844,292.3597717285156,295.0675354003906,294.1649780273437,285.8045654296875,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.1705257988631826e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.5725231170654297,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,299.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,293.1499938964844,292.3597717285156,295.0675354003906,294.1649780273437,285.8045654296875,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.1705257988631826e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.5725231170654297,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,299.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,293.1499938964844,292.3597717285156,295.0675354003906,294.1649780273437,285.8084716796875,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170525385272877e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.5386885404586792,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,299.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,293.1499938964844,292.3597717285156,295.0675354003906,294.1649780273437,285.8084716796875,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170525385272877e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.5386885404586792,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,299.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,293.1499938964844,292.3597717285156,295.0675354003906,294.1649780273437,285.8121643066406,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170525385272877e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.5073024034500122,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,299.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,293.1499938964844,292.3597717285156,295.0675354003906,294.1649780273437,285.8121643066406,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170525385272877e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.5073024034500122,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,299.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,293.1499938964844,292.3597717285156,295.0675354003906,294.1649780273437,285.8156433105469,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.1705251784777232e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.4781186878681183,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,299.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,293.1499938964844,292.3597717285156,295.0675354003906,294.1649780273437,285.8156433105469,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.1705251784777232e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.4781186878681183,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,2.55845746064548e-13,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,2.694180328052104e-13,299.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,1.9899121413147205e-13,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,2.694181412254276e-13,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,1.2779979982266432e-12,286.01239013671875,294.1499938964844,293.1499938964844,292.3597717285156,295.0675354003906,294.1649780273437,285.8172912597656,0.0,0.0,0.0,0.0,1.0,1.0,3.2594337385366545e-12,-5.211845009653688e-18,-3.2594285343662266e-12,2.7853598334043328e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4645130336284637,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,2.55845746064548e-13,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,2.694180328052104e-13,299.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,1.9899121413147205e-13,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,2.694181412254276e-13,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,1.2779979982266432e-12,286.01239013671875,294.1499938964844,293.1499938964844,292.3597717285156,295.0675354003906,294.1649780273437,285.81890869140625,0.0,0.0,0.0,0.0,1.0,1.0,3.2594337385366545e-12,-5.2118454232439946e-18,-3.2594285343662266e-12,2.7853598334043328e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4513632953166961,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,2.55845746064548e-13,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,2.694180328052104e-13,299.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,1.9899121413147205e-13,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,2.694181412254276e-13,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,1.2779979982266432e-12,286.01239013671875,294.1499938964844,293.1499938964844,292.3597717285156,295.0675354003906,294.1649780273437,285.8219909667969,0.0,0.0,0.0,0.0,1.0,1.0,3.2594337385366545e-12,-5.211844596063382e-18,-3.2594285343662266e-12,2.7853598334043328e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4259259700775146,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,2.55845746064548e-13,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,2.694180328052104e-13,299.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,1.9899121413147205e-13,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,2.694181412254276e-13,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,1.2779979982266432e-12,286.01239013671875,294.1499938964844,293.1499938964844,292.3597717285156,295.0675354003906,294.1649780273437,285.8219909667969,0.0,0.0,0.0,0.0,1.0,1.0,3.2594337385366545e-12,-5.211844596063382e-18,-3.2594285343662266e-12,2.7853598334043328e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4259259700775146,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
