time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17890140,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,292.3554382324219,291.94195556640625,295.0675354003906,294.1649780273437,285.8760070800781,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.1705117367927692e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.0140098370611667,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,292.3554382324219,291.94195556640625,295.0675354003906,294.1649780273437,285.8760070800781,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.1705117367927692e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.0140098370611667,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,292.27398681640625,291.8981628417969,295.0675354003906,294.1649780273437,285.8761291503906,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.1705117367927692e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.0131143582984805,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,292.27398681640625,291.8981628417969,295.0675354003906,294.1649780273437,285.8761291503906,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.1705117367927692e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.0131143582984805,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890380,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,292.1927185058594,291.85430908203125,295.0675354003906,294.1649780273437,285.8762512207031,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.1705117367927692e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.0122766429558396,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,292.1927185058594,291.85430908203125,295.0675354003906,294.1649780273437,285.8762512207031,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.1705117367927692e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.0122766429558396,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,292.15234375,291.8324584960937,295.0675354003906,294.1649780273437,285.87628173828125,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.1705117367927692e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.0118793630972504,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,292.1122741699219,291.81072998046875,295.0675354003906,294.1649780273437,285.8763427734375,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.1705117367927692e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.0114951031282544,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,292.0332946777344,291.767822265625,295.0675354003906,294.1649780273437,285.8764343261719,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170511529997616e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.0107619175687432,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,292.0332946777344,291.767822265625,295.0675354003906,294.1649780273437,285.8764343261719,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170511529997616e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.0107619175687432,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,291.9564514160156,291.7259521484375,295.0675354003906,294.1649780273437,285.8765563964844,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170511529997616e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.0100743900984525,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,291.9564514160156,291.7259521484375,295.0675354003906,294.1649780273437,285.8765563964844,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170511529997616e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.0100743900984525,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,291.88238525390625,291.6854858398437,295.0675354003906,294.1649780273437,285.8766174316406,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170511529997616e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.0094305584207177,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,291.88238525390625,291.6854858398437,295.0675354003906,294.1649780273437,285.8766174316406,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170511529997616e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.0094305584207177,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890980,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,291.8117980957031,291.6468505859375,295.0675354003906,294.1649780273437,285.876708984375,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170511529997616e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.0088258162140846,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891040,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,291.8117980957031,291.6468505859375,295.0675354003906,294.1649780273437,285.876708984375,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170511529997616e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.0088258162140846,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,291.7779846191406,291.6282958984375,295.0675354003906,294.1649780273437,285.8767395019531,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170511529997616e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.0085387835279107,-0.0,-4.203895392974451e-45,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891160,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,291.74530029296875,291.6103820800781,295.0675354003906,294.1649780273437,285.8768005371094,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.1705117367927692e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.0082618296146392,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891220,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,291.6835632324219,291.5765075683594,295.0675354003906,294.1649780273437,285.8768615722656,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170511529997616e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.007735650986433,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,291.6835632324219,291.5765075683594,295.0675354003906,294.1649780273437,285.8768615722656,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170511529997616e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.007735650986433,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,291.62725830078125,291.5456237792969,295.0675354003906,294.1649780273437,285.8769226074219,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170511529997616e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.0072545758448541,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,291.62725830078125,291.5456237792969,295.0675354003906,294.1649780273437,285.8769226074219,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170511529997616e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.0072545758448541,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,2.55845746064548e-13,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,2.694180328052104e-13,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,1.9899121413147205e-13,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,2.694181412254276e-13,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,1.2779979982266432e-12,286.01239013671875,294.1499938964844,291.5770263671875,291.5180969238281,295.0675354003906,294.1649780273437,285.8769836425781,0.0,0.0,0.0,0.0,1.0,1.0,6.039277151287381e-13,-2.5520978623680186e-18,-6.03925167253633e-13,-1.5516208110022413e-12,0.0,0.0,0.0,0.0,60.0,0.0068319840356707,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,2.55845746064548e-13,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,2.694180328052104e-13,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,1.9899121413147205e-13,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,2.694181412254276e-13,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,1.2779979982266432e-12,286.01239013671875,294.1499938964844,291.5770263671875,291.5180969238281,295.0675354003906,294.1649780273437,285.8769836425781,0.0,0.0,0.0,0.0,1.0,1.0,6.039277151287381e-13,-2.5520978623680186e-18,-6.03925167253633e-13,-1.5516208110022413e-12,0.0,0.0,0.0,0.0,60.0,0.0068319840356707,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,291.53350830078125,291.4944152832031,295.0675354003906,294.1649780273437,285.8770446777344,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.1705117367927692e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.0064636226743459,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,291.53350830078125,291.4944152832031,295.0675354003906,294.1649780273437,285.8770446777344,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.1705117367927692e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.0064636226743459,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,291.5144958496094,291.4841003417969,295.0675354003906,294.1649780273437,285.8770751953125,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170511943587923e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.0062644416466355,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,2.55845746064548e-13,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,2.694180328052104e-13,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,1.9899121413147205e-13,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,2.694181412254276e-13,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,1.2779979982266432e-12,286.01239013671875,294.1499938964844,291.4974060058594,291.4748840332031,295.0675354003906,294.1649780273437,285.8771057128906,0.0,0.0,0.0,0.0,1.0,1.0,6.039277151287381e-13,-2.552098896343785e-18,-6.03925167253633e-13,-1.5516208110022413e-12,0.0,0.0,0.0,0.0,60.0,0.0060694087296724,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,2.55845746064548e-13,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,2.694180328052104e-13,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,1.9899121413147205e-13,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,2.694181412254276e-13,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,1.2779979982266432e-12,286.01239013671875,294.1499938964844,291.4693603515625,291.4599609375,295.0675354003906,294.1649780273437,285.87713623046875,0.0,0.0,0.0,0.0,1.0,1.0,6.039277151287381e-13,-2.552098896343785e-18,-6.03925167253633e-13,-1.5516208110022413e-12,0.0,0.0,0.0,0.0,60.0,0.0057111983187496,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,2.55845746064548e-13,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,2.694180328052104e-13,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,1.9899121413147205e-13,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,2.694181412254276e-13,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,1.2779979982266432e-12,286.01239013671875,294.1499938964844,291.4693603515625,291.4599609375,295.0675354003906,294.1649780273437,285.87713623046875,0.0,0.0,0.0,0.0,1.0,1.0,6.039277151287381e-13,-2.552098896343785e-18,-6.03925167253633e-13,-1.5516208110022413e-12,0.0,0.0,0.0,0.0,60.0,0.0057111983187496,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,2.55845746064548e-13,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,2.694180328052104e-13,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,1.9899121413147205e-13,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,2.694181412254276e-13,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,1.2779979982266432e-12,286.01239013671875,294.1499938964844,291.45001220703125,291.45001220703125,295.0675354003906,294.1649780273437,285.877197265625,0.0,0.0,0.0,0.0,1.0,1.0,3.2594337385366545e-12,-5.211831774763888e-18,-3.2594285343662266e-12,2.7853598334043328e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0053730816580355,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,2.55845746064548e-13,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,2.694180328052104e-13,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,1.9899121413147205e-13,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,2.694181412254276e-13,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,1.2779979982266432e-12,286.01239013671875,294.1499938964844,291.45001220703125,291.45001220703125,295.0675354003906,294.1649780273437,285.877197265625,0.0,0.0,0.0,0.0,1.0,1.0,3.2594337385366545e-12,-5.211831774763888e-18,-3.2594285343662266e-12,2.7853598334043328e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0053730816580355,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,2.55845746064548e-13,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,2.694180328052104e-13,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,1.9899121413147205e-13,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,2.694181412254276e-13,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,1.2779979982266432e-12,286.01239013671875,294.1499938964844,291.4359130859375,291.4359130859375,295.0675354003906,294.1649780273437,285.8772277832031,0.0,0.0,0.0,0.0,1.0,1.0,3.2594337385366545e-12,-5.211831774763888e-18,-3.2594285343662266e-12,2.7853598334043328e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0050898953340947,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,2.55845746064548e-13,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,2.694180328052104e-13,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,1.9899121413147205e-13,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,2.694181412254276e-13,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,1.2779979982266432e-12,286.01239013671875,294.1499938964844,291.4359130859375,291.4359130859375,295.0675354003906,294.1649780273437,285.8772277832031,0.0,0.0,0.0,0.0,1.0,1.0,3.2594337385366545e-12,-5.211831774763888e-18,-3.2594285343662266e-12,2.7853598334043328e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0050898953340947,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,5.11691492129096e-13,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,5.388360656104207e-13,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,3.979824282629441e-13,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,5.388362824508552e-13,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,2.5559959964532863e-12,286.01239013671875,294.1499938964844,291.4231872558594,291.4231872558594,295.0675354003906,294.1649780273437,285.87725830078125,0.0,0.0,0.0,0.0,1.0,1.0,3.315091040220764e-12,-4.593418727519749e-18,-3.315086486571639e-12,1.1038832608417648e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0047937859781086,-0.0,-2.0267154052839512e-24,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,5.11691492129096e-13,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,5.388360656104207e-13,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,3.979824282629441e-13,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,5.388362824508552e-13,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,2.5559959964532863e-12,286.01239013671875,294.1499938964844,291.4231872558594,291.4231872558594,295.0675354003906,294.1649780273437,285.87725830078125,0.0,0.0,0.0,0.0,1.0,1.0,3.315091040220764e-12,-4.593418727519749e-18,-3.315086486571639e-12,1.1038832608417648e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0047937859781086,-0.0,-2.0267154052839512e-24,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,291.4173278808594,291.4173278808594,295.0675354003906,294.1649780273437,285.8772888183594,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170512357178229e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.0046660769730806,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,-2.55845746064548e-13,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,-2.694180328052104e-13,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,-1.9899121413147205e-13,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,-2.694181412254276e-13,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,-1.2779979982266432e-12,286.01239013671875,294.1499938964844,291.4117736816406,291.4117736816406,295.0675354003906,294.1649780273437,285.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.162892911647396e-12,-1.129192215809534e-18,2.1628939958495685e-12,-2.525648310283679e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0045255501754581,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,291.40167236328125,291.40167236328125,295.0675354003906,294.1649780273437,285.8773498535156,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170511943587923e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.0042536370456218,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,291.40167236328125,291.40167236328125,295.0675354003906,294.1649780273437,285.8773498535156,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170511943587923e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.0042536370456218,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892540,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,291.39276123046875,291.39276123046875,295.0675354003906,294.1649780273437,285.8773803710937,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.1705117367927692e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.004001410678029,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
