time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17892600,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,291.39276123046875,291.39276123046875,295.0675354003906,294.1649780273437,285.8773803710937,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.1705117367927692e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.004001410678029,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892660,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,2.55845746064548e-13,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,2.694180328052104e-13,298.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,1.9899121413147205e-13,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,2.694181412254276e-13,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,1.2779979982266432e-12,286.01239013671875,294.1499938964844,291.38507080078125,291.38507080078125,295.0675354003906,294.1649780273437,285.8774108886719,0.0,0.0,0.0,0.0,1.0,1.0,3.2594337385366545e-12,-5.211830947583277e-18,-3.2594285343662266e-12,2.7853598334043328e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0037658475339412,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892720,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,2.55845746064548e-13,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,2.694180328052104e-13,298.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,1.9899121413147205e-13,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,2.694181412254276e-13,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,1.2779979982266432e-12,286.01239013671875,294.1499938964844,291.38507080078125,291.38507080078125,295.0675354003906,294.1649780273437,285.8774108886719,0.0,0.0,0.0,0.0,1.0,1.0,3.2594337385366545e-12,-5.211830947583277e-18,-3.2594285343662266e-12,2.7853598334043328e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0037658475339412,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892780,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,2.55845746064548e-13,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,2.694180328052104e-13,298.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,1.9899121413147205e-13,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,2.694181412254276e-13,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,1.2779979982266432e-12,286.01239013671875,294.1499938964844,291.3785400390625,291.3785400390625,295.0675354003906,294.1649780273437,285.87744140625,0.0,0.0,0.0,0.0,1.0,1.0,3.2594337385366545e-12,-5.211830947583277e-18,-3.2594285343662266e-12,2.7853598334043328e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0035475061740726,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892840,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,2.55845746064548e-13,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,2.694180328052104e-13,298.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,1.9899121413147205e-13,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,2.694181412254276e-13,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,1.2779979982266432e-12,286.01239013671875,294.1499938964844,291.3785400390625,291.3785400390625,295.0675354003906,294.1649780273437,285.87744140625,0.0,0.0,0.0,0.0,1.0,1.0,3.2594337385366545e-12,-5.211830947583277e-18,-3.2594285343662266e-12,2.7853598334043328e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0035475061740726,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,2.55845746064548e-13,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,2.694180328052104e-13,298.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,1.9899121413147205e-13,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,2.694181412254276e-13,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,1.2779979982266432e-12,286.01239013671875,294.1499938964844,291.37567138671875,291.37567138671875,295.0675354003906,294.1649780273437,285.8774719238281,0.0,0.0,0.0,0.0,1.0,1.0,3.2594337385366545e-12,-5.211830947583277e-18,-3.2594285343662266e-12,2.7853598334043328e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0034743293654173,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892960,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,291.37310791015625,291.37310791015625,295.0675354003906,294.1649780273437,285.8774719238281,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170512977563688e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.003410869045183,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893020,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,291.3687438964844,291.3687438964844,295.0675354003906,294.1649780273437,285.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170512770768536e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.0031912459526211,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,291.3687438964844,291.3687438964844,295.0675354003906,294.1649780273437,285.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170512770768536e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.0031912459526211,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,291.36541748046875,291.36541748046875,295.0675354003906,294.1649780273437,285.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170512770768536e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.0029928267467767,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,291.36541748046875,291.36541748046875,295.0675354003906,294.1649780273437,285.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170512770768536e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.0029928267467767,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,2.55845746064548e-13,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,2.694180328052104e-13,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,1.9899121413147205e-13,298.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,2.694181412254276e-13,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,1.2779979982266432e-12,286.01239013671875,294.1499938964844,291.3630676269531,291.3630676269531,295.0675354003906,294.1649780273437,285.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,6.039277151287381e-13,-2.5520997235243973e-18,-6.03925167253633e-13,-1.5516208110022413e-12,0.0,0.0,0.0,0.0,60.0,0.0028109918348491,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,2.55845746064548e-13,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,2.694180328052104e-13,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,1.9899121413147205e-13,298.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,2.694181412254276e-13,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,1.2779979982266432e-12,286.01239013671875,294.1499938964844,291.3630676269531,291.3630676269531,295.0675354003906,294.1649780273437,285.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,6.039277151287381e-13,-2.5520997235243973e-18,-6.03925167253633e-13,-1.5516208110022413e-12,0.0,0.0,0.0,0.0,60.0,0.0028109918348491,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,2.55845746064548e-13,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,2.694180328052104e-13,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,1.9899121413147205e-13,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,2.694181412254276e-13,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,1.2779979982266432e-12,286.01239013671875,294.1499938964844,291.3616638183594,291.3616638183594,295.0675354003906,294.1649780273437,285.8775634765625,0.0,0.0,0.0,0.0,1.0,1.0,3.2594337385366545e-12,-5.2118326019445e-18,-3.2594285343662266e-12,2.7853598334043328e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0026573333889245,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,2.55845746064548e-13,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,2.694180328052104e-13,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,1.9899121413147205e-13,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,2.694181412254276e-13,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,1.2779979982266432e-12,286.01239013671875,294.1499938964844,291.3616638183594,291.3616638183594,295.0675354003906,294.1649780273437,285.8775634765625,0.0,0.0,0.0,0.0,1.0,1.0,3.2594337385366545e-12,-5.2118326019445e-18,-3.2594285343662266e-12,2.7853598334043328e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0026573333889245,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,291.3612976074219,291.3612976074219,295.0675354003906,294.1649780273437,285.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.1705131843588412e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.0026079593226313,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,291.36114501953125,291.36114501953125,295.0675354003906,294.1649780273437,285.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170512977563688e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.0025250050239264,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893620,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,2.55845746064548e-13,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,2.694180328052104e-13,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,1.9899121413147205e-13,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,2.694181412254276e-13,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,1.2779979982266432e-12,286.01239013671875,294.1499938964844,291.36151123046875,291.36151123046875,295.0675354003906,294.1649780273437,285.87762451171875,0.0,0.0,0.0,0.0,1.0,1.0,6.039277151287381e-13,-2.552100137114703e-18,-6.03925167253633e-13,-1.5516208110022413e-12,0.0,0.0,0.0,0.0,60.0,0.0023662680760025,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893680,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,2.55845746064548e-13,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,2.694180328052104e-13,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,1.9899121413147205e-13,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,2.694181412254276e-13,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,1.2779979982266432e-12,286.01239013671875,294.1499938964844,291.36151123046875,291.36151123046875,295.0675354003906,294.1649780273437,285.87762451171875,0.0,0.0,0.0,0.0,1.0,1.0,6.039277151287381e-13,-2.552100137114703e-18,-6.03925167253633e-13,-1.5516208110022413e-12,0.0,0.0,0.0,0.0,60.0,0.0023662680760025,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893740,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,291.3627014160156,291.3627014160156,295.0675354003906,294.1649780273437,285.87762451171875,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.1705131843588412e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.0022364929318428,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,291.3627014160156,291.3627014160156,295.0675354003906,294.1649780273437,285.87762451171875,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.1705131843588412e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.0022364929318428,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893860,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,291.3646545410156,291.3646545410156,295.0675354003906,294.1649780273437,285.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170512977563688e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.0020989882759749,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893920,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,291.3646545410156,291.3646545410156,295.0675354003906,294.1649780273437,285.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170512977563688e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.0020989882759749,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893980,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,291.3673400878906,291.3673400878906,295.0675354003906,294.1649780273437,285.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170512977563688e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.0019726788159459,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,291.3673400878906,291.3673400878906,295.0675354003906,294.1649780273437,285.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170512977563688e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.0019726788159459,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,2.55845746064548e-13,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,2.694180328052104e-13,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,1.9899121413147205e-13,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,2.694181412254276e-13,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,1.2779979982266432e-12,286.01239013671875,294.1499938964844,291.3689270019531,291.3689270019531,295.0675354003906,294.1649780273437,285.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,6.039277151287381e-13,-2.55209993031955e-18,-6.03925167253633e-13,-1.5516208110022413e-12,0.0,0.0,0.0,0.0,60.0,0.0019142221426591,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,291.3706970214844,291.3706970214844,295.0675354003906,294.1649780273437,285.877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1072356099632868e-12,-5.107803576375264e-19,2.107236043644156e-12,-4.2071250996866816e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0018786761211231,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894220,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,291.3747253417969,291.3747253417969,295.0675354003906,294.1649780273437,285.877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1072356099632868e-12,-5.107794787581255e-19,2.107236043644156e-12,-4.2071250996866816e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0017625414766371,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,291.3747253417969,291.3747253417969,295.0675354003906,294.1649780273437,285.877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1072356099632868e-12,-5.107794787581255e-19,2.107236043644156e-12,-4.2071250996866816e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0017625414766371,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894340,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,-2.55845746064548e-13,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,-2.694180328052104e-13,298.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,-1.9899121413147205e-13,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,-2.694181412254276e-13,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,-1.2779979982266432e-12,286.01239013671875,294.1499938964844,291.3793640136719,291.3793640136719,295.0675354003906,294.1649780273437,285.8777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-2.162892911647396e-12,-1.1291914920264981e-18,2.1628939958495685e-12,-2.525648310283679e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0016564971301704,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,-2.55845746064548e-13,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,-2.694180328052104e-13,298.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,-1.9899121413147205e-13,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,-2.694181412254276e-13,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,-1.2779979982266432e-12,286.01239013671875,294.1499938964844,291.3793640136719,291.3793640136719,295.0675354003906,294.1649780273437,285.8777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-2.162892911647396e-12,-1.1291914920264981e-18,2.1628939958495685e-12,-2.525648310283679e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0016564971301704,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894460,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,291.38458251953125,291.38458251953125,295.0675354003906,294.1649780273437,285.8777160644531,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170511529997616e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.0015586399240419,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894520,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.01239013671875,294.1499938964844,291.38458251953125,291.38458251953125,295.0675354003906,294.1649780273437,285.8777160644531,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170511529997616e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.0015586399240419,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894580,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,291.3902893066406,291.3902893066406,295.0675354003906,294.1649780273437,285.8777160644531,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170511323202464e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.0014677795115858,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894640,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,291.3902893066406,291.3902893066406,295.0675354003906,294.1649780273437,285.8777160644531,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170511323202464e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.0014677795115858,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,291.3933410644531,291.3933410644531,295.0675354003906,294.1649780273437,285.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170511943587923e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.0014254157431423,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894760,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,291.3965148925781,291.3965148925781,295.0675354003906,294.1649780273437,285.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170512150383077e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.0013843311462551,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894820,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,2.55845746064548e-13,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,2.694180328052104e-13,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,1.9899121413147205e-13,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,2.694181412254276e-13,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,1.2779979982266432e-12,286.0123596191406,294.1499938964844,291.4031677246094,291.4031677246094,295.0675354003906,294.1649780273437,285.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,3.2594337385366545e-12,-5.211831774763888e-18,-3.2594285343662266e-12,2.7853598334043328e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0013047321699559,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894880,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,2.55845746064548e-13,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,2.694180328052104e-13,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,1.9899121413147205e-13,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,2.694181412254276e-13,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,1.2779979982266432e-12,286.0123596191406,294.1499938964844,291.4031677246094,291.4031677246094,295.0675354003906,294.1649780273437,285.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,3.2594337385366545e-12,-5.211831774763888e-18,-3.2594285343662266e-12,2.7853598334043328e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0013047321699559,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894940,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,291.41021728515625,291.41021728515625,295.0675354003906,294.1649780273437,285.8777770996094,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170511943587923e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.0012345224386081,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
