time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17895000,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,291.41021728515625,291.41021728515625,295.0675354003906,294.1649780273437,285.8777770996094,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170511943587923e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.0012345224386081,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895060,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,291.4176330566406,291.4176330566406,295.0675354003906,294.1649780273437,285.8777770996094,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.1705117367927692e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.0011689804960042,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895120,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,291.4176330566406,291.4176330566406,295.0675354003906,294.1649780273437,285.8777770996094,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.1705117367927692e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.0011689804960042,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895180,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,291.42535400390625,291.42535400390625,295.0675354003906,294.1649780273437,285.8777770996094,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170511323202464e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.0011184365721419,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895240,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,291.42535400390625,291.42535400390625,295.0675354003906,294.1649780273437,285.8777770996094,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170511323202464e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.0011184365721419,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,291.4293212890625,291.4293212890625,295.0675354003906,294.1649780273437,285.8777770996094,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170511323202464e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.0011297471355646,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895360,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,291.433349609375,291.433349609375,295.0675354003906,294.1649780273437,285.8777770996094,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170511529997616e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.0013966365950182,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895420,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,2.55845746064548e-13,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,2.694180328052104e-13,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,1.9899121413147205e-13,298.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,2.694181412254276e-13,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,1.2779979982266432e-12,286.0123596191406,294.1499938964844,291.44158935546875,291.44158935546875,295.0675354003906,294.1649780273437,285.8778076171875,0.0,0.0,0.0,0.0,1.0,1.0,6.039277151287381e-13,-2.5520978623680186e-18,-6.03925167253633e-13,-1.5516208110022413e-12,0.0,0.0,0.0,0.0,60.0,0.0140109444037079,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895480,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,2.55845746064548e-13,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,2.694180328052104e-13,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,1.9899121413147205e-13,298.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,2.694181412254276e-13,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,1.2779979982266432e-12,286.0123596191406,294.1499938964844,291.44158935546875,291.44158935546875,295.0675354003906,294.1649780273437,285.8778076171875,0.0,0.0,0.0,0.0,1.0,1.0,6.039277151287381e-13,-2.5520978623680186e-18,-6.03925167253633e-13,-1.5516208110022413e-12,0.0,0.0,0.0,0.0,60.0,0.0140109444037079,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,291.45001220703125,291.45001220703125,295.0675354003906,294.1649780273437,285.8778076171875,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170510702817005e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.06361024081707,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,291.45001220703125,291.45001220703125,295.0675354003906,294.1649780273437,285.8778076171875,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170510702817005e-18,-5.48267323468438e-13,1.2985582932296266e-13,0.0,0.0,0.0,0.0,60.0,0.06361024081707,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,2.55845746064548e-13,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,2.694180328052104e-13,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,1.9899121413147205e-13,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,2.694181412254276e-13,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,1.2779979982266432e-12,286.0123596191406,294.1499938964844,291.4595031738281,291.45330810546875,295.0675354003906,294.1649780273437,285.8778381347656,0.0,0.0,0.0,0.0,1.0,1.0,3.2594337385366545e-12,-5.211830120402662e-18,-3.2594285343662266e-12,2.7853598334043328e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0191245749592781,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,2.55845746064548e-13,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,2.694180328052104e-13,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,1.9899121413147205e-13,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,2.694181412254276e-13,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,1.2779979982266432e-12,286.0123596191406,294.1499938964844,291.4595031738281,291.45330810546875,295.0675354003906,294.1649780273437,285.8778381347656,0.0,0.0,0.0,0.0,1.0,1.0,3.2594337385366545e-12,-5.211830120402662e-18,-3.2594285343662266e-12,2.7853598334043328e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0191245749592781,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,2.55845746064548e-13,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,2.694180328052104e-13,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,1.9899121413147205e-13,298.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,2.694181412254276e-13,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,1.2779979982266432e-12,286.0123596191406,294.1499938964844,291.4709777832031,291.4576110839844,295.0675354003906,294.1649780273437,285.8778381347656,0.0,0.0,0.0,0.0,1.0,1.0,3.2594337385366545e-12,-5.211830120402662e-18,-3.2594285343662266e-12,2.7853598334043328e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0113231595605611,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,2.55845746064548e-13,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,2.694180328052104e-13,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,1.9899121413147205e-13,298.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,2.694181412254276e-13,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,1.2779979982266432e-12,286.0123596191406,294.1499938964844,291.4709777832031,291.4576110839844,295.0675354003906,294.1649780273437,285.8778381347656,0.0,0.0,0.0,0.0,1.0,1.0,3.2594337385366545e-12,-5.211830120402662e-18,-3.2594285343662266e-12,2.7853598334043328e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0113231595605611,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,291.4773864746094,291.4601135253906,295.0675354003906,294.1649780273437,285.8778381347656,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170510082431544e-18,-5.48267323468438e-13,1.2985581577043548e-13,0.0,0.0,0.0,0.0,60.0,0.0099667618051171,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,291.4842224121094,291.4628601074219,295.0675354003906,294.1649780273437,285.8778381347656,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.1705104960218504e-18,-5.48267323468438e-13,1.2985581577043548e-13,0.0,0.0,0.0,0.0,60.0,0.0087529867887496,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,291.4991760253906,291.468994140625,295.0675354003906,294.1649780273437,285.8778686523437,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.1705104960218504e-18,-5.48267323468438e-13,1.2985581577043548e-13,0.0,0.0,0.0,0.0,60.0,0.0059304367750883,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,291.4991760253906,291.468994140625,295.0675354003906,294.1649780273437,285.8778686523437,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.1705104960218504e-18,-5.48267323468438e-13,1.2985581577043548e-13,0.0,0.0,0.0,0.0,60.0,0.0059304367750883,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,291.51568603515625,291.4759521484375,295.0675354003906,294.1649780273437,285.8778686523437,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.1705102892266973e-18,-5.48267323468438e-13,1.2985581577043548e-13,0.0,0.0,0.0,0.0,60.0,0.0037081302143633,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,291.51568603515625,291.4759521484375,295.0675354003906,294.1649780273437,285.8778686523437,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.1705102892266973e-18,-5.48267323468438e-13,1.2985581577043548e-13,0.0,0.0,0.0,0.0,60.0,0.0037081302143633,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,291.5335998535156,291.4836730957031,295.0675354003906,294.1649780273437,285.8778686523437,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.1705102892266973e-18,-5.48267323468438e-13,1.2985581577043548e-13,0.0,0.0,0.0,0.0,60.0,0.0022991755977272,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,291.5335998535156,291.4836730957031,295.0675354003906,294.1649780273437,285.8778686523437,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.1705102892266973e-18,-5.48267323468438e-13,1.2985581577043548e-13,0.0,0.0,0.0,0.0,60.0,0.0022991755977272,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,291.55279541015625,291.4920349121094,295.0675354003906,294.1649780273437,285.8778991699219,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170509875636391e-18,-5.48267323468438e-13,1.2985581577043548e-13,0.0,0.0,0.0,0.0,60.0,0.001436949125491,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,291.55279541015625,291.4920349121094,295.0675354003906,294.1649780273437,285.8778991699219,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170509875636391e-18,-5.48267323468438e-13,1.2985581577043548e-13,0.0,0.0,0.0,0.0,60.0,0.001436949125491,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,291.5628356933594,291.4964599609375,295.0675354003906,294.1649780273437,285.8778991699219,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170509462046085e-18,-5.48267323468438e-13,1.2985581577043548e-13,0.0,0.0,0.0,0.0,60.0,0.0011714309221133,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,291.5731506347656,291.50103759765625,295.0675354003906,294.1649780273437,285.8778991699219,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.1705090484557784e-18,-5.48267323468438e-13,1.2985581577043548e-13,0.0,0.0,0.0,0.0,60.0,0.0009541300823912,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,2.55845746064548e-13,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,2.694180328052104e-13,298.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,1.9899121413147205e-13,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,2.694181412254276e-13,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,1.2779979982266432e-12,286.0123596191406,294.1499938964844,291.59454345703125,291.5105895996094,295.0675354003906,294.1649780273437,285.8778991699219,0.0,0.0,0.0,0.0,1.0,1.0,6.039277151287381e-13,-2.5520960012116404e-18,-6.03925167253633e-13,-1.5516208110022413e-12,0.0,0.0,0.0,0.0,60.0,0.0006031554657965,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,2.55845746064548e-13,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,2.694180328052104e-13,298.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,1.9899121413147205e-13,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,2.694181412254276e-13,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,1.2779979982266432e-12,286.0123596191406,294.1499938964844,291.59454345703125,291.5105895996094,295.0675354003906,294.1649780273437,285.8778991699219,0.0,0.0,0.0,0.0,1.0,1.0,6.039277151287381e-13,-2.5520960012116404e-18,-6.03925167253633e-13,-1.5516208110022413e-12,0.0,0.0,0.0,0.0,60.0,0.0006031554657965,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,2.55845746064548e-13,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,2.694180328052104e-13,298.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,1.9899121413147205e-13,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,2.694181412254276e-13,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,1.2779979982266432e-12,286.0123596191406,294.1499938964844,291.6168212890625,291.5205993652344,295.0675354003906,294.1649780273437,285.8779296875,0.0,0.0,0.0,0.0,1.0,1.0,6.039277151287381e-13,-2.5520960012116404e-18,-6.03925167253633e-13,-1.5516208110022413e-12,0.0,0.0,0.0,0.0,60.0,0.0004005568625871,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,2.55845746064548e-13,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,2.694180328052104e-13,298.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,1.9899121413147205e-13,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,2.694181412254276e-13,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,1.2779979982266432e-12,286.0123596191406,294.1499938964844,291.6168212890625,291.5205993652344,295.0675354003906,294.1649780273437,285.8779296875,0.0,0.0,0.0,0.0,1.0,1.0,6.039277151287381e-13,-2.5520960012116404e-18,-6.03925167253633e-13,-1.5516208110022413e-12,0.0,0.0,0.0,0.0,60.0,0.0004005568625871,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,291.6398620605469,291.5310363769531,295.0675354003906,294.1649780273437,285.8779296875,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170508634865472e-18,-5.48267323468438e-13,1.2985581577043548e-13,0.0,0.0,0.0,0.0,60.0,0.0002748818078543,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,291.6398620605469,291.5310363769531,295.0675354003906,294.1649780273437,285.8779296875,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170508634865472e-18,-5.48267323468438e-13,1.2985581577043548e-13,0.0,0.0,0.0,0.0,60.0,0.0002748818078543,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,291.66357421875,291.5418395996094,295.0675354003906,294.1649780273437,285.8779296875,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170508428070319e-18,-5.48267323468438e-13,1.2985581577043548e-13,0.0,0.0,0.0,0.0,60.0,0.0001861731579992,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,291.66357421875,291.5418395996094,295.0675354003906,294.1649780273437,285.8779296875,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170508428070319e-18,-5.48267323468438e-13,1.2985581577043548e-13,0.0,0.0,0.0,0.0,60.0,0.0001861731579992,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,291.67559814453125,291.5473327636719,295.0675354003906,294.1649780273437,285.8779296875,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170508428070319e-18,-5.48267323468438e-13,1.2985581577043548e-13,0.0,0.0,0.0,0.0,60.0,0.0001572030305396,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,291.687744140625,291.55291748046875,295.0675354003906,294.1649780273437,285.8779602050781,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170508014480013e-18,-5.48267323468438e-13,1.2985581577043548e-13,0.0,0.0,0.0,0.0,60.0,0.0001330586819676,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,291.7123107910156,291.564208984375,295.0675354003906,294.1649780273437,285.8779602050781,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170508014480013e-18,-5.48267323468438e-13,1.2985581577043548e-13,0.0,0.0,0.0,0.0,60.0,9.319764649262652e-05,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,291.7123107910156,291.564208984375,295.0675354003906,294.1649780273437,285.8779602050781,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170508014480013e-18,-5.48267323468438e-13,1.2985581577043548e-13,0.0,0.0,0.0,0.0,60.0,9.319764649262652e-05,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,291.7371520996094,291.5756225585937,295.0675354003906,294.1649780273437,285.8779602050781,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.17050780768486e-18,-5.48267323468438e-13,1.2985581577043548e-13,0.0,0.0,0.0,0.0,60.0,6.713868060614914e-05,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,291.7371520996094,291.5756225585937,295.0675354003906,294.1649780273437,285.8779602050781,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.17050780768486e-18,-5.48267323468438e-13,1.2985581577043548e-13,0.0,0.0,0.0,0.0,60.0,6.713868060614914e-05,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
