time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17899860,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,291.8482971191406,291.5452880859375,295.0675354003906,294.1649780273437,285.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.1705047057575625e-18,-5.48267323468438e-13,1.2985581577043548e-13,0.0,0.0,0.0,0.0,60.0,3.9779279177309945e-06,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,291.8482971191406,291.5452880859375,295.0675354003906,294.1649780273437,285.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.1705047057575625e-18,-5.48267323468438e-13,1.2985581577043548e-13,0.0,0.0,0.0,0.0,60.0,3.9779279177309945e-06,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,2.55845746064548e-13,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,2.694180328052104e-13,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,1.9899121413147205e-13,298.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,2.694181412254276e-13,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,1.2779979982266432e-12,286.0123596191406,294.1499938964844,291.7723693847656,291.48260498046875,295.0675354003906,294.1649780273437,285.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,6.039277151287381e-13,-2.552091451718272e-18,-6.03925167253633e-13,-1.5516208110022413e-12,0.0,0.0,0.0,0.0,60.0,1.9113138023385545e-06,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,2.55845746064548e-13,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,2.694180328052104e-13,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,1.9899121413147205e-13,298.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,2.694181412254276e-13,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,1.2779979982266432e-12,286.0123596191406,294.1499938964844,291.7723693847656,291.48260498046875,295.0675354003906,294.1649780273437,285.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,6.039277151287381e-13,-2.552091451718272e-18,-6.03925167253633e-13,-1.5516208110022413e-12,0.0,0.0,0.0,0.0,60.0,1.9113138023385545e-06,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,291.7311096191406,291.4486694335937,295.0675354003906,294.1649780273437,285.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170505532938175e-18,-5.48267323468438e-13,1.2985581577043548e-13,0.0,0.0,0.0,0.0,60.0,9.250886250811163e-06,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,2.55845746064548e-13,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,2.694180328052104e-13,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,1.9899121413147205e-13,298.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,2.694181412254276e-13,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,1.2779979982266432e-12,286.0123596191406,294.1499938964844,291.6878967285156,291.4132080078125,295.0675354003906,294.1649780273437,285.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,3.2594337385366545e-12,-5.211825570909293e-18,-3.2594285343662266e-12,2.7853598334043328e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.859779659862397e-06,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,2.55845746064548e-13,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,2.694180328052104e-13,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,1.9899121413147205e-13,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,2.694181412254276e-13,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,1.2779979982266432e-12,286.0123596191406,294.1499938964844,291.59619140625,291.3382263183594,295.0675354003906,294.1649780273437,285.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,6.039277151287381e-13,-2.552092485694037e-18,-6.03925167253633e-13,-1.5516208110022413e-12,0.0,0.0,0.0,0.0,60.0,3.735148857231252e-05,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,2.55845746064548e-13,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,2.694180328052104e-13,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,1.9899121413147205e-13,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,2.694181412254276e-13,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,1.2779979982266432e-12,286.0123596191406,294.1499938964844,291.59619140625,291.3382263183594,295.0675354003906,294.1649780273437,285.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,6.039277151287381e-13,-2.552092485694037e-18,-6.03925167253633e-13,-1.5516208110022413e-12,0.0,0.0,0.0,0.0,60.0,3.735148857231252e-05,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,291.4985656738281,291.25860595703125,295.0675354003906,294.1649780273437,285.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170505532938175e-18,-5.48267323468438e-13,1.2985581577043548e-13,0.0,0.0,0.0,0.0,60.0,2.7495272661326453e-05,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,291.4985656738281,291.25860595703125,295.0675354003906,294.1649780273437,285.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170505532938175e-18,-5.48267323468438e-13,1.2985581577043548e-13,0.0,0.0,0.0,0.0,60.0,2.7495272661326453e-05,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,291.3963928222656,291.17547607421875,295.0675354003906,294.1649780273437,285.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170505326143023e-18,-5.48267323468438e-13,1.2985581577043548e-13,0.0,0.0,0.0,0.0,60.0,1.478011290600989e-05,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,291.3963928222656,291.17547607421875,295.0675354003906,294.1649780273437,285.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170505326143023e-18,-5.48267323468438e-13,1.2985581577043548e-13,0.0,0.0,0.0,0.0,60.0,1.478011290600989e-05,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,2.55845746064548e-13,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,2.694180328052104e-13,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,1.9899121413147205e-13,298.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,2.694181412254276e-13,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,1.2779979982266432e-12,286.0123596191406,294.1499938964844,291.2909851074219,291.08984375,295.0675354003906,294.1649780273437,285.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,6.039277151287381e-13,-2.552092278898885e-18,-6.03925167253633e-13,-1.5516208110022413e-12,0.0,0.0,0.0,0.0,60.0,8.245347999036312e-06,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,2.55845746064548e-13,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,2.694180328052104e-13,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,1.9899121413147205e-13,298.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,2.694181412254276e-13,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,1.2779979982266432e-12,286.0123596191406,294.1499938964844,291.2909851074219,291.08984375,295.0675354003906,294.1649780273437,285.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,6.039277151287381e-13,-2.552092278898885e-18,-6.03925167253633e-13,-1.5516208110022413e-12,0.0,0.0,0.0,0.0,60.0,8.245347999036312e-06,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,-2.55845746064548e-13,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,-2.694180328052104e-13,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,-1.9899121413147205e-13,298.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,-2.694181412254276e-13,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,-1.2779979982266432e-12,286.0123596191406,294.1499938964844,291.2374572753906,291.0464172363281,295.0675354003906,294.1649780273437,285.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.162892911647396e-12,-1.1291862187500929e-18,2.1628939958495685e-12,-2.525648310283679e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4597827430407053e-05,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,0.0,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,291.1836242675781,291.00274658203125,295.0675354003906,294.1649780273437,285.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170505532938175e-18,-5.48267323468438e-13,1.2985581577043548e-13,0.0,0.0,0.0,0.0,60.0,1.1722875569830649e-05,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,2.55845746064548e-13,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,2.694180328052104e-13,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,1.9899121413147205e-13,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,2.694181412254276e-13,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,1.2779979982266432e-12,286.0123596191406,294.1499938964844,291.07568359375,290.915283203125,295.0675354003906,294.1649780273437,285.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,6.039277151287381e-13,-2.5520918653085776e-18,-6.03925167253633e-13,-1.5516208110022413e-12,0.0,0.0,0.0,0.0,60.0,7.397525223495904e-06,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,2.55845746064548e-13,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,2.694180328052104e-13,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,1.9899121413147205e-13,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,2.694181412254276e-13,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,1.2779979982266432e-12,286.0123596191406,294.1499938964844,291.07568359375,290.915283203125,295.0675354003906,294.1649780273437,285.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,6.039277151287381e-13,-2.5520918653085776e-18,-6.03925167253633e-13,-1.5516208110022413e-12,0.0,0.0,0.0,0.0,60.0,7.397525223495904e-06,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,0.0,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,290.9684753417969,290.8285217285156,295.0675354003906,294.1649780273437,285.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170505532938175e-18,-5.48267323468438e-13,1.2985581577043548e-13,0.0,0.0,0.0,0.0,60.0,1.3744198440690523e-05,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,0.0,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,290.9684753417969,290.8285217285156,295.0675354003906,294.1649780273437,285.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170505532938175e-18,-5.48267323468438e-13,1.2985581577043548e-13,0.0,0.0,0.0,0.0,60.0,1.3744198440690523e-05,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,0.0,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,290.86334228515625,290.7434997558594,295.0675354003906,294.1649780273437,285.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170505326143023e-18,-5.48267323468438e-13,1.2985581577043548e-13,0.0,0.0,0.0,0.0,60.0,9.232440788764508e-06,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,0.0,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,290.86334228515625,290.7434997558594,295.0675354003906,294.1649780273437,285.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170505326143023e-18,-5.48267323468438e-13,1.2985581577043548e-13,0.0,0.0,0.0,0.0,60.0,9.232440788764508e-06,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,0.0,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,290.7615661621094,290.6613464355469,295.0675354003906,294.1649780273437,285.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170505119347869e-18,-5.48267323468438e-13,1.2985581577043548e-13,0.0,0.0,0.0,0.0,60.0,5.0835001275117975e-06,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,0.0,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,290.7615661621094,290.6613464355469,295.0675354003906,294.1649780273437,285.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170505119347869e-18,-5.48267323468438e-13,1.2985581577043548e-13,0.0,0.0,0.0,0.0,60.0,5.0835001275117975e-06,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,0.0,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,290.7123718261719,290.62164306640625,295.0675354003906,294.1649780273437,285.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170505326143023e-18,-5.48267323468438e-13,1.2985581577043548e-13,0.0,0.0,0.0,0.0,60.0,3.866052338707959e-06,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,0.0,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,290.6645202636719,290.5830993652344,295.0675354003906,294.1649780273437,285.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170504912552716e-18,-5.48267323468438e-13,1.2985581577043548e-13,0.0,0.0,0.0,0.0,60.0,2.897153990488732e-06,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,2.55845746064548e-13,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,2.694180328052104e-13,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,1.9899121413147205e-13,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,2.694181412254276e-13,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,1.2779979982266432e-12,286.0123596191406,294.1499938964844,290.573486328125,290.5098571777344,295.0675354003906,294.1649780273437,285.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,3.2594337385366545e-12,-5.211824743728682e-18,-3.2594285343662266e-12,2.7853598334043328e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4059035038371803e-06,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,2.55845746064548e-13,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,2.694180328052104e-13,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,1.9899121413147205e-13,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,2.694181412254276e-13,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,1.2779979982266432e-12,286.0123596191406,294.1499938964844,290.573486328125,290.5098571777344,295.0675354003906,294.1649780273437,285.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,3.2594337385366545e-12,-5.211824743728682e-18,-3.2594285343662266e-12,2.7853598334043328e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4059035038371803e-06,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,2.55845746064548e-13,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,2.694180328052104e-13,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,1.9899121413147205e-13,298.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,2.694181412254276e-13,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,1.2779979982266432e-12,286.0123596191406,294.1499938964844,290.4898376464844,290.4427490234375,295.0675354003906,294.1649780273437,285.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,6.039277151287381e-13,-2.5520918653085776e-18,-6.03925167253633e-13,-1.5516208110022413e-12,0.0,0.0,0.0,0.0,60.0,2.980701992782997e-06,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,2.55845746064548e-13,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,2.694180328052104e-13,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,1.9899121413147205e-13,298.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,2.694181412254276e-13,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,1.2779979982266432e-12,286.0123596191406,294.1499938964844,290.4898376464844,290.4427490234375,295.0675354003906,294.1649780273437,285.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,6.039277151287381e-13,-2.5520918653085776e-18,-6.03925167253633e-13,-1.5516208110022413e-12,0.0,0.0,0.0,0.0,60.0,2.980701992782997e-06,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,0.0,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,290.4148864746094,290.3828430175781,295.0675354003906,294.1649780273437,285.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170505326143023e-18,-5.48267323468438e-13,1.2985581577043548e-13,0.0,0.0,0.0,0.0,60.0,8.066320333455224e-06,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,0.0,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,290.4148864746094,290.3828430175781,295.0675354003906,294.1649780273437,285.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170505326143023e-18,-5.48267323468438e-13,1.2985581577043548e-13,0.0,0.0,0.0,0.0,60.0,8.066320333455224e-06,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,0.0,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,290.34991455078125,290.3312683105469,295.0675354003906,294.1649780273437,285.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170505119347869e-18,-5.48267323468438e-13,1.2985581577043548e-13,0.0,0.0,0.0,0.0,60.0,3.803863819484832e-06,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,0.0,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,290.34991455078125,290.3312683105469,295.0675354003906,294.1649780273437,285.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170505119347869e-18,-5.48267323468438e-13,1.2985581577043548e-13,0.0,0.0,0.0,0.0,60.0,3.803863819484832e-06,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,0.0,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,290.3216247558594,290.3089294433594,295.0675354003906,294.1649780273437,285.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170505326143023e-18,-5.48267323468438e-13,1.2985581577043548e-13,0.0,0.0,0.0,0.0,60.0,2.7714561383618275e-06,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,0.0,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,290.2963256835937,290.2890930175781,295.0675354003906,294.1649780273437,285.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170505326143023e-18,-5.48267323468438e-13,1.2985581577043548e-13,0.0,0.0,0.0,0.0,60.0,1.975255599973025e-06,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,290.25537109375,290.25537109375,295.0675354003906,294.1649780273437,285.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170505326143023e-18,-5.48267323468438e-13,1.2985581577043548e-13,0.0,0.0,0.0,0.0,60.0,8.075633672888216e-07,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,290.25537109375,290.25537109375,295.0675354003906,294.1649780273437,285.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170505326143023e-18,-5.48267323468438e-13,1.2985581577043548e-13,0.0,0.0,0.0,0.0,60.0,8.075633672888216e-07,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,0.0,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,290.2284240722656,290.2284240722656,295.0675354003906,294.1649780273437,285.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170505119347869e-18,-5.48267323468438e-13,1.2985581577043548e-13,0.0,0.0,0.0,0.0,60.0,4.589338971072721e-07,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,0.0,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,290.2284240722656,290.2284240722656,295.0675354003906,294.1649780273437,285.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170505119347869e-18,-5.48267323468438e-13,1.2985581577043548e-13,0.0,0.0,0.0,0.0,60.0,4.589338971072721e-07,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,0.0,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,290.216796875,290.216796875,295.0675354003906,294.1649780273437,285.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170505119347869e-18,-5.48267323468438e-13,1.2985581577043548e-13,0.0,0.0,0.0,0.0,60.0,1.7511172245576745e-07,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
