time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902320,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,0.0,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,290.216796875,290.216796875,295.0675354003906,294.1649780273437,285.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170505119347869e-18,-5.48267323468438e-13,1.2985581577043548e-13,0.0,0.0,0.0,0.0,60.0,1.7511172245576745e-07,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,0.0,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,290.2218017578125,290.2218017578125,295.0675354003906,294.1649780273437,285.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170504912552716e-18,-5.48267323468438e-13,1.2985581577043548e-13,0.0,0.0,0.0,0.0,60.0,8.418570018875472e-08,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,0.0,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,290.2218017578125,290.2218017578125,295.0675354003906,294.1649780273437,285.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.170504912552716e-18,-5.48267323468438e-13,1.2985581577043548e-13,0.0,0.0,0.0,0.0,60.0,8.418570018875472e-08,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,2.55845746064548e-13,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,2.694180328052104e-13,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,1.9899121413147205e-13,298.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,2.694181412254276e-13,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,1.2779979982266432e-12,286.0123596191406,294.1499938964844,290.2309875488281,290.2309875488281,295.0675354003906,294.1649780273437,285.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,6.039277151287381e-13,-2.5520916585134245e-18,-6.03925167253633e-13,-1.5516208110022413e-12,0.0,0.0,0.0,0.0,60.0,6.467065105653091e-08,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,2.55845746064548e-13,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,2.694180328052104e-13,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,1.9899121413147205e-13,298.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,2.694181412254276e-13,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,1.2779979982266432e-12,286.0123596191406,294.1499938964844,290.24481201171875,290.24481201171875,295.0675354003906,294.1649780273437,285.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,6.039277151287381e-13,-2.5520916585134245e-18,-6.03925167253633e-13,-1.5516208110022413e-12,0.0,0.0,0.0,0.0,60.0,6.028670668456471e-06,-0.0,-5.066788513209878e-25,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,5.11691492129096e-13,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,5.388360656104207e-13,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,3.979824282629441e-13,298.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,5.388362824508552e-13,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,2.5559959964532863e-12,286.0123596191406,294.1499938964844,290.2870788574219,290.2870788574219,295.0675354003906,294.1649780273437,285.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,6.595849083926297e-13,-1.933677370498368e-18,-6.595829568287199e-13,-3.233097383564809e-12,0.0,0.0,0.0,0.0,60.0,1.2852471627411433e-05,-0.0,-2.0267154052839512e-24,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,5.11691492129096e-13,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,5.388360656104207e-13,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,3.979824282629441e-13,298.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,5.388362824508552e-13,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,2.5559959964532863e-12,286.0123596191406,294.1499938964844,290.2870788574219,290.2870788574219,295.0675354003906,294.1649780273437,285.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,6.595849083926297e-13,-1.933677370498368e-18,-6.595829568287199e-13,-3.233097383564809e-12,0.0,0.0,0.0,0.0,60.0,1.2852471627411433e-05,-0.0,-2.0267154052839512e-24,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,0.0,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,290.3500061035156,290.3500061035156,295.0675354003906,294.1649780273437,285.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.1705030513963374e-18,-5.48267323468438e-13,1.2985581577043548e-13,0.0,0.0,0.0,0.0,60.0,1.6448615497210994e-05,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0,298.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,0.0,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0,286.0123596191406,294.1499938964844,290.3500061035156,290.3500061035156,295.0675354003906,294.1649780273437,285.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,5.482705218648465e-13,-3.1705030513963374e-18,-5.48267323468438e-13,1.2985581577043548e-13,0.0,0.0,0.0,0.0,60.0,1.6448615497210994e-05,-0.0,-0.0,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11505126953125,0.0,0.0,2.2945524591477813e-08,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199035644531,0.0,0.0,2.4162755352108444e-08,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.119873046875,0.0,0.0,1.7846526034759336e-08,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111755371094,0.0,0.0,2.4162766010249483e-08,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11248779296875,0.0,0.0,1.146172436961024e-07,286.0122985839844,294.1499938964844,290.4269714355469,290.416015625,295.06756591796875,294.1649780273437,285.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-2.444870403905952e-07,3.0578922098449535e-13,2.444867277517915e-07,-5.594461072178092e-07,0.0,0.0,0.0,-1.3771350495517254e-06,60.0,-6.828901746303018e-07,-0.0,-4.0754202516499714e-15,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11505126953125,0.0,0.0,2.2945524591477813e-08,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199035644531,0.0,0.0,2.4162755352108444e-08,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.119873046875,0.0,0.0,1.7846526034759336e-08,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111755371094,0.0,0.0,2.4162766010249483e-08,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11248779296875,0.0,0.0,1.146172436961024e-07,286.0122985839844,294.1499938964844,290.4269714355469,290.416015625,295.06756591796875,294.1649780273437,285.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-2.444870403905952e-07,3.0578922098449535e-13,2.444867277517915e-07,-5.594461072178092e-07,0.0,0.0,0.0,-1.3771350495517254e-06,60.0,-6.828901746303018e-07,-0.0,-4.0754202516499714e-15,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11505126953125,0.0,0.0,1.5848799250761658e-07,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199035644531,0.0,0.0,1.6689557469362628e-07,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.119873046875,0.0,0.0,1.232684923024863e-07,298.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111755371094,0.0,0.0,1.6689564574789986e-07,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11248779296875,0.0,0.0,7.91677564393467e-07,286.0122985839844,294.1499938964844,290.51025390625,290.48712158203125,295.06756591796875,294.1649780273437,285.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.688991233095294e-06,2.112435226742093e-12,1.6889891867322149e-06,-3.864638529194053e-06,0.0,0.0,0.0,-9.513547411188483e-06,60.0,0.0035703482571989,-0.0,-1.9443261833462094e-13,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11505126953125,0.0,0.0,1.5848799250761658e-07,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199035644531,0.0,0.0,1.6689557469362628e-07,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.119873046875,0.0,0.0,1.232684923024863e-07,298.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111755371094,0.0,0.0,1.6689564574789986e-07,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11248779296875,0.0,0.0,7.91677564393467e-07,286.0122985839844,294.1499938964844,290.51025390625,290.48712158203125,295.06756591796875,294.1649780273437,285.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.688991233095294e-06,2.112435226742093e-12,1.6889891867322149e-06,-3.864638529194053e-06,0.0,0.0,0.0,-9.513547411188483e-06,60.0,0.0035703482571989,-0.0,-1.9443261833462094e-13,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11505126953125,0.0,0.0,3.933091079488804e-07,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199035644531,0.0,0.0,4.141736269502873e-07,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199035644531,0.0,0.0,3.059072071209812e-07,298.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111755371094,0.0,0.0,4.141737974805437e-07,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11248779296875,0.0,0.0,1.9646533928607823e-06,286.0122985839844,294.1499938964844,290.5541381835937,290.52447509765625,295.06756591796875,294.1649780273437,285.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-4.19304797105724e-06,5.243888222955517e-12,4.193042514089029e-06,-9.593217328074388e-06,0.0,0.0,0.0,-2.3617889382876456e-05,60.0,0.0095822000876069,-0.0,-1.1974141296555718e-12,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11505126953125,0.0,0.0,6.483801371359732e-07,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199035644531,0.0,0.0,6.827758625149727e-07,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199035644531,0.0,0.0,5.042958832746081e-07,298.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111755371094,0.0,0.0,6.82776146732067e-07,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11248779296875,0.0,0.0,3.238781573600136e-06,286.0122985839844,294.1499938964844,290.5994567871094,290.5629272460937,295.06756591796875,294.1649780273437,285.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-6.911949640198145e-06,8.644283205905268e-12,6.911940999998478e-06,-1.5814017388038337e-05,0.0,0.0,0.0,-3.893252869602293e-05,60.0,0.0161003954708576,-0.0,-3.25413676040276e-12,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.115234375,0.0,0.0,2.067508830805309e-06,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200561523437,0.0,0.0,2.177187525376212e-06,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200561523437,0.0,0.0,1.6080631439763238e-06,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.111328125,0.0,0.0,2.1771884348709136e-06,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1126403808594,0.0,0.0,1.032759882946266e-05,286.0125427246094,294.1499938964844,290.69415283203125,290.64306640625,295.067138671875,294.1649475097656,285.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-2.202920222771354e-05,2.7553079609554665e-11,2.2029174942872487e-05,-5.0408434617565945e-05,0.0,0.0,0.0,-0.0001240842539118,60.0,0.0556993260979652,-0.0,-3.308804966128953e-11,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.115234375,0.0,0.0,2.067508830805309e-06,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200561523437,0.0,0.0,2.177187525376212e-06,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200561523437,0.0,0.0,1.6080631439763238e-06,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.111328125,0.0,0.0,2.1771884348709136e-06,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1126403808594,0.0,0.0,1.032759882946266e-05,286.0125427246094,294.1499938964844,290.69415283203125,290.64306640625,295.067138671875,294.1649475097656,285.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-2.202920222771354e-05,2.7553079609554665e-11,2.2029174942872487e-05,-5.0408434617565945e-05,0.0,0.0,0.0,-0.0001240842539118,60.0,0.0556993260979652,-0.0,-3.308804966128953e-11,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1159362792969,0.0,0.0,4.8139540922420565e-06,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1207580566406,0.0,0.0,5.069327926321421e-06,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12078857421875,0.0,0.0,3.7441880067490274e-06,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1120300292969,0.0,0.0,5.069330200058175e-06,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11334228515625,0.0,0.0,2.404661245236639e-05,286.0135803222656,294.1499938964844,290.7939453125,290.72711181640625,295.0653991699219,294.16473388671875,285.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-5.129267447046004e-05,6.41544595225696e-11,5.129260898684152e-05,-0.0001173705677501,0.0,0.0,0.0,-0.0002889170718844,60.0,0.2448295056819915,-0.0,-1.7938257823590928e-10,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1159362792969,0.0,0.0,4.8139540922420565e-06,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1207580566406,0.0,0.0,5.069327926321421e-06,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12078857421875,0.0,0.0,3.7441880067490274e-06,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1120300292969,0.0,0.0,5.069330200058175e-06,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11334228515625,0.0,0.0,2.404661245236639e-05,286.0135803222656,294.1499938964844,290.7939453125,290.72711181640625,295.0653991699219,294.16473388671875,285.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-5.129267447046004e-05,6.41544595225696e-11,5.129260898684152e-05,-0.0001173705677501,0.0,0.0,0.0,-0.0002889170718844,60.0,0.2448295056819915,-0.0,-1.7938257823590928e-10,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175231933594,0.0,0.0,8.758805961406324e-06,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1223449707031,0.0,0.0,9.22344952414278e-06,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12237548828125,0.0,0.0,6.812407264078502e-06,298.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11358642578125,0.0,0.0,9.223453162121588e-06,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11492919921875,0.0,0.0,4.375189382699318e-05,286.0157470703125,294.1499938964844,290.8984375,290.8146667480469,295.061279296875,294.1636657714844,285.87811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-9.332538320450112e-05,1.1672689204100806e-10,9.33252667891793e-05,-0.0002135517861461,0.0,0.0,0.0,-0.0005256753647699,60.0,0.5515449047088623,-0.0,-5.93835536299991e-10,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175231933594,0.0,0.0,8.758805961406324e-06,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1223449707031,0.0,0.0,9.22344952414278e-06,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12237548828125,0.0,0.0,6.812407264078502e-06,298.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11358642578125,0.0,0.0,9.223453162121588e-06,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11492919921875,0.0,0.0,4.375189382699318e-05,286.0157470703125,294.1499938964844,290.8984375,290.8146667480469,295.061279296875,294.1636657714844,285.87811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-9.332538320450112e-05,1.1672689204100806e-10,9.33252667891793e-05,-0.0002135517861461,0.0,0.0,0.0,-0.0005256753647699,60.0,0.5515449047088623,-0.0,-5.93835536299991e-10,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1207275390625,0.0,0.0,1.4580939932784531e-05,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1255187988281,0.0,0.0,1.535444062028546e-05,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256408691406,0.0,0.0,1.1340735909470824e-05,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11676025390625,0.0,0.0,1.535444607725367e-05,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181030273437,0.0,0.0,7.283456216100603e-05,286.0195617675781,294.1499938964844,291.0072326660156,290.90533447265625,295.0521850585937,294.15924072265625,285.878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001553603942738,1.9431731224095472e-10,0.0001553602050989,-0.0003555034345481,0.0,0.0,0.0,-0.000875101191923,60.0,0.9820926785469056,-0.0,-1.6456876972270607e-09,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1207275390625,0.0,0.0,1.4580939932784531e-05,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1255187988281,0.0,0.0,1.535444062028546e-05,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256408691406,0.0,0.0,1.1340735909470824e-05,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11676025390625,0.0,0.0,1.535444607725367e-05,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181030273437,0.0,0.0,7.283456216100603e-05,286.0195617675781,294.1499938964844,291.0072326660156,290.90533447265625,295.0521850585937,294.15924072265625,285.878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001553603942738,1.9431731224095472e-10,0.0001553602050989,-0.0003555034345481,0.0,0.0,0.0,-0.000875101191923,60.0,0.9820926785469056,-0.0,-1.6456876972270607e-09,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224670410156,0.0,0.0,1.7658507204032503e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12725830078125,0.0,0.0,1.8595268556964584e-05,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1274108886719,0.0,0.0,1.3734399544773623e-05,298.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11846923828125,0.0,0.0,1.85952758329222e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1198425292969,0.0,0.0,8.820758375804871e-05,286.0215148925781,294.1499938964844,291.0630798339844,290.95172119140625,295.0470275878906,294.15643310546875,285.8782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001881518983282,2.3533136550568656e-10,0.0001881516654975,-0.0004305386391934,0.0,0.0,0.0,-0.0010598065564408,60.0,1.2073025703430176,-0.0,-2.413705679771283e-09,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244812011719,0.0,0.0,2.163348835892976e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1292419433594,0.0,0.0,2.2781116058467887e-05,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294250488281,0.0,0.0,1.6826052160467952e-05,298.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.12042236328125,0.0,0.0,2.278112697240431e-05,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.121826171875,0.0,0.0,0.0001080633737728,286.0238037109375,294.1499938964844,291.119873046875,290.9987487792969,295.0412902832031,294.1534118652344,285.87823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002305096713826,2.8830943188395963e-10,0.0002305093803443,-0.0005274611175991,0.0,0.0,0.0,-0.0012983955675736,60.0,1.46946382522583,-0.0,-3.6226757149648835e-09,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307983398437,0.0,0.0,3.1580260838381946e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355285644531,0.0,0.0,3.325555007904768e-05,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358642578125,0.0,0.0,2.456243419146631e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1266784667969,0.0,0.0,3.325556463096291e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12811279296875,0.0,0.0,0.0001577493821969,286.0286560058594,294.1499938964844,291.2359619140625,291.0944519042969,295.02447509765625,294.13922119140625,285.8783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003180031199008,4.0234901521607454e-10,0.0003180027124471,-0.000739779730793,0.0,0.0,0.0,-0.0017940481193363,60.0,2.09574818611145,-0.0,-7.719829220320662e-09,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307983398437,0.0,0.0,3.1580260838381946e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355285644531,0.0,0.0,3.325555007904768e-05,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358642578125,0.0,0.0,2.456243419146631e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1266784667969,0.0,0.0,3.325556463096291e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12811279296875,0.0,0.0,0.0001577493821969,286.0286560058594,294.1499938964844,291.2359619140625,291.0944519042969,295.02447509765625,294.13922119140625,285.8783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003180031199008,4.0234901521607454e-10,0.0003180027124471,-0.000739779730793,0.0,0.0,0.0,-0.0017940481193363,60.0,2.09574818611145,-0.0,-7.719829220320662e-09,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.135009765625,0.0,0.0,3.932519393856637e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396789550781,0.0,0.0,4.141134559176862e-05,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1401062011719,0.0,0.0,3.058627407881431e-05,298.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307983398437,0.0,0.0,4.141136014368385e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322631835937,0.0,0.0,0.0001964367984328,286.0301818847656,294.1499938964844,291.3551330566406,291.1921081542969,295.0002136230469,294.1174011230469,285.8785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004245089949108,5.295859861753627e-10,0.0004245084710419,-0.0009677818743512,0.0,0.0,0.0,-0.0023903031833469,60.0,2.914520025253296,-0.0,-1.197065824243282e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.135009765625,0.0,0.0,3.932519393856637e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396789550781,0.0,0.0,4.141134559176862e-05,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1401062011719,0.0,0.0,3.058627407881431e-05,298.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307983398437,0.0,0.0,4.141136014368385e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322631835937,0.0,0.0,0.0001964367984328,286.0301818847656,294.1499938964844,291.3551330566406,291.1921081542969,295.0002136230469,294.1174011230469,285.8785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004245089949108,5.295859861753627e-10,0.0004245084710419,-0.0009677818743512,0.0,0.0,0.0,-0.0023903031833469,60.0,2.914520025253296,-0.0,-1.197065824243282e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15948486328125,0.0,0.0,9.0080859081354e-05,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639099121094,0.0,0.0,9.485953341936693e-05,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647644042969,0.0,0.0,7.006291707511991e-05,298.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15496826171875,0.0,0.0,9.48595770751126e-05,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15655517578125,0.0,0.0,0.0004499710048548,286.0737609863281,294.1499938964844,291.4769287109375,291.2912902832031,294.9270935058594,294.0487670898437,285.878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003844035090878,5.898421751027172e-10,0.0003844029270112,-0.0011663016630336,0.0,0.0,0.0,-0.0022376424167305,60.0,3.705195426940918,-0.0,-6.281179310008156e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15948486328125,0.0,0.0,9.0080859081354e-05,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639099121094,0.0,0.0,9.485953341936693e-05,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647644042969,0.0,0.0,7.006291707511991e-05,298.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15496826171875,0.0,0.0,9.48595770751126e-05,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15655517578125,0.0,0.0,0.0004499710048548,286.0737609863281,294.1499938964844,291.4769287109375,291.2912902832031,294.9270935058594,294.0487670898437,285.878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003844035090878,5.898421751027172e-10,0.0003844029270112,-0.0011663016630336,0.0,0.0,0.0,-0.0022376424167305,60.0,3.705195426940918,-0.0,-6.281179310008156e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1740417480469,0.0,0.0,3.570045009837486e-05,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17828369140625,0.0,0.0,3.759431274374947e-05,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17950439453125,0.0,0.0,2.77670260402374e-05,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1692810058594,0.0,0.0,3.75943272956647e-05,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17095947265625,0.0,0.0,0.0001783305197022,286.0950927734375,294.1499938964844,291.6009521484375,291.3916015625,294.8718566894531,294.0155029296875,285.87896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000818780332338,9.148637403200155e-10,0.0008187794010154,-0.001586411264725,0.0,0.0,0.0,-0.0045449999161064,60.0,5.511354923248291,-0.0,-9.865595451685747e-09,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1740417480469,0.0,0.0,3.570045009837486e-05,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17828369140625,0.0,0.0,3.759431274374947e-05,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17950439453125,0.0,0.0,2.77670260402374e-05,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1692810058594,0.0,0.0,3.75943272956647e-05,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17095947265625,0.0,0.0,0.0001783305197022,286.0950927734375,294.1499938964844,291.6009521484375,291.3916015625,294.8718566894531,294.0155029296875,285.87896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000818780332338,9.148637403200155e-10,0.0008187794010154,-0.001586411264725,0.0,0.0,0.0,-0.0045449999161064,60.0,5.511354923248291,-0.0,-9.865595451685747e-09,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.197265625,0.0,0.0,9.02568208402954e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012634277344,0.0,0.0,9.504482295596972e-05,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029724121094,0.0,0.0,7.01997778378427e-05,298.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19207763671875,0.0,0.0,9.50448593357578e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939697265625,0.0,0.0,0.0004508499696385,286.1285095214844,294.1499938964844,291.6636962890625,291.4420471191406,294.798828125,293.9442138671875,285.8790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003020415024366,7.246516164904904e-10,0.0003020407748408,-0.0016030790284276,0.0,0.0,0.0,-0.0018846896709874,60.0,6.132225036621094,-0.0,-6.305737798584232e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1926574707031,0.0,0.0,9.008146298583596e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966857910156,0.0,0.0,9.486016642767936e-05,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983337402344,0.0,0.0,7.006339001236483e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18756103515625,0.0,0.0,9.486021008342505e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893920898437,0.0,0.0,0.000449974060757,286.1220703125,294.1499938964844,291.726806640625,291.4926452636719,294.7650146484375,293.9233093261719,285.8793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009235027246177,1.1305006930584227e-09,0.0009235015604645,-0.0020485999993979,0.0,0.0,0.0,-0.0051922164857387,60.0,7.193687915802002,-0.0,-6.281258890794561e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153015136719,0.0,0.0,9.033300739247352e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.218994140625,0.0,0.0,9.512505494058132e-05,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22119140625,0.0,0.0,7.025903323665261e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20977783203125,0.0,0.0,9.51250913203694e-05,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117919921875,0.0,0.0,0.0004512305604293,286.15533447265625,294.1499938964844,291.8540954589844,291.5940246582031,294.7244567871094,293.8616943359375,285.8797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008001260575838,1.317595477168254e-09,0.0008001247188076,-0.0026638472918421,0.0,0.0,0.0,-0.0046567637473344,60.0,7.006881713867188,-0.0,-6.31638314985139e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153015136719,0.0,0.0,9.033300739247352e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.218994140625,0.0,0.0,9.512505494058132e-05,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22119140625,0.0,0.0,7.025903323665261e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20977783203125,0.0,0.0,9.51250913203694e-05,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117919921875,0.0,0.0,0.0004512305604293,286.15533447265625,294.1499938964844,291.8540954589844,291.5940246582031,294.7244567871094,293.8616943359375,285.8797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008001260575838,1.317595477168254e-09,0.0008001247188076,-0.0026638472918421,0.0,0.0,0.0,-0.0046567637473344,60.0,7.006881713867188,-0.0,-6.31638314985139e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19805908203125,0.0,0.0,9.060470620170236e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20184326171875,0.0,0.0,9.541116742184386e-05,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037658691406,0.0,0.0,7.047035614959896e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1928100585937,0.0,0.0,9.541120380163191e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947326660156,0.0,0.0,0.000452587759355,286.1311340332031,294.1499938964844,291.9823913574219,291.69537353515625,294.67657470703125,293.78448486328125,285.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008298082393594,1.682902706079403e-09,0.0008298065513372,-0.0035945510026067,0.0,0.0,0.0,-0.0049713575281202,60.0,8.040781021118164,-0.0,-6.354434134436815e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19805908203125,0.0,0.0,9.060470620170236e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20184326171875,0.0,0.0,9.541116742184386e-05,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037658691406,0.0,0.0,7.047035614959896e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1928100585937,0.0,0.0,9.541120380163191e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947326660156,0.0,0.0,0.000452587759355,286.1311340332031,294.1499938964844,291.9823913574219,291.69537353515625,294.67657470703125,293.78448486328125,285.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008298082393594,1.682902706079403e-09,0.0008298065513372,-0.0035945510026067,0.0,0.0,0.0,-0.0049713575281202,60.0,8.040781021118164,-0.0,-6.354434134436815e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
