time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904660,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105712890625,0.0,0.0,9.10544185899198e-05,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.214111328125,0.0,0.0,9.58847303991206e-05,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21636962890625,0.0,0.0,7.082012598402798e-05,298.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.205078125,0.0,0.0,9.588476677890868e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070617675781,0.0,0.0,0.0004548341676127,286.1497497558594,294.1499938964844,292.1112670898437,291.7962646484375,294.6375732421875,293.6834411621094,285.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006165612721815,2.024764134134216e-09,0.0006165592349134,-0.0047065294347703,0.0,0.0,0.0,-0.0040542460046708,60.0,7.2836103439331055,-0.0,-6.417666753577579e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105712890625,0.0,0.0,9.10544185899198e-05,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.214111328125,0.0,0.0,9.58847303991206e-05,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21636962890625,0.0,0.0,7.082012598402798e-05,298.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.205078125,0.0,0.0,9.588476677890868e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070617675781,0.0,0.0,0.0004548341676127,286.1497497558594,294.1499938964844,292.1112670898437,291.7962646484375,294.6375732421875,293.6834411621094,285.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006165612721815,2.024764134134216e-09,0.0006165592349134,-0.0047065294347703,0.0,0.0,0.0,-0.0040542460046708,60.0,7.2836103439331055,-0.0,-6.417666753577579e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093200683594,0.0,0.0,9.126875374931842e-05,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127990722656,0.0,0.0,9.61104451562278e-05,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2151184082031,0.0,0.0,7.098684000084177e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2038269042969,0.0,0.0,9.611048153601588e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.205810546875,0.0,0.0,0.0004559048684313,286.1485290527344,294.1499938964844,292.2403564453125,291.8963623046875,294.59539794921875,293.5617980957031,285.8825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139604835771,2.8133795293427966e-09,0.0011396019253879,-0.0062567004933953,0.0,0.0,0.0,-0.0070404130965471,60.0,7.738464832305908,-0.0,-6.447913136753415e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093200683594,0.0,0.0,9.126875374931842e-05,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127990722656,0.0,0.0,9.61104451562278e-05,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2151184082031,0.0,0.0,7.098684000084177e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2038269042969,0.0,0.0,9.611048153601588e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.205810546875,0.0,0.0,0.0004559048684313,286.1485290527344,294.1499938964844,292.2403564453125,291.8963623046875,294.59539794921875,293.5617980957031,285.8825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139604835771,2.8133795293427966e-09,0.0011396019253879,-0.0062567004933953,0.0,0.0,0.0,-0.0070404130965471,60.0,7.738464832305908,-0.0,-6.447913136753415e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066955566406,0.0,0.0,9.156329178949818e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101745605469,0.0,0.0,9.64206046774052e-05,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2124328613281,0.0,0.0,7.121592352632433e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20123291015625,0.0,0.0,9.642064105719328e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032165527344,0.0,0.0,0.0004573761252686,286.1452941894531,294.1499938964844,292.3048400878906,291.9459533691406,294.5922546386719,293.47930908203125,285.8832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797947714105,3.0171087850305867e-09,0.0009797917446121,-0.0069520738907158,0.0,0.0,0.0,-0.0063293459825217,60.0,7.895940780639648,-0.0,-6.489595705261308e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041015625,0.0,0.0,9.180555935017765e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20751953125,0.0,0.0,9.667572157923132e-05,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098083496094,0.0,0.0,7.140434900065884e-05,298.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986694335937,0.0,0.0,9.66757579590194e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2006225585937,0.0,0.0,0.0004585863207466,286.1421203613281,294.1499938964844,292.3692321777344,291.9952087402344,294.57293701171875,293.4159851074219,285.8839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782003471627,3.314746699345505e-09,0.0009781970875337,-0.0077361012808978,0.0,0.0,0.0,-0.0064560887403786,60.0,8.604226112365723,-0.0,-6.523980999872947e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19891357421875,0.0,0.0,9.228255657944828e-05,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20233154296875,0.0,0.0,9.717802458908408e-05,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2045593261719,0.0,0.0,7.177535007940605e-05,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1935729980469,0.0,0.0,9.717806096887216e-05,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19549560546875,0.0,0.0,0.0004609690222423,286.1358337402344,294.1499938964844,292.4974670410156,292.09246826171875,294.536865234375,293.2911682128906,285.885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832779178395,3.9089993464358486e-09,0.0009832740761339,-0.0092931576073169,0.0,0.0,0.0,-0.0067506632767617,60.0,9.387592315673828,-0.0,-6.59194796526208e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19891357421875,0.0,0.0,9.228255657944828e-05,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20233154296875,0.0,0.0,9.717802458908408e-05,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2045593261719,0.0,0.0,7.177535007940605e-05,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1935729980469,0.0,0.0,9.717806096887216e-05,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19549560546875,0.0,0.0,0.0004609690222423,286.1358337402344,294.1499938964844,292.4974670410156,292.09246826171875,294.536865234375,293.2911682128906,285.885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832779178395,3.9089993464358486e-09,0.0009832740761339,-0.0092931576073169,0.0,0.0,0.0,-0.0067506632767617,60.0,9.387592315673828,-0.0,-6.59194796526208e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19384765625,0.0,0.0,9.257689089281484e-05,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972045898437,0.0,0.0,9.748796583153307e-05,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19940185546875,0.0,0.0,7.20042735338211e-05,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18853759765625,0.0,0.0,9.748800221132116e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904602050781,0.0,0.0,0.0004624392895493,286.12969970703125,294.1499938964844,292.62469482421875,292.187744140625,294.5040283203125,293.2044677734375,285.8874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864182211458,4.275682030652206e-09,0.0009864139137789,-0.0102538969367742,0.0,0.0,0.0,-0.0069324653595685,60.0,9.812294960021973,-0.0,-6.634061122667846e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19384765625,0.0,0.0,9.257689089281484e-05,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972045898437,0.0,0.0,9.748796583153307e-05,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19940185546875,0.0,0.0,7.20042735338211e-05,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18853759765625,0.0,0.0,9.748800221132116e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904602050781,0.0,0.0,0.0004624392895493,286.12969970703125,294.1499938964844,292.62469482421875,292.187744140625,294.5040283203125,293.2044677734375,285.8874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864182211458,4.275682030652206e-09,0.0009864139137789,-0.0102538969367742,0.0,0.0,0.0,-0.0069324653595685,60.0,9.812294960021973,-0.0,-6.634061122667846e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888122558594,0.0,0.0,9.280378435505554e-05,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1921081542969,0.0,0.0,9.772690100362524e-05,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943054199219,0.0,0.0,7.218075188575312e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835632324219,0.0,0.0,9.772693738341331e-05,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854553222656,0.0,0.0,0.0004635727091226,286.1236572265625,294.1499938964844,292.7504577636719,292.2806701660156,294.4734191894531,293.1341857910156,285.8895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888324420899,4.558342148186512e-09,0.000988827785477,-0.0109944771975278,0.0,0.0,0.0,-0.0070725763216614,60.0,10.127087593078612,-0.0,-6.666616769734901e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888122558594,0.0,0.0,9.280378435505554e-05,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1921081542969,0.0,0.0,9.772690100362524e-05,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943054199219,0.0,0.0,7.218075188575312e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835632324219,0.0,0.0,9.772693738341331e-05,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854553222656,0.0,0.0,0.0004635727091226,286.1236572265625,294.1499938964844,292.7504577636719,292.2806701660156,294.4734191894531,293.1341857910156,285.8895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888324420899,4.558342148186512e-09,0.000988827785477,-0.0109944771975278,0.0,0.0,0.0,-0.0070725763216614,60.0,10.127087593078612,-0.0,-6.666616769734901e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838073730469,0.0,0.0,9.29523230297491e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871032714844,0.0,0.0,9.788331954041496e-05,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1892395019531,0.0,0.0,7.229627954075113e-05,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786499023437,0.0,0.0,9.788335592020304e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805114746094,0.0,0.0,0.0004643147112801,286.1177062988281,294.1499938964844,292.8743591308594,292.3708190917969,294.4445495605469,293.0832214355469,285.891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904152248054,4.743377690630268e-09,0.0009904104517772,-0.011479265987873,0.0,0.0,0.0,-0.007164308335632,60.0,10.38755702972412,-0.0,-6.687971421115435e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838073730469,0.0,0.0,9.29523230297491e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871032714844,0.0,0.0,9.788331954041496e-05,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1892395019531,0.0,0.0,7.229627954075113e-05,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786499023437,0.0,0.0,9.788335592020304e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805114746094,0.0,0.0,0.0004643147112801,286.1177062988281,294.1499938964844,292.8743591308594,292.3708190917969,294.4445495605469,293.0832214355469,285.891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904152248054,4.743377690630268e-09,0.0009904104517772,-0.011479265987873,0.0,0.0,0.0,-0.007164308335632,60.0,10.38755702972412,-0.0,-6.687971421115435e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18133544921875,0.0,0.0,9.299820521846414e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846008300781,0.0,0.0,9.793163189897314e-05,298.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,7.233196083689108e-05,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1762084960937,0.0,0.0,9.79316682787612e-05,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1780700683594,0.0,0.0,0.0004645438748411,286.1147766113281,294.1499938964844,292.9354858398437,292.41473388671875,294.4310913085937,293.06854248046875,285.8930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909041691571,4.800524866510614e-09,0.0009908992797136,-0.0116289891302585,0.0,0.0,0.0,-0.0071926400996744,60.0,10.500800132751465,-0.0,-6.694573784216118e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17889404296875,0.0,0.0,9.302858234150337e-05,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18212890625,0.0,0.0,9.79636242846027e-05,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18426513671875,0.0,0.0,7.235558587126434e-05,298.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737976074219,0.0,0.0,9.796365338843316e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756591796875,0.0,0.0,0.000464695651317,286.11187744140625,294.1499938964844,292.9960021972656,292.45782470703125,294.4183349609375,293.0604858398437,285.8944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912278037518,4.838358602654581e-09,0.0009912230307236,-0.0117281107231974,0.0,0.0,0.0,-0.0072113964706659,60.0,10.60749053955078,-0.0,-6.698946464211987e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763610839844,0.0,0.0,9.30475362110883e-05,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795959472656,0.0,0.0,9.79835822363384e-05,298.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18170166015625,0.0,0.0,7.237033423734829e-05,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712951660156,0.0,0.0,9.798361861612648e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731262207031,0.0,0.0,0.0004647903260774,286.1088562011719,294.1499938964844,293.0585632324219,292.5019226074219,294.4056396484375,293.0585632324219,285.8958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914296679198,4.861960611890481e-09,0.0009914247784763,-0.0117899468168616,0.0,0.0,0.0,-0.0072230971418321,60.0,10.713642120361328,-0.0,-6.701674948317304e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.174072265625,0.0,0.0,9.305736602982506e-05,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1772766113281,0.0,0.0,9.799392864806578e-05,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17938232421875,0.0,0.0,7.237797399284318e-05,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690368652344,0.0,0.0,9.799396502785385e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708679199219,0.0,0.0,0.0004648394242394,286.1061706542969,294.1499938964844,293.114990234375,292.5413513183594,294.3946533203125,293.0621337890625,285.8972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915343252941,4.8741890523729126e-09,0.0009915294358506,-0.0118219843134284,0.0,0.0,0.0,-0.0072291591204702,60.0,10.806663513183594,-0.0,-6.703088928361467e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693115234375,0.0,0.0,9.30696987779811e-05,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724853515625,0.0,0.0,9.800691623240708e-05,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.174560546875,0.0,0.0,7.238757098093629e-05,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643371582031,0.0,0.0,9.800695261219516e-05,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661376953125,0.0,0.0,0.0004649010661523,286.1005859375,294.1499938964844,293.2309265136719,292.6209716796875,294.3733825683594,293.0831298828125,285.9003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889532778662442e-09,0.0009916606359183,-0.0118621829897165,0.0,0.0,0.0,-0.0072367656975984,60.0,10.991933822631836,-0.0,-6.70486315357266e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693115234375,0.0,0.0,9.30696987779811e-05,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724853515625,0.0,0.0,9.800691623240708e-05,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.174560546875,0.0,0.0,7.238757098093629e-05,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643371582031,0.0,0.0,9.800695261219516e-05,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661376953125,0.0,0.0,0.0004649010661523,286.1005859375,294.1499938964844,293.2309265136719,292.6209716796875,294.3733825683594,293.0831298828125,285.9003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889532778662442e-09,0.0009916606359183,-0.0118621829897165,0.0,0.0,0.0,-0.0072367656975984,60.0,10.991933822631836,-0.0,-6.70486315357266e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1646423339844,0.0,0.0,9.308876906288788e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1677551269531,0.0,0.0,9.802700515137984e-05,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698303222656,0.0,0.0,7.2402399382554e-05,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.15972900390625,0.0,0.0,9.802703425521032e-05,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614990234375,0.0,0.0,0.0004649963520932,286.0951232910156,294.1499938964844,293.34332275390625,292.69635009765625,294.3544616699219,293.1204833984375,285.9037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913268902839718e-09,0.0009918635478243,-0.0119243701919913,0.0,0.0,0.0,-0.0072485324926674,60.0,11.166034698486328,-0.0,-6.707608690703637e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1646423339844,0.0,0.0,9.308876906288788e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1677551269531,0.0,0.0,9.802700515137984e-05,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698303222656,0.0,0.0,7.2402399382554e-05,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.15972900390625,0.0,0.0,9.802703425521032e-05,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614990234375,0.0,0.0,0.0004649963520932,286.0951232910156,294.1499938964844,293.34332275390625,292.69635009765625,294.3544616699219,293.1204833984375,285.9037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913268902839718e-09,0.0009918635478243,-0.0119243701919913,0.0,0.0,0.0,-0.0072485324926674,60.0,11.166034698486328,-0.0,-6.707608690703637e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600341796875,0.0,0.0,9.312522161053494e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631164550781,0.0,0.0,9.806537855183706e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651611328125,0.0,0.0,7.243074651341885e-05,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551818847656,0.0,0.0,9.806541493162511e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1569519042969,0.0,0.0,0.0004651784256566,286.0897827148437,294.1499938964844,293.4518737792969,292.76708984375,294.3377990722656,293.17095947265625,285.9073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958650379194296e-09,0.0009922515600919,-0.0120432656258344,0.0,0.0,0.0,-0.0072710299864411,60.0,11.330914497375488,-0.0,-6.712858890978168e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600341796875,0.0,0.0,9.312522161053494e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631164550781,0.0,0.0,9.806537855183706e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651611328125,0.0,0.0,7.243074651341885e-05,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551818847656,0.0,0.0,9.806541493162511e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1569519042969,0.0,0.0,0.0004651784256566,286.0897827148437,294.1499938964844,293.4518737792969,292.76708984375,294.3377990722656,293.17095947265625,285.9073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958650379194296e-09,0.0009922515600919,-0.0120432656258344,0.0,0.0,0.0,-0.0072710299864411,60.0,11.330914497375488,-0.0,-6.712858890978168e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15777587890625,0.0,0.0,9.315030911238864e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16082763671875,0.0,0.0,9.809180482989176e-05,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.162841796875,0.0,0.0,7.245026790769771e-05,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529541015625,0.0,0.0,9.809183393372224e-05,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546936035156,0.0,0.0,0.0004653037758544,286.0871887207031,294.1499938964844,293.5045471191406,292.80059814453125,294.330322265625,293.200439453125,285.9093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925237391144,4.989899604623815e-09,0.0009925187332555,-0.0121251353994011,0.0,0.0,0.0,-0.007286521140486,60.0,11.409954071044922,-0.0,-6.716474842960451e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.155517578125,0.0,0.0,9.317905642092228e-05,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585693359375,0.0,0.0,9.812207281356676e-05,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605529785156,0.0,0.0,7.247261964948848e-05,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507263183594,0.0,0.0,9.812210919335485e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524658203125,0.0,0.0,0.0004654473741538,286.0845947265625,294.1499938964844,293.5560913085937,292.83282470703125,294.3233337402344,293.2322692871094,285.9112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928297949954,5.0257016326327175e-09,0.0009928247891366,-0.012218932621181,0.0,0.0,0.0,-0.0073042693547904,60.0,11.486822128295898,-0.0,-6.72061943873814e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531982421875,0.0,0.0,9.321275865659118e-05,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562194824219,0.0,0.0,9.815756493480876e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.158203125,0.0,0.0,7.249883492477238e-05,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484069824219,0.0,0.0,9.815759403863922e-05,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.150146484375,0.0,0.0,0.0004656157107092,286.0819091796875,294.1499938964844,293.60870361328125,292.86505126953125,294.31658935546875,293.2676696777344,285.9134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993188819848,5.067674280212486e-09,0.0009931836975738,-0.0123288966715335,0.0,0.0,0.0,-0.0073250774294137,60.0,11.564719200134276,-0.0,-6.725480261593475e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15106201171875,0.0,0.0,9.324645361630246e-05,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1540832519531,0.0,0.0,9.819304978009312e-05,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15606689453125,0.0,0.0,7.252504292409867e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463317871094,0.0,0.0,9.81930788839236e-05,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480407714844,0.0,0.0,0.0004657840472646,286.0794982910156,294.1499938964844,293.6556091308594,292.8931884765625,294.31085205078125,293.3015441894531,285.9154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.1096460396138355e-09,0.000993542606011,-0.0124388569965958,0.0,0.0,0.0,-0.0073458845727145,60.0,11.633806228637695,-0.0,-6.730342505534281e-08,0.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.78973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466979980469,0.0,0.050000000745058,9.332720219390468e-05,298.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.149658203125,0.0,0.050000000745058,9.82780838967301e-05,298.8028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.151611328125,0.0,0.050000000745058,7.25878489902243e-05,298.5061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1419982910156,0.0,0.050000000745058,9.827811300056057e-05,298.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1437072753906,0.0,0.050000000745058,0.0004661874263547,286.07452392578125,285.4460144042969,293.75,292.9478454589844,294.3002624511719,293.3771667480469,285.9198608398437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210226472485147e-09,0.0009944026824086,-0.0127023635432124,0.0,0.0,0.0,-0.0073957461863756,60.0,11.770858764648438,-0.0,-6.742001090742633e-08,1.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.78973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466979980469,0.0,0.050000000745058,9.332720219390468e-05,298.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.149658203125,0.0,0.050000000745058,9.82780838967301e-05,298.8028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.151611328125,0.0,0.050000000745058,7.25878489902243e-05,298.5061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1419982910156,0.0,0.050000000745058,9.827811300056057e-05,298.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1437072753906,0.0,0.050000000745058,0.0004661874263547,286.07452392578125,285.4460144042969,293.75,292.9478454589844,294.3002624511719,293.3771667480469,285.9198608398437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210226472485147e-09,0.0009944026824086,-0.0127023635432124,0.0,0.0,0.0,-0.0073957461863756,60.0,11.770858764648438,-0.0,-6.742001090742633e-08,1.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.96014404296875,0.6327622532844543,0.050000000745058,0.0406977273523807,298.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96075439453125,0.6327622532844543,0.050000000745058,0.0428566709160804,298.7698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.961181640625,0.6327622532844543,0.050000000745058,0.0316537916660308,298.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9591369628906,0.6327622532844543,0.050000000745058,0.0428566746413707,298.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9595031738281,0.6327622532844543,0.050000000745058,0.2032934576272964,285.9356689453125,285.3891296386719,293.7958679199219,292.9736328125,296.8798217773437,297.5498352050781,286.1446228027344,1.0,0.1097005903720855,0.0867188423871994,0.0867188423871994,1.0,1.0,-0.4336264133453369,0.0006190453423187,0.4330073595046997,-0.1302149295806884,0.0,0.0,0.0,10.229960441589355,60.0,1408.583251953125,0.0,12.23611068725586,1.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.7035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260437011719,0.6315501928329468,0.050000000745058,0.0452423989772796,298.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.72607421875,0.6315501928329468,0.050000000745058,0.0476424247026443,298.7151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.72607421875,0.6315501928329468,0.050000000745058,0.0351885333657264,298.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7259826660156,0.6315501928329468,0.050000000745058,0.0476424247026443,298.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.6315501928329468,0.050000000745058,0.2259951531887054,286.8375244140625,285.3322448730469,293.8417358398437,292.99932861328125,297.2530212402344,298.6448974609375,287.6487121582031,1.0,0.1210853606462478,0.1734376847743988,0.1734376847743988,1.0,1.0,-0.4820539653301239,0.0184380169957876,0.4636159539222717,-0.1237617433071136,0.0,0.0,0.0,12.503165245056152,60.0,2916.0654296875,0.0,16.68109893798828,1.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8606668553427428e-21,-9.303334276713714e-22,-9.303334276713714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4467163085937,0.5947207808494568,0.050000000745058,0.0455570220947265,298.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4467163085937,0.5947207808494568,0.050000000745058,0.0479737371206283,298.67156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4467163085937,0.5947207808494568,0.050000000745058,0.0354332402348518,298.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4467163085937,0.5947207808494568,0.050000000745058,0.0479737371206283,298.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4467163085937,0.5947207808494568,0.050000000745058,0.2275667637586593,288.59259033203125,285.2676086425781,293.89385986328125,293.0284118652344,297.2412109375,298.6502685546875,289.2327880859375,1.0,0.1326063871383667,0.2718751430511474,0.2718751430511474,1.0,1.0,-0.4854191243648529,0.0413926653563976,0.4440264403820038,-0.1015566363930702,1.0,1.0,0.0,16.7664852142334,60.0,3020.78564453125,0.0,20.39957618713379,1.0,281.9205627441406,283.9329833984375,295.30438232421875,296.8591003417969,293.1499938964844,293.1499938964844,283.1499938964844,0.0012602491769939,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.607196902815189e-09,2.6779671813415007e-09,1.00000160929703e-10,1.5350040882822213e-07,1.503382947021237e-07,3.162111905652409e-09,0.0,0.0,-0.0,3.937781366403215e-05,0.0,6.6716471756878004e-12,6.2486567031783125e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9388122558594,0.5710517764091492,0.050000000745058,0.0456803478300571,298.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9388122558594,0.5710517764091492,0.050000000745058,0.048103604465723,298.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9388122558594,0.5710517764091492,0.050000000745058,0.0355291590094566,298.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9388122558594,0.5710517764091492,0.050000000745058,0.048103604465723,298.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9388122558594,0.5710517764091492,0.050000000745058,0.2281827926635742,288.9280700683594,285.2183837890625,293.9335632324219,293.0505065917969,297.23468017578125,298.6235656738281,288.03045654296875,1.0,0.1405842751264572,0.3468753695487976,0.3468753695487976,1.0,1.0,-0.4867333173751831,0.0699916332960128,0.416741669178009,-0.0732820853590965,1.0,1.0,0.0,20.03232192993164,60.0,11580.3857421875,0.0,23.18459129333496,1.0,282.2143249511719,288.21453857421875,296.1845092773437,297.046875,293.1499938964844,293.1499938964844,283.1499938964844,1470.7711181640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0554897971451282,1.0,0.0,0.0,0.8029376864433289,0.8029423952102661,5.9122832851699065e-08,4.233878612518311,4.233868598937988,1.0054230187961366e-05,0.0,0.0,-0.0,5316.76806640625,0.0,16.551475524902344,1890.5887451171875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2158203125,0.5492693781852722,0.050000000745058,0.0458177179098129,298.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2158203125,0.5492693781852722,0.050000000745058,0.0482482612133026,298.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2158203125,0.5492693781852722,0.050000000745058,0.0356360003352165,298.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2158203125,0.5492693781852722,0.050000000745058,0.0482482612133026,298.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2158203125,0.5492693781852722,0.050000000745058,0.2288689762353897,287.03765869140625,285.1614074707031,293.9794921875,293.075927734375,297.2254638671875,298.59112548828125,286.2153015136719,1.0,0.1489830166101455,0.4335941970348358,0.4335941970348358,1.0,1.0,-0.4881971180438995,0.1120916083455085,0.3761055171489715,-0.0315801352262496,1.0,1.0,0.0,23.71101188659668,60.0,11484.595703125,0.0,26.335166931152344,1.0,282.5488586425781,285.7904968261719,297.00079345703125,297.6356201171875,293.1499938964844,293.1499938964844,283.1499938964844,2321.198486328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1919452995061874,1.0,0.0,0.0,1.014784574508667,1.0147864818572998,6.95302944109244e-08,4.264905452728272,4.264895439147949,9.794621291803196e-06,0.0,0.0,-0.0,4583.5263671875,0.0,32.055328369140625,1895.29833984375,0.0,0.0,0.2584139108657837,1.0,0.0,3.0,1.0,0.0
17906760,298.5786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8655090332031,0.5324884653091431,0.050000000745058,0.0459489412605762,298.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8655090332031,0.5324884653091431,0.050000000745058,0.048386450856924,298.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8655090332031,0.5324884653091431,0.050000000745058,0.0357380658388137,298.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8655090332031,0.5324884653091431,0.050000000745058,0.048386450856924,298.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8655090332031,0.5324884653091431,0.050000000745058,0.229524478316307,285.7553100585937,285.1044311523437,294.02545166015625,293.10125732421875,297.0900573730469,298.5536499023437,285.3677673339844,1.0,0.1565399318933487,0.5468753576278687,0.5468753576278687,0.800000011920929,1.0,-0.4895954430103302,0.1679512709379196,0.3216441869735718,0.0238393098115921,1.0,1.0,0.0,27.22867584228516,60.0,10784.10546875,0.0,29.363712310791016,1.0,282.81121826171875,284.9643249511719,297.1994934082031,297.96954345703125,293.1499938964844,293.1499938964844,283.1499938964844,3668.521240234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3202171623706817,1.0,0.0,0.0,1.2757614850997925,1.2757643461227417,1.0863686128459449e-07,4.265895843505859,4.265885829925537,9.786172086023726e-06,0.0,0.0,-0.0,3946.8779296875,0.0,63.56002807617188,1895.4332275390625,0.0,148.33204650878906,0.32473024725914,1.0,0.0,3.0,1.0,0.0
17906820,298.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.5132952928543091,0.050000000745058,0.0461434498429298,298.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.5132952928543091,0.050000000745058,0.048591274768114,298.5243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.5132952928543091,0.050000000745058,0.0358893498778343,298.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.5132952928543091,0.050000000745058,0.048591274768114,298.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.5132952928543091,0.050000000745058,0.2304960936307907,285.0143127441406,285.0124816894531,294.099609375,293.1419372558594,296.06695556640625,298.49078369140625,284.9256591796875,1.0,0.1671173721551895,0.7296991944313049,0.7296991944313049,0.4772211015224457,1.0,-0.4916673600673675,0.2962250411510467,0.195442333817482,0.1512712091207504,0.84445720911026,0.84445720911026,0.0,32.449073791503906,60.0,10680.7822265625,0.0,33.91340637207031,1.0,283.0472717285156,284.6086730957031,296.7339172363281,297.6532592773437,293.1499938964844,293.1499938964844,283.1499938964844,7761.2255859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4067018628120422,1.0,0.0,0.0,1.6372658014297483,1.63727068901062,1.788678076763972e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3991.146484375,0.0,140.114990234375,1895.4371337890625,0.0,287.6120300292969,0.4130186140537262,1.0,0.0,3.0,1.0,0.0
