time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17906880,298.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.5098006129264832,0.050000000745058,0.0461861602962017,298.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.5098006129264832,0.050000000745058,0.0486362501978874,298.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.5098006129264832,0.050000000745058,0.0359225682914257,298.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.5098006129264832,0.050000000745058,0.0486362501978874,298.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.5098006129264832,0.050000000745058,0.230709433555603,284.9510192871094,284.9904479980469,294.11737060546875,293.151611328125,295.6386413574219,298.4764099121094,284.8870544433594,1.0,0.169364720582962,0.7734376788139343,0.7734376788139343,0.4000000059604645,1.0,-0.4921227097511291,0.3494868874549866,0.1426358222961425,0.2042343914508819,0.8137357234954834,0.8137357234954834,0.0,33.59894943237305,60.0,10817.3125,0.0,34.92699432373047,1.0,283.07476806640625,284.60125732421875,296.6289367675781,297.5574645996094,293.1499938964844,293.1499938964844,283.1499938964844,9237.228515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.415346086025238,1.0,0.0,0.0,1.687488317489624,1.6874936819076538,1.900094019902099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.2255859375,0.0,156.84190368652344,1895.4371337890625,0.0,303.5384826660156,0.4244064390659332,1.0,0.0,3.0,1.0,0.0
17906940,298.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.4957267045974731,0.050000000745058,0.0463887080550193,298.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.4957267045974731,0.050000000745058,0.0488495454192161,298.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.4957267045974731,0.050000000745058,0.0360801070928573,298.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.4957267045974731,0.050000000745058,0.0488495454192161,298.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.4957267045974731,0.050000000745058,0.2317212074995041,284.8228454589844,284.95001220703125,294.20928955078125,293.2015380859375,294.2235412597656,298.4134216308594,284.8244934082031,1.0,0.179552212357521,1.0,1.0,0.0,1.0,-0.4942816793918609,0.4942799508571625,1.7267691418965114e-06,0.3481167256832123,0.6938605308532715,0.6938605308532715,0.0,39.03944396972656,60.0,11541.4501953125,-0.0,39.734413146972656,1.0,283.1369323730469,284.7036437988281,296.27947998046875,297.2163391113281,293.1499938964844,293.1499938964844,283.1499938964844,16918.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4253022968769073,1.0,0.0,0.0,1.7386846542358398,1.7386915683746338,2.017135187770691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.04296875,0.0,196.9037628173828,1895.4371337890625,0.0,322.7196655273437,0.4514995813369751,1.0,0.0,3.0,1.0,0.0
17907000,298.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.4957267045974731,0.050000000745058,0.0463887080550193,298.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.4957267045974731,0.050000000745058,0.0488495454192161,298.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.4957267045974731,0.050000000745058,0.0360801070928573,298.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.4957267045974731,0.050000000745058,0.0488495454192161,298.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.4957267045974731,0.050000000745058,0.2317212074995041,284.8228454589844,284.95001220703125,294.20928955078125,293.2015380859375,294.2235412597656,298.4134216308594,284.8244934082031,1.0,0.179552212357521,1.0,1.0,0.0,1.0,-0.4942816793918609,0.4942799508571625,1.7267691418965114e-06,0.3481167256832123,0.6938605308532715,0.6938605308532715,0.0,39.03944396972656,60.0,11541.4501953125,-0.0,39.734413146972656,1.0,283.1369323730469,284.7036437988281,296.27947998046875,297.2163391113281,293.1499938964844,293.1499938964844,283.1499938964844,16918.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4253022968769073,1.0,0.0,0.0,1.7386846542358398,1.7386915683746338,2.017135187770691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.04296875,0.0,196.9037628173828,1895.4371337890625,0.0,322.7196655273437,0.4514995813369751,1.0,0.0,3.0,1.0,0.0
17907060,298.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3367919921875,0.527138888835907,0.050000000745058,0.0459962114691734,297.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38623046875,0.9990000128746032,0.3561301529407501,0.309026837348938,298.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3367919921875,0.527138888835907,0.050000000745058,0.0357748307287693,298.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3367919921875,0.527138888835907,0.050000000745058,0.0484362244606018,298.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3367919921875,0.527138888835907,0.050000000745058,0.2297606021165847,285.43927001953125,284.95001220703125,294.3012390136719,293.2509460449219,294.2947998046875,298.40435791015625,285.5403747558594,1.0,0.1940460801124572,1.0,1.0,0.0,1.0,-0.8027609586715698,0.8027603030204773,6.611634830733237e-07,0.5882565379142761,1.0,1.0,0.0,31.27406883239746,48.0,17888.705078125,-0.0,72.24494934082031,1.0,283.147705078125,285.3370666503906,296.3052062988281,297.42919921875,293.1499938964844,293.1499938964844,283.1499938964844,9133.7822265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4257283210754394,1.0,0.0,0.0,1.9599177837371824,1.9599244594573968,2.563120915510808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.2939453125,0.0,232.3619384765625,1895.4371337890625,0.0,323.5621032714844,0.4923077821731567,1.0,0.0,3.0,1.0,0.0
17907120,298.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3367919921875,0.527138888835907,0.050000000745058,0.0459962114691734,297.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38623046875,0.9990000128746032,0.3561301529407501,0.309026837348938,298.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3367919921875,0.527138888835907,0.050000000745058,0.0357748307287693,298.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3367919921875,0.527138888835907,0.050000000745058,0.0484362244606018,298.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3367919921875,0.527138888835907,0.050000000745058,0.2297606021165847,285.43927001953125,284.95001220703125,294.3012390136719,293.2509460449219,294.2947998046875,298.40435791015625,285.5403747558594,1.0,0.1940460801124572,1.0,1.0,0.0,1.0,-0.8027609586715698,0.8027603030204773,6.611634830733237e-07,0.5882565379142761,1.0,1.0,0.0,31.27406883239746,48.0,17888.705078125,-0.0,72.24494934082031,1.0,283.147705078125,285.3370666503906,296.3052062988281,297.42919921875,293.1499938964844,293.1499938964844,283.1499938964844,9133.7822265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4257283210754394,1.0,0.0,0.0,1.9599177837371824,1.9599244594573968,2.563120915510808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.2939453125,0.0,232.3619384765625,1895.4371337890625,0.0,323.5621032714844,0.4923077821731567,1.0,0.0,3.0,1.0,0.0
17907180,298.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3449401855469,0.4924468994140625,0.050000000745058,0.0464427508413791,297.64801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810974121094,0.7857781648635864,0.1909900158643722,0.1813483834266662,298.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3449401855469,0.4924468994140625,0.050000000745058,0.0361221395432949,298.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3449401855469,0.4924468994140625,0.050000000745058,0.0489064566791057,298.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3449401855469,0.4924468994140625,0.050000000745058,0.231991171836853,285.3055725097656,284.95001220703125,294.39312744140625,293.2998352050781,294.3853454589844,298.3697814941406,285.1985168457031,1.0,0.1970209777355194,1.0,1.0,0.0,1.0,-0.6555730104446411,0.6555724740028381,4.999149609830056e-07,0.4711756706237793,1.0,1.0,0.0,41.78436279296875,36.0,15849.302734375,-0.0,62.52214813232422,1.0,283.14971923828125,284.8677062988281,296.522705078125,297.7567749023437,293.1499938964844,293.1499938964844,283.1499938964844,11496.4541015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4780351221561432,1.0,0.0,0.0,2.2584259510040283,2.258434772491455,3.403338268981315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.96875,0.0,352.6009521484375,1895.4371337890625,0.0,443.9371032714844,0.5623355507850647,1.0,0.0,3.0,1.0,0.0
17907240,298.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3449401855469,0.4924468994140625,0.050000000745058,0.0464427508413791,297.64801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810974121094,0.7857781648635864,0.1909900158643722,0.1813483834266662,298.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3449401855469,0.4924468994140625,0.050000000745058,0.0361221395432949,298.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3449401855469,0.4924468994140625,0.050000000745058,0.0489064566791057,298.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3449401855469,0.4924468994140625,0.050000000745058,0.231991171836853,285.3055725097656,284.95001220703125,294.39312744140625,293.2998352050781,294.3853454589844,298.3697814941406,285.1985168457031,1.0,0.1970209777355194,1.0,1.0,0.0,1.0,-0.6555730104446411,0.6555724740028381,4.999149609830056e-07,0.4711756706237793,1.0,1.0,0.0,41.78436279296875,36.0,15849.302734375,-0.0,62.52214813232422,1.0,283.14971923828125,284.8677062988281,296.522705078125,297.7567749023437,293.1499938964844,293.1499938964844,283.1499938964844,11496.4541015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4780351221561432,1.0,0.0,0.0,2.2584259510040283,2.258434772491455,3.403338268981315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.96875,0.0,352.6009521484375,1895.4371337890625,0.0,443.9371032714844,0.5623355507850647,1.0,0.0,3.0,1.0,0.0
17907300,298.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.118408203125,0.4945533275604248,0.050000000745058,0.0464073494076728,297.6361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.8061485290527344,0.2109370827674865,0.1929214894771576,298.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.118408203125,0.4945533275604248,0.050000000745058,0.0360946059226989,298.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.118408203125,0.4945533275604248,0.050000000745058,0.0488691739737987,298.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.118408203125,0.4945533275604248,0.050000000745058,0.2318143248558044,285.0903015136719,284.95001220703125,294.4390563964844,293.3240661621094,294.43133544921875,298.3524475097656,285.0499572753906,1.0,0.1965973228216171,1.0,1.0,0.0,1.0,-0.6674302816390991,0.6674297451972961,5.118128569847613e-07,0.4801859855651855,1.0,1.0,0.0,40.9396858215332,36.0,15880.6884765625,-0.0,63.45626831054688,1.0,283.14990234375,284.7472229003906,296.4777526855469,297.70184326171875,293.1499938964844,293.1499938964844,283.1499938964844,12873.998046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4901300370693207,1.0,0.0,0.0,2.3899052143096924,2.389915227890014,3.811138640230638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.17529296875,0.0,417.8381652832031,1895.4371337890625,0.0,477.5572204589844,0.5914991497993469,1.0,0.0,3.0,1.0,0.0
17907360,298.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.497999370098114,0.050000000745058,0.0463517755270004,297.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8245047926902771,0.2144235074520111,0.2026984393596649,298.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.497999370098114,0.050000000745058,0.0360513813793659,298.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.497999370098114,0.050000000745058,0.0488106496632099,297.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.497999370098114,0.050000000745058,0.2315367013216018,285.0278625488281,284.95001220703125,294.4849853515625,293.3481750488281,294.4774169921875,298.3373718261719,285.0196228027344,1.0,0.1951341181993484,1.0,1.0,0.0,1.0,-0.6785637736320496,0.6785632967948914,5.233270599092066e-07,0.4890632331371307,1.0,1.0,0.0,39.559200286865234,25.0,16197.3564453125,-0.0,63.50849533081055,1.0,283.14996337890625,284.70953369140625,296.4330139160156,297.6607360839844,293.1499938964844,293.1499938964844,283.1499938964844,14002.73828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4948110282421112,1.0,0.0,0.0,2.492472887039185,2.492483615875244,4.145283867273977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.8896484375,0.0,473.977294921875,1895.4371337890625,0.0,491.25982666015625,0.6191881895065308,1.0,0.0,3.0,1.0,0.0
17907420,298.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.5029391050338745,0.050000000745058,0.0462777316570282,297.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8359357714653015,0.2177629619836807,0.2058064639568328,298.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.5029391050338745,0.050000000745058,0.035993792116642,298.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.5029391050338745,0.050000000745058,0.0487326830625534,297.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.5029391050338745,0.050000000745058,0.2311668545007705,284.99615478515625,284.95001220703125,294.5437316894531,293.3787841796875,294.53619384765625,298.3215026855469,284.98583984375,1.0,0.1919670552015304,1.0,1.0,0.0,1.0,-0.6816022992134094,0.6816017627716064,5.265150662125961e-07,0.4915307462215423,1.0,1.0,0.0,37.61360549926758,25.0,16418.794921875,-0.0,61.6973876953125,1.0,283.1499938964844,284.6503295898437,296.4084777832031,297.6382751464844,293.1499938964844,293.1499938964844,283.1499938964844,15552.7568359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4963055849075317,1.0,0.0,0.0,2.6268038749694824,2.626815795898437,4.604141849995358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.26708984375,0.0,554.81640625,1895.4371337890625,0.0,495.7192993164063,0.6490077972412109,1.0,0.0,3.0,1.0,0.0
17907480,298.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.67274409532547,0.1686951071023941,0.0927641093730926,297.5579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.8636303544044495,0.2212830632925033,0.208010733127594,298.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.577850341796875,0.1613189876079559,0.0464785099029541,298.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.5195513367652893,0.050000000745058,0.0485165268182754,297.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.5195513367652893,0.050000000745058,0.2301415055990219,284.9785461425781,284.95001220703125,294.5767822265625,293.3959045410156,294.56964111328125,298.3124389648437,284.9861755371094,1.0,0.1905697882175445,1.0,1.0,0.0,1.0,-0.7509974241256714,0.7509968280792236,6.001880592521047e-07,0.5443829298019409,1.0,1.0,0.0,32.75905990600586,45.0,17397.205078125,-0.0,66.04353332519531,1.0,283.1499938964844,284.6623229980469,296.4073181152344,297.6395874023437,293.1499938964844,293.1499938964844,283.1499938964844,16254.59375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4959617257118225,1.0,0.0,0.0,2.6854188442230225,2.685431241989136,4.81190909340512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.38916015625,0.0,592.792236328125,1895.4371337890625,0.0,494.6896667480469,0.6660688519477844,1.0,0.0,3.0,1.0,0.0
17907540,298.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3187561035156,0.8094775080680847,0.1581844538450241,0.1443936079740524,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194580078125,0.9091461896896362,0.2292820513248443,0.2165247052907943,298.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.32049560546875,0.8041344285011292,0.1555205583572387,0.1101236045360565,298.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2994384765625,0.5422365665435791,0.050000000745058,0.0483008623123168,297.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2994384765625,0.5422365665435791,0.050000000745058,0.2291184961795807,285.3177490234375,284.95001220703125,294.66845703125,293.4429931640625,294.6627502441406,298.1278991699219,285.32257080078125,1.0,0.1999198347330093,1.0,1.0,0.0,1.0,-0.8982511162757874,0.8982503414154053,7.802839832038444e-07,0.665215790271759,1.0,1.0,0.0,28.870704650878903,33.0,21016.90234375,-0.0,85.46472930908203,1.0,283.1499938964844,284.9185791015625,296.5633544921875,297.9857177734375,293.1499938964844,293.1499938964844,283.1499938964844,18246.798828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171234011650085,1.0,0.0,0.0,2.8452296257019043,2.845243453979492,5.40166922746721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.9951171875,0.0,705.0477294921875,1895.4371337890625,0.0,562.3396606445312,0.704933226108551,1.0,0.0,3.0,1.0,0.0
17907600,298.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3187561035156,0.8094775080680847,0.1581844538450241,0.1443936079740524,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194580078125,0.9091461896896362,0.2292820513248443,0.2165247052907943,298.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.32049560546875,0.8041344285011292,0.1555205583572387,0.1101236045360565,298.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2994384765625,0.5422365665435791,0.050000000745058,0.0483008623123168,297.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2994384765625,0.5422365665435791,0.050000000745058,0.2291184961795807,285.3177490234375,284.95001220703125,294.66845703125,293.4429931640625,294.6627502441406,298.1278991699219,285.32257080078125,1.0,0.1999198347330093,1.0,1.0,0.0,1.0,-0.8982511162757874,0.8982503414154053,7.802839832038444e-07,0.665215790271759,1.0,1.0,0.0,28.870704650878903,33.0,21016.90234375,-0.0,85.46472930908203,1.0,283.1499938964844,284.9185791015625,296.5633544921875,297.9857177734375,293.1499938964844,293.1499938964844,283.1499938964844,18246.798828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171234011650085,1.0,0.0,0.0,2.8452296257019043,2.845243453979492,5.40166922746721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.9951171875,0.0,705.0477294921875,1895.4371337890625,0.0,562.3396606445312,0.704933226108551,1.0,0.0,3.0,1.0,0.0
17907660,298.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320068359375,0.8496518731117249,0.1598817706108093,0.1434125751256942,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4358215332031,0.9716655611991882,0.2343251407146453,0.2208645045757293,298.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4317626953125,0.8441824913024902,0.1563760489225387,0.1093133091926574,297.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4313659667969,0.829569935798645,0.1480662077665329,0.1399842053651809,297.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.404541015625,0.5780221819877625,0.050000000745058,0.227980375289917,285.4311828613281,284.95001220703125,294.7600402832031,293.4894104003906,294.75494384765625,298.0017395019531,285.4541320800781,1.0,0.2040691673755645,1.0,1.0,0.0,1.0,-1.0099611282348633,1.0099601745605469,9.357229941997502e-07,0.7557274699211121,1.0,1.0,0.0,24.11630821228028,25.0,23318.80078125,-0.0,100.1960220336914,1.0,283.1499938964844,285.0162353515625,296.65789794921875,298.2237854003906,293.1499938964844,293.1499938964844,283.1499938964844,20015.77734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5519388914108276,1.0,0.0,0.0,2.9799585342407227,2.979973793029785,5.925346613366855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.4833984375,0.0,810.0231323242188,1895.4371337890625,0.0,694.727294921875,0.7377406358718872,1.0,0.0,3.0,1.0,0.0
17907720,298.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320068359375,0.8496518731117249,0.1598817706108093,0.1434125751256942,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4358215332031,0.9716655611991882,0.2343251407146453,0.2208645045757293,298.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4317626953125,0.8441824913024902,0.1563760489225387,0.1093133091926574,297.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4313659667969,0.829569935798645,0.1480662077665329,0.1399842053651809,297.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.404541015625,0.5780221819877625,0.050000000745058,0.227980375289917,285.4311828613281,284.95001220703125,294.7600402832031,293.4894104003906,294.75494384765625,298.0017395019531,285.4541320800781,1.0,0.2040691673755645,1.0,1.0,0.0,1.0,-1.0099611282348633,1.0099601745605469,9.357229941997502e-07,0.7557274699211121,1.0,1.0,0.0,24.11630821228028,25.0,23318.80078125,-0.0,100.1960220336914,1.0,283.1499938964844,285.0162353515625,296.65789794921875,298.2237854003906,293.1499938964844,293.1499938964844,283.1499938964844,20015.77734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5519388914108276,1.0,0.0,0.0,2.9799585342407227,2.979973793029785,5.925346613366855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.4833984375,0.0,810.0231323242188,1895.4371337890625,0.0,694.727294921875,0.7377406358718872,1.0,0.0,3.0,1.0,0.0
17907780,298.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736389160156,0.9804069995880128,0.1649535298347473,0.1462026536464691,297.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5734558105469,0.9232119917869568,0.3082935512065887,0.1300449818372726,297.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736999511719,0.97245192527771,0.1596533209085464,0.1107409745454788,297.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.57183837890625,0.9452649354934692,0.1446541547775268,0.1382508873939514,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5641174316406,0.8809153437614441,0.1314808130264282,0.5408273339271545,285.5751953125,284.95001220703125,294.8165283203125,293.5177001953125,294.8119812011719,297.9181823730469,285.6226501464844,1.0,0.2078248858451843,1.0,1.0,0.0,1.0,-1.1134421825408936,1.1134411096572876,1.0960623058053898e-06,0.8392876386642456,1.0,1.0,0.0,16.762258529663086,25.0,25443.873046875,-0.0,126.94338989257812,1.0,283.1499938964844,285.15338134765625,296.69989013671875,298.3837585449219,293.1499938964844,293.1499938964844,283.1499938964844,21109.8359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5749063491821289,1.0,0.0,0.0,3.060317039489746,3.060333251953125,6.249225066312647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.1552734375,0.0,877.3363037109375,1895.4371337890625,0.0,798.5003051757812,0.7544973492622375,1.0,0.0,3.0,1.0,0.0
17907840,298.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6668395996094,0.887283205986023,0.1732717007398605,0.0972063317894935,297.5964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6670227050781,0.887283205986023,0.3964404165744781,0.1023629456758499,298.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6671447753906,0.887283205986023,0.1658221930265426,0.0756049305200576,297.8451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6687927246094,0.9491817951202391,0.1451656818389892,0.1228892803192138,297.7845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6689758300781,0.9480111002922058,0.1284819543361663,0.5809974074363708,285.6717529296875,284.95001220703125,294.8514709472656,293.5350952148437,294.8470764160156,297.9865417480469,285.6826171875,1.0,0.2093518376350402,1.0,1.0,0.0,1.0,-1.1568576097488403,1.1568565368652344,1.1686477137118343e-06,0.8747130632400513,1.0,1.0,0.0,15.694631576538086,45.0,26356.36328125,-0.0,121.0511474609375,1.0,283.1499938964844,285.1844482421875,296.730712890625,298.4874572753906,293.1499938964844,293.1499938964844,283.1499938964844,21603.599609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.590808093547821,1.0,0.0,0.0,3.095900774002075,3.0959174633026123,6.39539564417646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.11083984375,0.0,908.2973022460938,1895.4371337890625,0.0,878.9075317382812,0.7660162448883057,1.0,0.0,3.0,1.0,0.0
17907900,298.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986389160156,0.8905614018440247,0.1815574467182159,0.099455676972866,297.6578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986389160156,0.8905614018440247,0.4852157533168793,0.1047316193580627,298.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986389160156,0.8905614018440247,0.172000452876091,0.0773544162511825,297.8046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6995544433594,0.9827260971069336,0.1456044912338256,0.1381022185087204,297.71533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991882324219,0.9378325939178468,0.1256857961416244,0.5715579986572266,285.7001037597656,284.95001220703125,294.89715576171875,293.55767822265625,294.892822265625,297.99566650390625,285.7066345214844,1.0,0.2151389718055725,1.0,1.0,0.0,1.0,-1.189044713973999,1.1890435218811035,1.223823460350104e-06,0.9001878499984741,1.0,1.0,0.0,16.282947540283203,45.0,27040.09375,-0.0,128.86386108398438,1.0,283.1499938964844,285.193603515625,296.7445373535156,298.5643310546875,293.1499938964844,293.1499938964844,283.1499938964844,22457.935546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6092562675476074,1.0,0.0,0.0,3.156522512435913,3.1565396785736084,6.648307362411288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.30126953125,0.0,962.7059326171876,1895.4371337890625,0.0,981.5545043945312,0.7780219912528992,1.0,0.0,3.0,1.0,0.0
17907960,298.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7395935058594,0.910516917705536,0.1866617202758789,0.1140235140919685,297.6851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7395935058594,0.910516917705536,0.5444456338882446,0.1200722455978393,297.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7395935058594,0.910516917705536,0.1757857203483581,0.0886849537491798,297.7538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.740478515625,0.9588029384613036,0.1447424590587616,0.1376264542341232,297.6657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7396850585937,0.9066064357757568,0.1243773326277732,0.5629012584686279,285.7416076660156,284.95001220703125,294.9427795410156,293.5800476074219,294.9385986328125,297.9762878417969,285.7518615722656,1.0,0.2229141294956207,1.0,1.0,0.0,1.0,-1.2274150848388672,1.227413773536682,1.2921741472382564e-06,0.9309731721878052,1.0,1.0,0.0,17.7609806060791,65.0,27836.23828125,-0.0,142.619140625,1.0,283.1499938964844,285.2247619628906,296.7404479980469,298.612548828125,293.1499938964844,293.1499938964844,283.1499938964844,23050.640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239104270935059,1.0,0.0,0.0,3.197904348373413,3.1979219913482666,6.823768217145698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.4765625,0.0,1001.0676879882812,1895.4371337890625,0.0,1069.8748779296875,0.7909315824508667,1.0,0.0,3.0,1.0,0.0
17908020,297.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720397949219,0.947138786315918,0.1900385618209839,0.1436445116996765,297.6737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714904785156,0.947138786315918,0.6013729572296143,0.1512645930051803,297.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8726806640625,0.9808234572410583,0.176481544971466,0.1239389926195144,297.6839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8705749511719,0.9132418632507324,0.1452681422233581,0.1375917643308639,297.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.868896484375,0.8652217984199524,0.1238591447472572,0.5580483078956604,285.8733215332031,284.95001220703125,295.03387451171875,293.6242370605469,295.0300598144531,297.8716735839844,285.8900756835937,1.0,0.2442556023597717,1.0,1.0,0.0,1.0,-1.3409228324890137,1.3409212827682495,1.5088780855876394e-06,1.0218011140823364,1.0,1.0,0.0,21.49702835083008,85.0,30080.59765625,-0.0,186.0684509277344,1.0,283.1499938964844,285.32470703125,296.7433776855469,298.7283630371094,293.1499938964844,293.1499938964844,283.1499938964844,24403.515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6470924019813538,1.0,0.0,0.0,3.290411233901977,3.2904298305511475,7.224265345939784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.3447265625,0.0,1090.47998046875,1895.4371337890625,0.0,1220.8751220703125,0.8135565519332886,1.0,0.0,3.0,1.0,0.0
17908080,297.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720397949219,0.947138786315918,0.1900385618209839,0.1436445116996765,297.6737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714904785156,0.947138786315918,0.6013729572296143,0.1512645930051803,297.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8726806640625,0.9808234572410583,0.176481544971466,0.1239389926195144,297.6839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8705749511719,0.9132418632507324,0.1452681422233581,0.1375917643308639,297.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.868896484375,0.8652217984199524,0.1238591447472572,0.5580483078956604,285.8733215332031,284.95001220703125,295.03387451171875,293.6242370605469,295.0300598144531,297.8716735839844,285.8900756835937,1.0,0.2442556023597717,1.0,1.0,0.0,1.0,-1.3409228324890137,1.3409212827682495,1.5088780855876394e-06,1.0218011140823364,1.0,1.0,0.0,21.49702835083008,85.0,30080.59765625,-0.0,186.0684509277344,1.0,283.1499938964844,285.32470703125,296.7433776855469,298.7283630371094,293.1499938964844,293.1499938964844,283.1499938964844,24403.515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6470924019813538,1.0,0.0,0.0,3.290411233901977,3.2904298305511475,7.224265345939784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.3447265625,0.0,1090.47998046875,1895.4371337890625,0.0,1220.8751220703125,0.8135565519332886,1.0,0.0,3.0,1.0,0.0
17908140,297.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0436096191406,0.9157400131225586,0.1883934885263443,0.1698268204927444,297.5716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450134277344,0.9927105903625488,0.5654203295707703,0.2261858135461807,297.8046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0431213378906,0.8946493268013,0.1768018454313278,0.1237353682518005,297.6399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0415954589844,0.8420586585998535,0.1475417912006378,0.1396370679140091,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0399475097656,0.7982602715492249,0.1244254484772682,0.5608732104301453,286.0445556640625,284.95001220703125,295.1247863769531,293.6675720214844,295.1213073730469,297.7787170410156,286.0585021972656,1.0,0.2717098891735077,1.0,1.0,0.0,1.0,-1.4644722938537598,1.4644705057144165,1.7704660422168672e-06,1.1204882860183716,1.0,1.0,0.0,29.4144287109375,105.0,32525.328125,-0.0,252.4215240478516,1.0,283.1499938964844,285.4445495605469,296.7834167480469,298.90777587890625,293.1499938964844,293.1499938964844,283.1499938964844,25681.037109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698934435844421,1.0,0.0,0.0,3.375438928604126,3.3754584789276123,7.602454275001946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.107421875,0.0,1177.2210693359375,1895.4371337890625,0.0,1381.744140625,0.8343779444694519,1.0,0.0,3.0,1.0,0.0
17908200,297.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0436096191406,0.9157400131225586,0.1883934885263443,0.1698268204927444,297.5716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450134277344,0.9927105903625488,0.5654203295707703,0.2261858135461807,297.8046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0431213378906,0.8946493268013,0.1768018454313278,0.1237353682518005,297.6399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0415954589844,0.8420586585998535,0.1475417912006378,0.1396370679140091,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0399475097656,0.7982602715492249,0.1244254484772682,0.5608732104301453,286.0445556640625,284.95001220703125,295.1247863769531,293.6675720214844,295.1213073730469,297.7787170410156,286.0585021972656,1.0,0.2717098891735077,1.0,1.0,0.0,1.0,-1.4644722938537598,1.4644705057144165,1.7704660422168672e-06,1.1204882860183716,1.0,1.0,0.0,29.4144287109375,105.0,32525.328125,-0.0,252.4215240478516,1.0,283.1499938964844,285.4445495605469,296.7834167480469,298.90777587890625,293.1499938964844,293.1499938964844,283.1499938964844,25681.037109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698934435844421,1.0,0.0,0.0,3.375438928604126,3.3754584789276123,7.602454275001946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.107421875,0.0,1177.2210693359375,1895.4371337890625,0.0,1381.744140625,0.8343779444694519,1.0,0.0,3.0,1.0,0.0
17908260,297.828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1338806152344,0.8645001649856567,0.1904089599847793,0.171029731631279,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361083984375,0.9990000128746032,0.4773834645748138,0.277131974697113,297.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1334533691406,0.8469176292419434,0.1786472350358963,0.1249028146266937,297.6199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1321105957031,0.7998606562614441,0.149309828877449,0.1414499878883361,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13055419921875,0.7544244527816772,0.1249742284417152,0.5642032623291016,286.13494873046875,284.95001220703125,295.1795654296875,293.6933288574219,295.1762390136719,297.7678527832031,286.1473083496094,1.0,0.2900155782699585,1.0,1.0,0.0,1.0,-1.5347037315368652,1.5347018241882324,1.931304268509848e-06,1.1763557195663452,1.0,1.0,0.0,36.72867584228516,105.0,33918.859375,-0.0,302.0700378417969,1.0,283.1499938964844,285.5053100585937,296.8101806640625,299.0200500488281,293.1499938964844,293.1499938964844,283.1499938964844,26531.91015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840643286705017,1.0,0.0,0.0,3.430901288986206,3.430921792984009,7.854341674828902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.029296875,0.0,1236.2093505859375,1895.4371337890625,0.0,1487.3330078125,0.8451207876205444,1.0,0.0,3.0,1.0,0.0
17908320,297.8138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.193359375,0.8382008671760559,0.1923461258411407,0.1726950854063034,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.196044921875,0.9990000128746032,0.4049772620201111,0.3079531490802765,297.7563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.19293212890625,0.8216726183891296,0.1801572442054748,0.1260000616312027,297.6085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.19158935546875,0.7740283012390137,0.1505508124828338,0.1427762806415558,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18994140625,0.7308628559112549,0.125328928232193,0.5667281746864319,286.194580078125,284.95001220703125,295.2154846191406,293.7100524902344,295.2122497558594,297.751708984375,286.206787109375,1.0,0.3024899959564209,1.0,1.0,0.0,1.0,-1.5795860290527344,1.579584002494812,2.03873059945181e-06,1.211945414543152,1.0,1.0,0.0,42.40829086303711,108.0,34776.7421875,-0.0,338.7893371582031,1.0,283.1499938964844,285.548095703125,296.82537841796875,299.0887756347656,293.1499938964844,293.1499938964844,283.1499938964844,26904.13671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931170225143433,1.0,0.0,0.0,3.4548842906951904,3.4549050331115723,7.964533210724767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.64501953125,0.0,1262.3154296875,1895.4371337890625,0.0,1556.8629150390625,0.8538523316383362,1.0,0.0,3.0,1.0,0.0
17908380,297.7829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2286682128906,0.7588914632797241,0.197618305683136,0.1782544106245041,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2259826660156,0.8544140458106995,0.2658797204494476,0.2693555951118469,297.7186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.229248046875,0.7423116564750671,0.1840155124664306,0.1294156908988952,297.5802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308654785156,0.7007881999015808,0.153495118021965,0.1466111838817596,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328186035156,0.6551576256752014,0.1258327811956405,0.574202835559845,286.2273864746094,284.95001220703125,295.305908203125,293.75164794921875,295.3026733398437,297.71685791015625,286.2091369628906,1.0,0.3239867091178894,1.0,1.0,0.0,1.0,-1.5516538619995115,1.551651954650879,1.972560994545347e-06,1.190818428993225,1.0,1.0,0.0,65.8538818359375,96.0,34863.30859375,-0.0,388.4566650390625,1.0,283.1499938964844,285.5224914550781,296.8470153808594,299.1958923339844,293.1499938964844,293.1499938964844,283.1499938964844,28095.341796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130049467086792,1.0,0.0,0.0,3.5305399894714355,3.5305614471435547,8.317170454574807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.1396484375,0.0,1347.072265625,1895.4371337890625,0.0,1714.8583984375,0.8724095225334167,1.0,0.0,3.0,1.0,0.0
17908440,297.7829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2286682128906,0.7588914632797241,0.197618305683136,0.1782544106245041,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2259826660156,0.8544140458106995,0.2658797204494476,0.2693555951118469,297.7186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.229248046875,0.7423116564750671,0.1840155124664306,0.1294156908988952,297.5802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308654785156,0.7007881999015808,0.153495118021965,0.1466111838817596,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328186035156,0.6551576256752014,0.1258327811956405,0.574202835559845,286.2273864746094,284.95001220703125,295.305908203125,293.75164794921875,295.3026733398437,297.71685791015625,286.2091369628906,1.0,0.3239867091178894,1.0,1.0,0.0,1.0,-1.5516538619995115,1.551651954650879,1.972560994545347e-06,1.190818428993225,1.0,1.0,0.0,65.8538818359375,96.0,34863.30859375,-0.0,388.4566650390625,1.0,283.1499938964844,285.5224914550781,296.8470153808594,299.1958923339844,293.1499938964844,293.1499938964844,283.1499938964844,28095.341796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130049467086792,1.0,0.0,0.0,3.5305399894714355,3.5305614471435547,8.317170454574807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.1396484375,0.0,1347.072265625,1895.4371337890625,0.0,1714.8583984375,0.8724095225334167,1.0,0.0,3.0,1.0,0.0
17908500,297.7676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1626281738281,0.7481648325920105,0.2001256048679351,0.1807469576597213,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1620788574219,0.82490473985672,0.2696016132831573,0.2553489208221435,297.7001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.16278076171875,0.7315878868103027,0.1857996433973312,0.1308494955301284,297.56597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.163330078125,0.6889979243278503,0.1548151969909668,0.1481130272150039,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.16412353515625,0.6434775590896606,0.1261133551597595,0.5762256383895874,286.1623229980469,284.95001220703125,295.3510437011719,293.7720642089844,295.3478088378906,297.70001220703125,286.15966796875,1.0,0.3297758996486664,1.0,1.0,0.0,1.0,-1.5497777462005615,1.5497757196426392,1.9675073872349458e-06,1.188799500465393,1.0,1.0,0.0,71.85836029052734,96.0,34852.15234375,0.0,401.8174743652344,1.0,283.1499938964844,285.4811096191406,296.8290710449219,299.1632080078125,293.1499938964844,293.1499938964844,283.1499938964844,28811.15234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167882323265076,1.0,0.0,0.0,3.57523250579834,3.575254440307617,8.52907419357507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.85205078125,0.0,1398.8797607421875,1895.4371337890625,0.0,1745.6771240234375,0.8805704116821289,1.0,0.0,3.0,1.0,0.0
17908560,297.75421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16387939453125,0.7459924817085266,0.2027145624160766,0.1831186264753341,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1641540527344,0.822329580783844,0.2719344198703766,0.2584697604179382,297.6832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1637878417969,0.7288633584976196,0.1876195073127746,0.1321750879287719,297.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.16357421875,0.6857708692550659,0.1561349928379058,0.1494543403387069,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1632995605469,0.639642596244812,0.1265531480312347,0.5783066153526306,286.1640014648437,284.95001220703125,295.3961181640625,293.7922668457031,295.39288330078125,297.6849975585937,286.1662902832031,1.0,0.3338363766670227,1.0,1.0,0.0,1.0,-1.5620771646499634,1.5620752573013306,1.9968799733760534e-06,1.1985130310058594,1.0,1.0,0.0,74.60668182373047,84.0,35168.05078125,0.0,415.7257995605469,1.0,283.1499938964844,285.4820251464844,296.8199462890625,299.1542663574219,293.1499938964844,293.1499938964844,283.1499938964844,29263.591796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178901433944702,1.0,0.0,0.0,3.603195190429688,3.603217601776123,8.663011499265849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.5986328125,0.0,1431.9600830078125,1895.4371337890625,0.0,1754.697265625,0.890239417552948,1.0,0.0,3.0,1.0,0.0
17908620,297.7380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.172607421875,0.7475021481513977,0.2066099792718887,0.1866086572408676,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1727294921875,0.8189663290977478,0.2700364887714386,0.2583199441432953,297.6617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1725769042969,0.7292748093605042,0.1903292685747146,0.1340843290090561,297.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1725158691406,0.685755729675293,0.1580673456192016,0.1513264179229736,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1723937988281,0.6383541226387024,0.1273574233055114,0.5818954706192017,286.17266845703125,284.95001220703125,295.4608764648437,293.8209228515625,295.4576721191406,297.66650390625,286.173583984375,1.0,0.3367998600006103,1.0,1.0,0.0,1.0,-1.5749375820159912,1.5749355554580688,2.027959908446064e-06,1.2087315320968628,1.0,1.0,0.0,76.32405853271484,84.0,35612.765625,0.0,427.3797607421875,1.0,283.1499938964844,285.4765319824219,296.8345642089844,299.18511962890625,293.1499938964844,293.1499938964844,283.1499938964844,30172.83984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191287279129028,1.0,0.0,0.0,3.658744335174561,3.658767461776733,8.93217929842649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.60498046875,0.0,1499.214599609375,1895.4371337890625,0.0,1764.8587646484375,0.9009801149368286,1.0,0.0,3.0,1.0,0.0
17908680,297.73248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761474609375,0.749342143535614,0.208154410123825,0.1879767924547195,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.17626953125,0.8184424042701721,0.2694049179553985,0.2576907873153686,297.65399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17608642578125,0.7306005954742432,0.1913978308439254,0.1348225027322769,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1759948730469,0.687001645565033,0.1588262170553207,0.1520376652479171,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.17584228515625,0.6389457583427429,0.127701997756958,0.583354115486145,286.1762084960937,284.95001220703125,295.48602294921875,293.8319396972656,295.4828186035156,297.6600341796875,286.1773376464844,1.0,0.3372499346733093,1.0,1.0,0.0,1.0,-1.5793131589889526,1.5793111324310305,2.0385809875733685e-06,1.21218740940094,1.0,1.0,0.0,76.36155700683594,72.0,35755.359375,0.0,429.9134216308594,1.0,283.1499938964844,285.4764709472656,296.8440246582031,299.2012939453125,293.1499938964844,293.1499938964844,283.1499938964844,30410.466796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197182774543762,1.0,0.0,0.0,3.673123359680176,3.673146724700928,9.002524734569306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.357421875,0.0,1516.9600830078125,1895.4371337890625,0.0,1769.703857421875,0.9074077010154724,1.0,0.0,3.0,1.0,0.0
17908740,297.7150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1844177246094,0.7620745301246643,0.2137523740530014,0.1928543895483017,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1845397949219,0.823395311832428,0.2679963707923889,0.2559165060520172,297.62908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1843566894531,0.7408965229988098,0.1952395439147949,0.1374074667692184,297.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842346191406,0.6973993182182312,0.1615554392337799,0.1544901579618454,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840515136719,0.6462365388870239,0.1290349066257476,0.5886021256446838,286.1844787597656,284.95001220703125,295.5755920410156,293.8705749511719,295.5724792480469,297.6395263671875,286.18572998046875,1.0,0.3360755145549774,1.0,1.0,0.0,1.0,-1.595389485359192,1.59538733959198,2.077893213936477e-06,1.224871277809143,1.0,1.0,0.0,73.65281677246094,60.0,36306.05859375,0.0,431.5831298828125,1.0,283.1499938964844,285.4697570800781,296.8854675292969,299.2734680175781,293.1499938964844,293.1499938964844,283.1499938964844,31533.974609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226735353469849,1.0,0.0,0.0,3.740359544754028,3.7403836250305176,9.33512126266578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.8955078125,0.0,1601.7978515625,1895.4371337890625,0.0,1794.0748291015625,0.9239272475242616,1.0,0.0,3.0,1.0,0.0
