time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908800,297.7150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1844177246094,0.7620745301246643,0.2137523740530014,0.1928543895483017,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1845397949219,0.823395311832428,0.2679963707923889,0.2559165060520172,297.62908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1843566894531,0.7408965229988098,0.1952395439147949,0.1374074667692184,297.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842346191406,0.6973993182182312,0.1615554392337799,0.1544901579618454,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840515136719,0.6462365388870239,0.1290349066257476,0.5886021256446838,286.1844787597656,284.95001220703125,295.5755920410156,293.8705749511719,295.5724792480469,297.6395263671875,286.18572998046875,1.0,0.3360755145549774,1.0,1.0,0.0,1.0,-1.595389485359192,1.59538733959198,2.077893213936477e-06,1.224871277809143,1.0,1.0,0.0,73.65281677246094,60.0,36306.05859375,0.0,431.5831298828125,1.0,283.1499938964844,285.4697570800781,296.8854675292969,299.2734680175781,293.1499938964844,293.1499938964844,283.1499938964844,31533.974609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226735353469849,1.0,0.0,0.0,3.740359544754028,3.7403836250305176,9.33512126266578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.8955078125,0.0,1601.7978515625,1895.4371337890625,0.0,1794.0748291015625,0.9239272475242616,1.0,0.0,3.0,1.0,0.0
17908860,297.7002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1933898925781,0.7829868793487549,0.2194064259529113,0.1976898312568664,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1934814453125,0.8363956212997437,0.2668764591217041,0.2545812726020813,297.6070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1933288574219,0.7585521936416626,0.1990633904933929,0.1399073004722595,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19317626953125,0.7147262096405029,0.1642847806215286,0.1568373143672943,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1929931640625,0.6603019833564758,0.1304381936788559,0.5937248468399048,286.19342041015625,284.95001220703125,295.66485595703125,293.9081726074219,295.6617736816406,297.62188720703125,286.1947631835937,1.0,0.3320057094097137,1.0,1.0,0.0,1.0,-1.611561298370361,1.6115591526031494,2.1179262148507405e-06,1.237634539604187,1.0,1.0,0.0,68.05757141113281,48.0,36856.41015625,0.0,425.3823852539063,1.0,283.1499938964844,285.4636535644531,296.9268493652344,299.3487854003906,293.1499938964844,293.1499938964844,283.1499938964844,32667.25,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264692187309265,1.0,0.0,0.0,3.806977033615112,3.807002067565918,9.670608278611326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.8076171875,0.0,1688.9180908203125,1895.4371337890625,0.0,1825.5731201171875,0.9402866959571838,1.0,0.0,3.0,1.0,0.0
17908920,297.7002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1933898925781,0.7829868793487549,0.2194064259529113,0.1976898312568664,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1934814453125,0.8363956212997437,0.2668764591217041,0.2545812726020813,297.6070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1933288574219,0.7585521936416626,0.1990633904933929,0.1399073004722595,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19317626953125,0.7147262096405029,0.1642847806215286,0.1568373143672943,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1929931640625,0.6603019833564758,0.1304381936788559,0.5937248468399048,286.19342041015625,284.95001220703125,295.66485595703125,293.9081726074219,295.6617736816406,297.62188720703125,286.1947631835937,1.0,0.3320057094097137,1.0,1.0,0.0,1.0,-1.611561298370361,1.6115591526031494,2.1179262148507405e-06,1.237634539604187,1.0,1.0,0.0,68.05757141113281,48.0,36856.41015625,0.0,425.3823852539063,1.0,283.1499938964844,285.4636535644531,296.9268493652344,299.3487854003906,293.1499938964844,293.1499938964844,283.1499938964844,32667.25,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264692187309265,1.0,0.0,0.0,3.806977033615112,3.807002067565918,9.670608278611326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.8076171875,0.0,1688.9180908203125,1895.4371337890625,0.0,1825.5731201171875,0.9402866959571838,1.0,0.0,3.0,1.0,0.0
17908980,297.6874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2027282714844,0.8125868439674377,0.2250714749097824,0.2024699300527572,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20281982421875,0.8581815958023071,0.2659371793270111,0.253341943025589,297.5870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2026672363281,0.7850883603096008,0.2028227299451828,0.142311692237854,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2025451660156,0.7372716665267944,0.1669830381870269,0.159084215760231,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20233154296875,0.6822797060012817,0.1318554133176803,0.5986003279685974,286.2027893066406,284.95001220703125,295.7537841796875,293.9446716308594,295.750732421875,297.6063537597656,286.2041015625,1.0,0.3258205950260162,1.0,1.0,0.0,1.0,-1.62725031375885,1.6272481679916382,2.157219341825112e-06,1.2500098943710327,1.0,1.0,0.0,60.48637771606445,36.0,37394.27734375,0.0,413.2742309570313,1.0,283.1499938964844,285.4580078125,296.96490478515625,299.420654296875,293.1499938964844,293.1499938964844,283.04998779296875,33791.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305707335472107,1.0,0.0,0.0,3.871958017349243,3.871983766555786,1.000355950964149e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.232421875,0.0,1776.8868408203125,1895.4371337890625,0.0,1859.853271484375,0.955249845981598,1.0,0.0,3.0,1.0,0.0
17909040,297.6874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2027282714844,0.8125868439674377,0.2250714749097824,0.2024699300527572,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20281982421875,0.8581815958023071,0.2659371793270111,0.253341943025589,297.5870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2026672363281,0.7850883603096008,0.2028227299451828,0.142311692237854,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2025451660156,0.7372716665267944,0.1669830381870269,0.159084215760231,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20233154296875,0.6822797060012817,0.1318554133176803,0.5986003279685974,286.2027893066406,284.95001220703125,295.7537841796875,293.9446716308594,295.750732421875,297.6063537597656,286.2041015625,1.0,0.3258205950260162,1.0,1.0,0.0,1.0,-1.62725031375885,1.6272481679916382,2.157219341825112e-06,1.2500098943710327,1.0,1.0,0.0,60.48637771606445,36.0,37394.27734375,0.0,413.2742309570313,1.0,283.1499938964844,285.4580078125,296.96490478515625,299.420654296875,293.1499938964844,293.1499938964844,283.04998779296875,33791.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305707335472107,1.0,0.0,0.0,3.871958017349243,3.871983766555786,1.000355950964149e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.232421875,0.0,1776.8868408203125,1895.4371337890625,0.0,1859.853271484375,0.955249845981598,1.0,0.0,3.0,1.0,0.0
17909100,297.6809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1625671386719,0.8297685384750366,0.2278432101011276,0.2048242539167404,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16192626953125,0.8732432126998901,0.2650874853134155,0.2526317536830902,297.5772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1630554199219,0.8022806644439697,0.2046293914318084,0.1434702277183532,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1640930175781,0.7517988085746765,0.1682840883731842,0.1601646393537521,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1656799316406,0.696738600730896,0.1325338035821914,0.6009020209312439,286.16229248046875,284.95001220703125,295.798095703125,293.9624938964844,295.7950744628906,297.5988464355469,286.15484619140625,1.0,0.3221386671066284,1.0,1.0,0.0,1.0,-1.6346769332885742,1.6346747875213623,2.1759858555014944e-06,1.2558742761611938,1.0,1.0,0.0,56.21128082275391,36.0,37959.87109375,0.0,405.5257873535156,1.0,283.06378173828125,285.393310546875,297.0012512207031,299.5184631347656,293.1499938964844,293.1499938964844,283.04998779296875,34369.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353954315185547,1.0,0.0,0.0,3.904897451400757,3.904923677444458,1.017448767015594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.3076171875,0.0,1822.6226806640625,1895.4371337890625,0.0,1900.4913330078125,0.9614301323890686,1.0,0.0,3.0,1.0,0.0
17909160,297.67401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1417236328125,0.8496350646018982,0.2305196523666381,0.207084834575653,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1417236328125,0.8909965753555298,0.2638347744941711,0.2513701915740967,297.567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1417541503906,0.8212745189666748,0.2063401937484741,0.1445584893226623,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1418151855469,0.7694145441055298,0.1695140600204467,0.1611753404140472,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1419372558594,0.7133519053459167,0.1331551522016525,0.602944016456604,286.1417236328125,284.95001220703125,295.84234619140625,293.98004150390625,295.8393249511719,297.5908508300781,286.141845703125,1.0,0.3180913031101227,1.0,1.0,0.0,1.0,-1.6408491134643557,1.6408469676971436,2.191660087191849e-06,1.2607477903366089,1.0,1.0,0.0,51.7633056640625,25.0,38178.2578125,0.0,396.5275268554688,1.0,283.0516662597656,285.37664794921875,297.0135192871094,299.53125,293.1499938964844,293.1499938964844,282.75,34736.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385615110397339,1.0,0.0,0.0,3.9257149696350098,3.925741672515869,1.0283259825882851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.0517578125,0.0,1851.9285888671875,1895.4371337890625,0.0,1927.33740234375,0.9663718342781068,1.0,0.0,3.0,1.0,0.0
17909220,297.6650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9948425292969,0.8757726550102234,0.2332177907228469,0.2094317078590393,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935302734375,0.914503812789917,0.2615497708320617,0.2497063428163528,297.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.8441606760025024,0.2080187499523162,0.1456597596406936,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989624023437,0.7924471497535706,0.1707164645195007,0.1621914356946945,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.7323266863822937,0.1337241232395172,0.6048601269721985,285.9942626953125,284.95001220703125,295.88995361328125,293.9986267089844,295.886962890625,297.5813293457031,285.9752502441406,1.0,0.313534528017044,1.0,1.0,0.0,1.0,-1.6465145349502563,1.6465122699737549,2.2061226445657667e-06,1.2652322053909302,1.0,1.0,0.0,46.914772033691406,25.0,39283.9921875,0.0,386.0579223632813,1.0,282.7861328125,285.182861328125,297.0761413574219,299.7298583984375,293.1499938964844,293.1499938964844,282.75,35043.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492093443870544,1.0,0.0,0.0,3.9429869651794434,3.943013906478882,1.037394554259663e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.0263671875,0.0,1876.480224609375,1895.4371337890625,0.0,2018.6148681640625,0.970481812953949,1.0,0.0,3.0,1.0,0.0
17909280,297.6557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9339904785156,0.9018353819847108,0.235315591096878,0.2112241089344024,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.933837890625,0.9384734034538268,0.2589071094989776,0.2471358180046081,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341735839844,0.867229700088501,0.2092646062374115,0.1464608013629913,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9346008300781,0.8145776987075806,0.1715948581695556,0.162917211651802,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9353942871094,0.7506843209266663,0.1340822279453277,0.6059411764144897,285.9339294433594,284.95001220703125,295.93048095703125,294.01422119140625,295.9275207519531,297.5717163085937,285.931640625,1.0,0.3093753457069397,1.0,1.0,0.0,1.0,-1.6487133502960205,1.6487112045288086,2.2117546905064955e-06,1.266974925994873,1.0,1.0,0.0,42.88471984863281,25.0,39424.58203125,0.0,375.9449768066406,1.0,282.7548217773437,285.1398620605469,297.0699157714844,299.69464111328125,293.1499938964844,293.1499938964844,282.45001220703125,35244.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753216028213501,1.0,0.0,0.0,3.95430326461792,3.9543302059173584,1.0433576562718372e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.99755859375,0.0,1892.6829833984373,1895.4371337890625,0.0,2053.33837890625,0.9731739163398744,1.0,0.0,3.0,1.0,0.0
17909340,297.6340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9561311602592468,0.2395175397396087,0.214880496263504,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7181396484375,0.9772032499313354,0.2533015310764313,0.2416212111711502,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182312011719,0.9129271507263184,0.2115938067436218,0.1480073034763336,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.718505859375,0.8531148433685303,0.1731894612312317,0.1642981171607971,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190246582031,0.786845326423645,0.1345869153738021,0.607546865940094,285.71807861328125,284.95001220703125,296.01824951171875,294.04718017578125,296.0152587890625,297.5493469238281,285.7159423828125,1.0,0.3036292493343353,1.0,1.0,0.0,1.0,-1.651926040649414,1.6519237756729126,2.219953103121952e-06,1.2694820165634155,1.0,1.0,0.0,37.05194091796875,28.0,40552.76953125,0.0,361.2760314941406,1.0,282.4573059082031,284.900634765625,297.08984375,299.7892761230469,293.1499938964844,293.1499938964844,282.1499938964844,35549.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648723721504211,1.0,0.0,0.0,3.971395492553711,3.971422672271729,1.0523968967390829e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.81884765625,0.0,1917.3323974609373,1895.4371337890625,0.0,2155.44287109375,0.977239727973938,1.0,0.0,3.0,1.0,0.0
17909400,297.6340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9561311602592468,0.2395175397396087,0.214880496263504,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7181396484375,0.9772032499313354,0.2533015310764313,0.2416212111711502,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182312011719,0.9129271507263184,0.2115938067436218,0.1480073034763336,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.718505859375,0.8531148433685303,0.1731894612312317,0.1642981171607971,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190246582031,0.786845326423645,0.1345869153738021,0.607546865940094,285.71807861328125,284.95001220703125,296.01824951171875,294.04718017578125,296.0152587890625,297.5493469238281,285.7159423828125,1.0,0.3036292493343353,1.0,1.0,0.0,1.0,-1.651926040649414,1.6519237756729126,2.219953103121952e-06,1.2694820165634155,1.0,1.0,0.0,37.05194091796875,28.0,40552.76953125,0.0,361.2760314941406,1.0,282.4573059082031,284.900634765625,297.08984375,299.7892761230469,293.1499938964844,293.1499938964844,282.1499938964844,35549.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648723721504211,1.0,0.0,0.0,3.971395492553711,3.971422672271729,1.0523968967390829e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.81884765625,0.0,1917.3323974609373,1895.4371337890625,0.0,2155.44287109375,0.977239727973938,1.0,0.0,3.0,1.0,0.0
17909460,297.6112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993591308594,0.9876012802124025,0.2433527112007141,0.2182839959859848,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4994506835937,0.994730830192566,0.2476886808872223,0.236247569322586,297.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4995422363281,0.9469807147979736,0.2134949862957,0.149319127202034,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49981689453125,0.880033016204834,0.1744229793548584,0.1654293686151504,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5003356933594,0.8106582760810852,0.1347761750221252,0.6081836819648743,285.4993896484375,284.95001220703125,296.10552978515625,294.07891845703125,296.10260009765625,297.52606201171875,285.4971923828125,1.0,0.3007484674453735,1.0,1.0,0.0,1.0,-1.653259515762329,1.6532572507858276,2.22333483179682e-06,1.2705003023147583,1.0,1.0,0.0,34.140743255615234,31.0,41630.65625,0.0,353.79071044921875,1.0,282.15728759765625,284.6590576171875,297.1095886230469,299.8744201660156,293.1499938964844,293.1499938964844,281.8500061035156,35732.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739070653915405,1.0,0.0,0.0,3.981566429138184,3.98159384727478,1.0577942930467543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.83056640625,0.0,1932.101318359375,1895.4371337890625,0.0,2235.611572265625,0.9796589612960817,1.0,0.0,3.0,1.0,0.0
17909520,297.6112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993591308594,0.9876012802124025,0.2433527112007141,0.2182839959859848,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4994506835937,0.994730830192566,0.2476886808872223,0.236247569322586,297.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4995422363281,0.9469807147979736,0.2134949862957,0.149319127202034,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49981689453125,0.880033016204834,0.1744229793548584,0.1654293686151504,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5003356933594,0.8106582760810852,0.1347761750221252,0.6081836819648743,285.4993896484375,284.95001220703125,296.10552978515625,294.07891845703125,296.10260009765625,297.52606201171875,285.4971923828125,1.0,0.3007484674453735,1.0,1.0,0.0,1.0,-1.653259515762329,1.6532572507858276,2.22333483179682e-06,1.2705003023147583,1.0,1.0,0.0,34.140743255615234,31.0,41630.65625,0.0,353.79071044921875,1.0,282.15728759765625,284.6590576171875,297.1095886230469,299.8744201660156,293.1499938964844,293.1499938964844,281.8500061035156,35732.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739070653915405,1.0,0.0,0.0,3.981566429138184,3.98159384727478,1.0577942930467543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.83056640625,0.0,1932.101318359375,1895.4371337890625,0.0,2235.611572265625,0.9796589612960817,1.0,0.0,3.0,1.0,0.0
17909580,297.58984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779846191406,0.9952084422111512,0.2470155209302902,0.2215205729007721,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.278076171875,0.9926658272743224,0.2420132458209991,0.2309302687644958,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781677246094,0.954695165157318,0.2150387167930603,0.150445207953453,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27850341796875,0.8861265182495117,0.1753512173891067,0.1663625240325927,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2791442871094,0.8144494295120239,0.1347032785415649,0.6080729365348816,285.2779846191406,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5030212402344,285.2746887207031,1.0,0.2996277809143066,1.0,1.0,0.0,1.0,-1.6486306190490725,1.6486284732818604,2.211727860412793e-06,1.2670658826828003,1.0,1.0,0.0,33.6027946472168,49.0,42596.1015625,0.0,350.80029296875,1.0,281.85723876953125,284.4144897460937,297.1332092285156,299.9593200683594,293.1499938964844,293.1499938964844,281.54998779296875,35840.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815739512443542,1.0,0.0,0.0,3.9876129627227774,3.987640380859375,1.0610094705043591e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.884765625,0.0,1940.9171142578125,1895.4371337890625,0.0,2304.283203125,0.9810971021652222,1.0,0.0,3.0,1.0,0.0
17909640,297.58984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779846191406,0.9952084422111512,0.2470155209302902,0.2215205729007721,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.278076171875,0.9926658272743224,0.2420132458209991,0.2309302687644958,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781677246094,0.954695165157318,0.2150387167930603,0.150445207953453,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27850341796875,0.8861265182495117,0.1753512173891067,0.1663625240325927,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2791442871094,0.8144494295120239,0.1347032785415649,0.6080729365348816,285.2779846191406,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5030212402344,285.2746887207031,1.0,0.2996277809143066,1.0,1.0,0.0,1.0,-1.6486306190490725,1.6486284732818604,2.211727860412793e-06,1.2670658826828003,1.0,1.0,0.0,33.6027946472168,49.0,42596.1015625,0.0,350.80029296875,1.0,281.85723876953125,284.4144897460937,297.1332092285156,299.9593200683594,293.1499938964844,293.1499938964844,281.54998779296875,35840.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815739512443542,1.0,0.0,0.0,3.9876129627227774,3.987640380859375,1.0610094705043591e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.884765625,0.0,1940.9171142578125,1895.4371337890625,0.0,2304.283203125,0.9810971021652222,1.0,0.0,3.0,1.0,0.0
17909700,297.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299133300781,0.9880563020706176,0.2486732453107834,0.2232031524181366,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.9801353812217712,0.2393822073936462,0.2284987568855285,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316223144531,0.9435909986495972,0.2157267779111862,0.1509801000356674,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.8763505220413208,0.1757420748472213,0.1668002605438232,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400451660156,0.8049755692481995,0.1346081793308258,0.6079415678977966,285.12994384765625,284.95001220703125,296.23565673828125,294.1240539550781,296.23272705078125,297.4920654296875,285.1077575683594,1.0,0.3019431829452514,1.0,1.0,0.0,1.0,-1.6532151699066162,1.6532129049301147,2.2232050014281413e-06,1.2704517841339111,1.0,1.0,0.0,34.794761657714844,49.0,43611.33984375,0.0,355.60711669921875,1.0,281.5920715332031,284.2227783203125,297.1717529296875,300.1128845214844,293.1499938964844,293.1499938964844,281.54998779296875,35877.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875351905822754,1.0,0.0,0.0,3.9896411895751953,3.989668607711792,1.0620891544022015e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.8115234375,0.0,1943.88037109375,1895.4371337890625,0.0,2358.05078125,0.9815794825553894,1.0,0.0,3.0,1.0,0.0
17909760,297.56622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.964156448841095,0.2501959204673767,0.2247057110071182,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.9481227993965148,0.236399233341217,0.2257529497146606,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.9138015508651732,0.2162924110889434,0.1514919549226761,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.85226970911026,0.1760313361883163,0.1672280877828598,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.7814109921455383,0.1344238519668579,0.6078332662582397,285.0555114746094,284.95001220703125,296.2787780761719,294.1384582519531,296.2758483886719,297.47998046875,285.0533752441406,1.0,0.3054399788379669,1.0,1.0,0.0,1.0,-1.6527175903320312,1.6527153253555298,2.2218364392756484e-06,1.2699823379516602,1.0,1.0,0.0,37.8489990234375,67.0,43674.93359375,0.0,363.9379577636719,1.0,281.55419921875,284.1713256835937,297.1617431640625,300.0509338378906,293.1499938964844,293.1499938964844,281.25,35905.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886984944343567,1.0,0.0,0.0,3.991199016571045,3.9912264347076416,1.0629187272570562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.77978515625,0.0,1946.1583251953125,1895.4371337890625,0.0,2368.578857421875,0.9819499850273132,1.0,0.0,3.0,1.0,0.0
17909820,297.5475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.9140297770500184,0.2525486350059509,0.2271280586719513,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.8899754881858826,0.2316832840442657,0.2217479199171066,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.8682382702827454,0.2170532047748565,0.1522779613733291,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.8131521344184875,0.1763713806867599,0.1678823083639145,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.7429127097129822,0.1340239942073822,0.6075752377510071,284.8616638183594,284.95001220703125,296.3475036621094,294.1607360839844,296.3446044921875,297.4613952636719,284.8609313964844,1.0,0.3131659626960754,1.0,1.0,0.0,1.0,-1.6522372961044312,1.6522351503372192,2.220573833255912e-06,1.2695778608322144,0.9103838801383972,0.9103838801383972,0.0,44.74783706665039,67.0,44434.86328125,0.0,383.0851135253906,1.0,281.2620849609375,283.96630859375,297.1925354003906,300.1504821777344,293.1499938964844,293.1499938964844,281.25,39216.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954278588294983,1.0,0.0,0.0,3.924230813980103,3.924258232116699,1.0275485919919447e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.05078125,0.0,1886.078125,1895.4371337890625,0.0,2429.69873046875,0.9676674604415894,1.0,0.0,3.0,1.0,0.0
17909880,297.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9022734761238098,0.2531578242778778,0.2277185469865799,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8769698143005371,0.2308140248060226,0.2206784635782241,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8576251268386841,0.2172427773475647,0.1524584889411926,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8030584454536438,0.1764511466026306,0.1680304259061813,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.7340678572654724,0.1339173913002014,0.6074581742286682,284.8666381835937,284.95001220703125,296.3646545410156,294.1661682128906,296.3617553710937,297.4570617675781,284.8721008300781,1.0,0.3154307603836059,1.0,1.0,0.0,1.0,-1.6519155502319336,1.651913285255432,2.219726866314886e-06,1.269305944442749,0.9022917151451112,0.9022917151451112,0.0,46.82744216918945,85.0,44368.99609375,0.0,388.7580261230469,1.0,281.2552795410156,283.98175048828125,297.182861328125,300.1174621582031,293.1499938964844,293.1499938964844,280.95001220703125,39982.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948840260505676,1.0,0.0,0.0,3.882311582565308,3.882338523864746,1.0057128747575916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.45361328125,0.0,1839.0052490234373,1895.4371337890625,0.0,2424.74609375,0.959502935409546,1.0,0.0,3.0,1.0,0.0
17909940,297.5266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.855124294757843,0.2564305067062378,0.2309525907039642,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.8254008889198303,0.2278326451778412,0.2174513190984726,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8136964440345764,0.218306079506874,0.1534817069768905,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7586476802825928,0.1769287586212158,0.1688885539770126,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.6931673884391785,0.1334525346755981,0.6073530316352844,284.8554077148437,284.95001220703125,296.45001220703125,294.1924743652344,296.4471130371094,297.4389038085937,284.873046875,1.0,0.3284232020378113,1.0,1.0,0.0,1.0,-1.654052495956421,1.654050350189209,2.2251174414122943e-06,1.2709121704101562,0.8069629669189453,0.8069629669189453,0.0,58.56240463256836,73.0,44463.9375,0.0,422.9696350097656,1.0,280.9572448730469,283.99932861328125,297.189453125,300.1234436035156,293.1499938964844,293.1499938964844,281.25,45408.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972524762153625,1.0,0.0,0.0,3.4820451736450195,3.482069253921509,8.090253231785027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.8193359375,0.0,1421.369873046875,1895.4371337890625,0.0,2446.331787109375,0.8775562047958374,1.0,0.0,3.0,1.0,0.0
17910000,297.5266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.855124294757843,0.2564305067062378,0.2309525907039642,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.8254008889198303,0.2278326451778412,0.2174513190984726,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8136964440345764,0.218306079506874,0.1534817069768905,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7586476802825928,0.1769287586212158,0.1688885539770126,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.6931673884391785,0.1334525346755981,0.6073530316352844,284.8554077148437,284.95001220703125,296.45001220703125,294.1924743652344,296.4471130371094,297.4389038085937,284.873046875,1.0,0.3284232020378113,1.0,1.0,0.0,1.0,-1.654052495956421,1.654050350189209,2.2251174414122943e-06,1.2709121704101562,0.8069629669189453,0.8069629669189453,0.0,58.56240463256836,73.0,44463.9375,0.0,422.9696350097656,1.0,280.9572448730469,283.99932861328125,297.189453125,300.1234436035156,293.1499938964844,293.1499938964844,281.25,45408.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972524762153625,1.0,0.0,0.0,3.4820451736450195,3.482069253921509,8.090253231785027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.8193359375,0.0,1421.369873046875,1895.4371337890625,0.0,2446.331787109375,0.8775562047958374,1.0,0.0,3.0,1.0,0.0
17910060,297.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8475656509399414,0.2611566483974457,0.235013410449028,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8160264492034912,0.2303380370140075,0.2192998379468917,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8040143847465515,0.2203579694032669,0.154851496219635,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.7493178844451904,0.1781741231679916,0.170022502541542,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.6824662089347839,0.1336419880390167,0.6081031560897827,285.0504455566406,284.95001220703125,296.5350952148437,294.2166748046875,296.5322570800781,297.4346008300781,285.0476989746094,1.0,0.33317631483078,1.0,1.0,0.0,1.0,-1.6650501489639282,1.6650478839874268,2.253396814921871e-06,1.2795194387435913,0.965225636959076,0.965225636959076,0.0,62.546905517578125,61.0,44548.33203125,0.0,440.547119140625,1.0,281.2419128417969,284.1492919921875,297.1690979003906,300.02252197265625,293.1499938964844,293.1499938964844,280.95001220703125,32229.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826348543167114,1.0,0.0,0.0,3.6657071113586426,3.6657304763793945,8.966208042693324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.96875,0.0,1522.38232421875,1895.4371337890625,0.0,2313.829345703125,0.9062092304229736,1.0,0.0,3.0,1.0,0.0
17910120,297.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8475656509399414,0.2611566483974457,0.235013410449028,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8160264492034912,0.2303380370140075,0.2192998379468917,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8040143847465515,0.2203579694032669,0.154851496219635,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.7493178844451904,0.1781741231679916,0.170022502541542,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.6824662089347839,0.1336419880390167,0.6081031560897827,285.0504455566406,284.95001220703125,296.5350952148437,294.2166748046875,296.5322570800781,297.4346008300781,285.0476989746094,1.0,0.33317631483078,1.0,1.0,0.0,1.0,-1.6650501489639282,1.6650478839874268,2.253396814921871e-06,1.2795194387435913,0.965225636959076,0.965225636959076,0.0,62.546905517578125,61.0,44548.33203125,0.0,440.547119140625,1.0,281.2419128417969,284.1492919921875,297.1690979003906,300.02252197265625,293.1499938964844,293.1499938964844,280.95001220703125,32229.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826348543167114,1.0,0.0,0.0,3.6657071113586426,3.6657304763793945,8.966208042693324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.96875,0.0,1522.38232421875,1895.4371337890625,0.0,2313.829345703125,0.9062092304229736,1.0,0.0,3.0,1.0,0.0
17910180,297.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8544151186943054,0.2651193737983703,0.2387955635786056,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8148708939552307,0.2259614914655685,0.2163781374692917,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8085238337516785,0.2218445688486099,0.1560238897800445,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7528880834579468,0.1791073530912399,0.1710164994001388,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6847878098487854,0.1336362063884735,0.6084516644477844,284.8835754394531,284.95001220703125,296.6202087402344,294.23809814453125,296.61737060546875,297.4255676269531,284.89178466796875,1.0,0.3326452374458313,1.0,1.0,0.0,1.0,-1.6691104173660278,1.6691081523895264,2.264001977891894e-06,1.2827869653701782,0.8438919186592102,0.8438919186592102,0.0,61.85591125488281,49.0,45181.7890625,0.0,440.9466247558594,1.0,280.95721435546875,283.9880676269531,297.2685546875,300.23992919921875,293.1499938964844,293.1499938964844,281.25,39873.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936639189720154,1.0,0.0,0.0,3.5554025173187256,3.555426359176636,8.434723213213147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.10400390625,0.0,1458.6802978515625,1895.4371337890625,0.0,2413.643310546875,0.8869706392288208,1.0,0.0,3.0,1.0,0.0
17910240,297.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8544151186943054,0.2651193737983703,0.2387955635786056,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8148708939552307,0.2259614914655685,0.2163781374692917,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8085238337516785,0.2218445688486099,0.1560238897800445,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7528880834579468,0.1791073530912399,0.1710164994001388,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6847878098487854,0.1336362063884735,0.6084516644477844,284.8835754394531,284.95001220703125,296.6202087402344,294.23809814453125,296.61737060546875,297.4255676269531,284.89178466796875,1.0,0.3326452374458313,1.0,1.0,0.0,1.0,-1.6691104173660278,1.6691081523895264,2.264001977891894e-06,1.2827869653701782,0.8438919186592102,0.8438919186592102,0.0,61.85591125488281,49.0,45181.7890625,0.0,440.9466247558594,1.0,280.95721435546875,283.9880676269531,297.2685546875,300.23992919921875,293.1499938964844,293.1499938964844,281.25,39873.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936639189720154,1.0,0.0,0.0,3.5554025173187256,3.555426359176636,8.434723213213147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.10400390625,0.0,1458.6802978515625,1895.4371337890625,0.0,2413.643310546875,0.8869706392288208,1.0,0.0,3.0,1.0,0.0
17910300,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8626816868782043,0.2673920094966888,0.2405408918857574,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8197728991508484,0.227140188217163,0.2157128304243087,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8151195645332336,0.2227313816547393,0.1564819514751434,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7588255405426025,0.1796735525131225,0.1713756471872329,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.6900203227996826,0.133707582950592,0.6080397367477417,285.0394897460937,284.95001220703125,296.6627502441406,294.247802734375,296.659912109375,297.42315673828125,285.0565185546875,1.0,0.330879658460617,1.0,1.0,0.0,1.0,-1.6708879470825195,1.670885682106018,2.2685192107019247e-06,1.2841049432754517,0.9487190246582032,0.9487190246582032,0.0,60.03799057006836,49.0,44742.81640625,0.0,436.81353759765625,1.0,281.1998596191406,284.1552124023437,297.2127990722656,300.0487365722656,293.1499938964844,293.1499938964844,281.25,33981.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866647243499756,1.0,0.0,0.0,3.6055829524993896,3.6056063175201416,8.674496712046675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.7822265625,0.0,1469.3919677734375,1895.4371337890625,0.0,2350.180419921875,0.8965192437171936,1.0,0.0,3.0,1.0,0.0
17910360,297.5196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.8762942552566528,0.2699172794818878,0.2426216453313827,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.8313124179840088,0.2285675555467605,0.2171882688999176,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.8259370923042297,0.2238032966852188,0.1570996940135955,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.7692362070083618,0.1803914904594421,0.1718843877315521,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.6994883418083191,0.1339168697595596,0.6081805229187012,285.06329345703125,284.95001220703125,296.70526123046875,294.25689697265625,296.7024230957031,297.42352294921875,285.0599670410156,1.0,0.3284996449947357,1.0,1.0,0.0,1.0,-1.676677942276001,1.6766756772994995,2.2835690742795123e-06,1.2886439561843872,1.0,1.0,0.0,57.14313125610352,37.0,45096.3125,0.0,431.921142578125,1.0,281.2424621582031,284.13873291015625,297.23370361328125,300.1283569335937,293.1499938964844,293.1499938964844,280.95001220703125,31527.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845712304115295,1.0,0.0,0.0,3.725592851638794,3.725616693496704,9.261558489015442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.07763671875,0.0,1584.74609375,1895.4371337890625,0.0,2331.27783203125,0.9191904067993164,1.0,0.0,3.0,1.0,0.0
17910420,297.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9098655581474304,0.2738596200942993,0.246210366487503,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8531383872032166,0.2244366258382797,0.214515671133995,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8524494767189026,0.2251892238855362,0.1580462306737899,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7955518364906311,0.181314006447792,0.1726605743169784,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7218809723854065,0.1339533925056457,0.6077205538749695,284.8707580566406,284.95001220703125,296.7901916503906,294.2731018066406,296.787353515625,297.4159240722656,284.876708984375,1.0,0.3218233287334442,1.0,1.0,0.0,1.0,-1.6793020963668823,1.6792998313903809,2.290507609359338e-06,1.2907814979553225,0.8648727536201477,0.8648727536201477,0.0,50.65822982788086,25.0,45787.17578125,0.0,414.90185546875,1.0,280.95654296875,283.9459533691406,297.31304931640625,300.3283996582031,293.1499938964844,293.1499938964844,281.25,39057.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972927689552307,1.0,0.0,0.0,3.6543161869049072,3.654340744018554,8.910570841180743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.0458984375,0.0,1560.8758544921875,1895.4371337890625,0.0,2446.69970703125,0.907896876335144,1.0,0.0,3.0,1.0,0.0
17910480,297.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9098655581474304,0.2738596200942993,0.246210366487503,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8531383872032166,0.2244366258382797,0.214515671133995,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8524494767189026,0.2251892238855362,0.1580462306737899,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7955518364906311,0.181314006447792,0.1726605743169784,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7218809723854065,0.1339533925056457,0.6077205538749695,284.8707580566406,284.95001220703125,296.7901916503906,294.2731018066406,296.787353515625,297.4159240722656,284.876708984375,1.0,0.3218233287334442,1.0,1.0,0.0,1.0,-1.6793020963668823,1.6792998313903809,2.290507609359338e-06,1.2907814979553225,0.8648727536201477,0.8648727536201477,0.0,50.65822982788086,25.0,45787.17578125,0.0,414.90185546875,1.0,280.95654296875,283.9459533691406,297.31304931640625,300.3283996582031,293.1499938964844,293.1499938964844,281.25,39057.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972927689552307,1.0,0.0,0.0,3.6543161869049072,3.654340744018554,8.910570841180743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.0458984375,0.0,1560.8758544921875,1895.4371337890625,0.0,2446.69970703125,0.907896876335144,1.0,0.0,3.0,1.0,0.0
17910540,297.5142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.970861554145813,0.2786386013031006,0.2498495429754257,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.9018200039863586,0.2273881882429123,0.2153320014476776,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.9015913605690002,0.2270431965589523,0.1589261591434478,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8389793038368225,0.1825600266456604,0.1733356267213821,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7589414715766907,0.1342376619577407,0.6067484617233276,285.06036376953125,284.95001220703125,296.8749084472656,294.2868957519531,296.8721008300781,297.4149780273437,285.0584716796875,1.0,0.3133634626865387,1.0,1.0,0.0,1.0,-1.6853435039520264,1.685341238975525,2.3061891170073068e-06,1.2954210042953491,1.0,1.0,0.0,42.1064453125,25.0,45524.390625,0.0,393.8182067871094,1.0,281.24298095703125,284.1156921386719,297.26434326171875,300.1903991699219,293.1499938964844,293.1499938964844,280.95001220703125,32354.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881831526756287,1.0,0.0,0.0,3.789712905883789,3.789737701416016,9.583097835275112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.9384765625,0.0,1665.9105224609375,1895.4371337890625,0.0,2363.913818359375,0.9339454770088196,1.0,0.0,3.0,1.0,0.0
17910600,297.5142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.970861554145813,0.2786386013031006,0.2498495429754257,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.9018200039863586,0.2273881882429123,0.2153320014476776,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.9015913605690002,0.2270431965589523,0.1589261591434478,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8389793038368225,0.1825600266456604,0.1733356267213821,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7589414715766907,0.1342376619577407,0.6067484617233276,285.06036376953125,284.95001220703125,296.8749084472656,294.2868957519531,296.8721008300781,297.4149780273437,285.0584716796875,1.0,0.3133634626865387,1.0,1.0,0.0,1.0,-1.6853435039520264,1.685341238975525,2.3061891170073068e-06,1.2954210042953491,1.0,1.0,0.0,42.1064453125,25.0,45524.390625,0.0,393.8182067871094,1.0,281.24298095703125,284.1156921386719,297.26434326171875,300.1903991699219,293.1499938964844,293.1499938964844,280.95001220703125,32354.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881831526756287,1.0,0.0,0.0,3.789712905883789,3.789737701416016,9.583097835275112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.9384765625,0.0,1665.9105224609375,1895.4371337890625,0.0,2363.913818359375,0.9339454770088196,1.0,0.0,3.0,1.0,0.0
17910660,297.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9977403879165648,0.2832178175449371,0.2537207007408142,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.926109790802002,0.2232826799154281,0.2131208181381225,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.9318126440048218,0.2283231019973755,0.1599109172821045,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8627445697784424,0.1834303140640258,0.1742126494646072,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.7800441384315491,0.1342591941356659,0.6069215536117554,284.8646850585937,284.95001220703125,296.9594116210937,294.2983093261719,296.9565734863281,297.4105529785156,284.8654479980469,1.0,0.307375967502594,1.0,1.0,0.0,1.0,-1.6690428256988523,1.669040560722351,2.2660151444142684e-06,1.2845534086227417,0.8763615489006042,0.8763615489006042,0.0,38.37382507324219,25.0,45973.609375,0.0,378.8414306640625,1.0,280.95709228515625,283.9110412597656,297.335205078125,300.3773498535156,293.1499938964844,293.1499938964844,281.25,38931.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002841472625732,1.0,0.0,0.0,3.723491668701172,3.7235169410705566,9.251114647668146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.11376953125,0.0,1638.8516845703125,1895.4371337890625,0.0,2474.023193359375,0.92312353849411,1.0,0.0,3.0,1.0,0.0
