time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910720,297.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9977403879165648,0.2832178175449371,0.2537207007408142,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.926109790802002,0.2232826799154281,0.2131208181381225,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.9318126440048218,0.2283231019973755,0.1599109172821045,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8627445697784424,0.1834303140640258,0.1742126494646072,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.7800441384315491,0.1342591941356659,0.6069215536117554,284.8646850585937,284.95001220703125,296.9594116210937,294.2983093261719,296.9565734863281,297.4105529785156,284.8654479980469,1.0,0.307375967502594,1.0,1.0,0.0,1.0,-1.6690428256988523,1.669040560722351,2.2660151444142684e-06,1.2845534086227417,0.8763615489006042,0.8763615489006042,0.0,38.37382507324219,25.0,45973.609375,0.0,378.8414306640625,1.0,280.95709228515625,283.9110412597656,297.335205078125,300.3773498535156,293.1499938964844,293.1499938964844,281.25,38931.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002841472625732,1.0,0.0,0.0,3.723491668701172,3.7235169410705566,9.251114647668146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.11376953125,0.0,1638.8516845703125,1895.4371337890625,0.0,2474.023193359375,0.92312353849411,1.0,0.0,3.0,1.0,0.0
17910780,297.55633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.996618151664734,0.292062908411026,0.2298089861869812,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9606695175170898,0.2260385304689407,0.2138395607471466,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9665865898132324,0.2299741208553314,0.1608125865459442,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8920695185661316,0.1845411509275436,0.1749799698591232,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.805599570274353,0.1345199197530746,0.6067689657211304,285.0351867675781,284.95001220703125,297.0435791015625,294.3075256347656,297.0407409667969,297.43194580078125,285.03082275390625,1.0,0.3028350174427032,1.0,1.0,0.0,1.0,-1.6637687683105469,1.6637665033340454,2.2500253180623986e-06,1.278462052345276,1.0,1.0,0.0,34.86961364746094,45.0,45258.0546875,0.0,361.4134521484375,1.0,281.2435607910156,284.0755310058594,297.2755432128906,300.1989440917969,293.1499938964844,293.1499938964844,280.95001220703125,32948.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894209027290344,1.0,0.0,0.0,3.823899984359741,3.823925256729126,9.756776080394047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.66796875,0.0,1711.461669921875,1895.4371337890625,0.0,2375.123046875,0.9421725869178772,1.0,0.0,3.0,1.0,0.0
17910840,297.55633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.996618151664734,0.292062908411026,0.2298089861869812,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9606695175170898,0.2260385304689407,0.2138395607471466,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9665865898132324,0.2299741208553314,0.1608125865459442,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8920695185661316,0.1845411509275436,0.1749799698591232,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.805599570274353,0.1345199197530746,0.6067689657211304,285.0351867675781,284.95001220703125,297.0435791015625,294.3075256347656,297.0407409667969,297.43194580078125,285.03082275390625,1.0,0.3028350174427032,1.0,1.0,0.0,1.0,-1.6637687683105469,1.6637665033340454,2.2500253180623986e-06,1.278462052345276,1.0,1.0,0.0,34.86961364746094,45.0,45258.0546875,0.0,361.4134521484375,1.0,281.2435607910156,284.0755310058594,297.2755432128906,300.1989440917969,293.1499938964844,293.1499938964844,280.95001220703125,32948.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894209027290344,1.0,0.0,0.0,3.823899984359741,3.823925256729126,9.756776080394047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.66796875,0.0,1711.461669921875,1895.4371337890625,0.0,2375.123046875,0.9421725869178772,1.0,0.0,3.0,1.0,0.0
17910900,297.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9968039393424988,0.2968524098396301,0.2307177186012268,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9598705172538756,0.2245941907167434,0.2140097916126251,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9667208790779114,0.2306529879570007,0.1613924354314804,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8920406103134155,0.1850120723247528,0.1755212396383285,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8051072359085083,0.1346515715122223,0.6076158285140991,284.88037109375,284.95001220703125,297.0855407714844,294.3113098144531,297.08270263671875,297.4456787109375,284.8614807128906,1.0,0.3040586113929748,1.0,1.0,0.0,1.0,-1.6674094200134275,1.6674071550369265,2.259203938592691e-06,1.2811250686645508,0.9106534719467164,0.9106534719467164,0.0,35.04277038574219,45.0,46081.8046875,0.0,363.8540649414063,1.0,280.99432373046875,283.8868103027344,297.3457946777344,300.41619873046875,293.1499938964844,293.1499938964844,280.95001220703125,36000.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964361310005188,1.0,0.0,0.0,3.825503826141357,3.825529575347901,9.76496266957838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.17578125,0.0,1737.3341064453125,1895.4371337890625,0.0,2438.88720703125,0.9426724910736084,1.0,0.0,3.0,1.0,0.0
17910960,297.5810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.998417317867279,0.2998001277446747,0.2402656078338623,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.945044219493866,0.2228020429611206,0.2120995968580246,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.956310212612152,0.2311203181743621,0.1617960184812545,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8824344277381897,0.1853245347738266,0.1759095788002014,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.7960205078125,0.134655550122261,0.6080533862113953,284.8684997558594,284.95001220703125,297.1273803710937,294.3145751953125,297.12457275390625,297.4480285644531,284.8780517578125,1.0,0.3072366416454315,1.0,1.0,0.0,1.0,-1.678046703338623,1.678044319152832,2.2867845927976305e-06,1.2894266843795776,0.8719737529754639,0.8719737529754639,0.0,36.39762496948242,65.0,46028.3046875,0.0,373.4568786621094,1.0,280.9566955566406,283.9166259765625,297.3397216796875,300.36285400390625,293.1499938964844,293.1499938964844,281.25,39878.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988651394844055,1.0,0.0,0.0,3.707566976547241,3.707592248916626,9.172153454528598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.01171875,0.0,1627.641357421875,1895.4371337890625,0.0,2461.0537109375,0.9207674860954284,1.0,0.0,3.0,1.0,0.0
17911020,297.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.9990000128746032,0.3018551170825958,0.2652902007102966,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047668457031,0.9147573709487916,0.2262483090162277,0.2137898951768875,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.925565779209137,0.2326449155807495,0.162782609462738,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.8570789098739624,0.1863651424646377,0.1768568307161331,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029968261719,0.7719347476959229,0.1349372714757919,0.6095086336135864,285.10504150390625,284.95001220703125,297.20074462890625,294.3191223144531,297.1980285644531,297.43389892578125,285.1093139648437,1.0,0.3171170651912689,1.0,1.0,0.0,1.0,-1.7141799926757812,1.7141776084899902,2.3821926333766896e-06,1.3177576065063477,1.0,1.0,0.0,40.68103790283203,65.0,46287.8125,0.0,405.9982299804688,1.0,281.23944091796875,284.129150390625,297.29296875,300.2431030273437,293.1499938964844,293.1499938964844,281.25,32928.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902713418006897,1.0,0.0,0.0,3.823937177658081,3.823962450027466,9.756965937413042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.21435546875,0.0,1711.34912109375,1895.4371337890625,0.0,2382.831787109375,0.9420121312141418,1.0,0.0,3.0,1.0,0.0
17911080,297.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124572753906,0.9990000128746032,0.3018359541893005,0.2693666219711303,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.9103491306304932,0.2265007048845291,0.2142957150936126,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.9205058217048644,0.2328789830207824,0.1629648953676223,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.8531174659729004,0.1865302771329879,0.1770359277725219,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.7681401968002319,0.1349837183952331,0.6098519563674927,285.1121826171875,284.95001220703125,297.2107238769531,294.31964111328125,297.2080383300781,297.4302978515625,285.1166687011719,1.0,0.3188421726226806,1.0,1.0,0.0,1.0,-1.7205195426940918,1.7205171585083008,2.399200184299844e-06,1.3227438926696775,1.0,1.0,0.0,41.46261215209961,83.0,46424.58203125,0.0,411.9303283691406,1.0,281.2434387207031,284.13360595703125,297.3014831542969,300.2659606933594,293.1499938964844,293.1499938964844,280.95001220703125,33110.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905421853065491,1.0,0.0,0.0,3.83474326133728,3.834768533706665,9.812187045099563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.4404296875,0.0,1725.8641357421875,1895.4371337890625,0.0,2385.28857421875,0.944532036781311,1.0,0.0,3.0,1.0,0.0
17911140,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9328305125236512,0.3023718297481537,0.2723304033279419,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8412814736366272,0.2222784012556076,0.2128692418336868,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.853242814540863,0.2339704036712646,0.1643145531415939,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7947422862052917,0.1872905641794204,0.1784641444683075,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.7153694033622742,0.1348005384206771,0.6123376488685608,284.9151916503906,284.95001220703125,297.2936096191406,294.32281494140625,297.2909240722656,297.4005126953125,284.91461181640625,1.0,0.3331674635410309,1.0,1.0,0.0,1.0,-1.728769302368164,1.728766918182373,2.4219605165853864e-06,1.3296445608139038,0.9430781602859496,0.9430781602859496,0.0,54.07242965698242,86.0,47551.2109375,0.0,453.8045043945313,1.0,280.95513916015625,283.9023742675781,297.3778381347656,300.5019226074219,293.1499938964844,293.1499938964844,280.6499938964844,36112.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062013387680054,1.0,0.0,0.0,3.856186628341675,3.856212615966797,9.922231356540578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.51123046875,0.0,1775.7745361328125,1895.4371337890625,0.0,2528.25634765625,0.9510617852211,1.0,0.0,3.0,1.0,0.0
17911200,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9328305125236512,0.3023718297481537,0.2723304033279419,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8412814736366272,0.2222784012556076,0.2128692418336868,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.853242814540863,0.2339704036712646,0.1643145531415939,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7947422862052917,0.1872905641794204,0.1784641444683075,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.7153694033622742,0.1348005384206771,0.6123376488685608,284.9151916503906,284.95001220703125,297.2936096191406,294.32281494140625,297.2909240722656,297.4005126953125,284.91461181640625,1.0,0.3331674635410309,1.0,1.0,0.0,1.0,-1.728769302368164,1.728766918182373,2.4219605165853864e-06,1.3296445608139038,0.9430781602859496,0.9430781602859496,0.0,54.07242965698242,86.0,47551.2109375,0.0,453.8045043945313,1.0,280.95513916015625,283.9023742675781,297.3778381347656,300.5019226074219,293.1499938964844,293.1499938964844,280.6499938964844,36112.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062013387680054,1.0,0.0,0.0,3.856186628341675,3.856212615966797,9.922231356540578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.51123046875,0.0,1775.7745361328125,1895.4371337890625,0.0,2528.25634765625,0.9510617852211,1.0,0.0,3.0,1.0,0.0
17911260,297.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.8902360200881958,0.3048074245452881,0.2745571434497833,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.8016268610954285,0.2193970680236816,0.2095757722854614,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.8185703158378601,0.2343657165765762,0.1649396121501922,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.7600633502006531,0.1874960511922836,0.1791325211524963,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.6818317770957947,0.1341355741024017,0.6115712523460388,284.8457336425781,284.95001220703125,297.3759155273437,294.32421875,297.3732604980469,297.3837280273437,284.86102294921875,1.0,0.3434575498104095,1.0,1.0,0.0,1.0,-1.728074073791504,1.728071689605713,2.4199757717724424e-06,1.3290139436721802,0.8195544481277466,0.8195544481277466,0.0,64.61762237548828,74.0,47557.8046875,0.0,484.4190979003906,1.0,280.6570129394531,283.8603820800781,297.3518981933594,300.4939880371094,293.1499938964844,293.1499938964844,280.95001220703125,44029.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152150511741638,1.0,0.0,0.0,3.537189483642578,3.5372140407562256,8.348529263457749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.37158203125,0.0,1469.47021484375,1895.4371337890625,0.0,2611.298583984375,0.8876068592071533,1.0,0.0,3.0,1.0,0.0
17911320,297.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.8902360200881958,0.3048074245452881,0.2745571434497833,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.8016268610954285,0.2193970680236816,0.2095757722854614,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.8185703158378601,0.2343657165765762,0.1649396121501922,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.7600633502006531,0.1874960511922836,0.1791325211524963,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.6818317770957947,0.1341355741024017,0.6115712523460388,284.8457336425781,284.95001220703125,297.3759155273437,294.32421875,297.3732604980469,297.3837280273437,284.86102294921875,1.0,0.3434575498104095,1.0,1.0,0.0,1.0,-1.728074073791504,1.728071689605713,2.4199757717724424e-06,1.3290139436721802,0.8195544481277466,0.8195544481277466,0.0,64.61762237548828,74.0,47557.8046875,0.0,484.4190979003906,1.0,280.6570129394531,283.8603820800781,297.3518981933594,300.4939880371094,293.1499938964844,293.1499938964844,280.95001220703125,44029.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152150511741638,1.0,0.0,0.0,3.537189483642578,3.5372140407562256,8.348529263457749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.37158203125,0.0,1469.47021484375,1895.4371337890625,0.0,2611.298583984375,0.8876068592071533,1.0,0.0,3.0,1.0,0.0
17911380,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8863906264305115,0.3092584013938904,0.2782359421253204,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.7977031469345093,0.2226684689521789,0.2120286226272583,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8131191730499268,0.2356981784105301,0.1657587140798568,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.754646897315979,0.1883621960878372,0.1798607409000396,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.6752521395683289,0.1340162307024002,0.6107199192047119,285.0334167480469,284.95001220703125,297.45758056640625,294.323974609375,297.4549560546875,297.3836669921875,285.0309753417969,1.0,0.3464760780334472,1.0,1.0,0.0,1.0,-1.7362666130065918,1.7362641096115112,2.4420789941359544e-06,1.3353763818740845,0.96553772687912,0.96553772687912,0.0,67.16316986083984,62.0,47426.234375,0.0,497.05609130859375,1.0,280.9417419433594,284.0096740722656,297.29034423828125,300.3354187011719,293.1499938964844,293.1499938964844,280.6499938964844,32675.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033117651939392,1.0,0.0,0.0,3.697092056274414,3.6971161365509033,9.120399226958398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.7431640625,0.0,1561.0013427734375,1895.4371337890625,0.0,2501.74267578125,0.9134240746498108,1.0,0.0,3.0,1.0,0.0
17911440,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8863906264305115,0.3092584013938904,0.2782359421253204,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.7977031469345093,0.2226684689521789,0.2120286226272583,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8131191730499268,0.2356981784105301,0.1657587140798568,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.754646897315979,0.1883621960878372,0.1798607409000396,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.6752521395683289,0.1340162307024002,0.6107199192047119,285.0334167480469,284.95001220703125,297.45758056640625,294.323974609375,297.4549560546875,297.3836669921875,285.0309753417969,1.0,0.3464760780334472,1.0,1.0,0.0,1.0,-1.7362666130065918,1.7362641096115112,2.4420789941359544e-06,1.3353763818740845,0.96553772687912,0.96553772687912,0.0,67.16316986083984,62.0,47426.234375,0.0,497.05609130859375,1.0,280.9417419433594,284.0096740722656,297.29034423828125,300.3354187011719,293.1499938964844,293.1499938964844,280.6499938964844,32675.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033117651939392,1.0,0.0,0.0,3.697092056274414,3.6971161365509033,9.120399226958398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.7431640625,0.0,1561.0013427734375,1895.4371337890625,0.0,2501.74267578125,0.9134240746498108,1.0,0.0,3.0,1.0,0.0
17911500,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8904515504837036,0.3111585676670074,0.2801432311534881,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7993354797363281,0.2210548818111419,0.2119118720293045,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8154961466789246,0.2361858487129211,0.166189894080162,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7567821145057678,0.1887000501155853,0.1802522391080856,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6767159700393677,0.1339209377765655,0.6104825735092163,284.8876037597656,284.95001220703125,297.4981689453125,294.3232727050781,297.4955444335937,297.3819580078125,284.86920166015625,1.0,0.3461336195468902,1.0,1.0,0.0,1.0,-1.739125370979309,1.7391228675842283,2.4499317987647373e-06,1.3376843929290771,0.8764426112174988,0.8764426112174988,0.0,66.62142944335938,62.0,48234.453125,0.0,497.25592041015625,1.0,280.6960754394531,283.8271484375,297.3596496582031,300.5635070800781,293.1499938964844,293.1499938964844,280.6499938964844,36083.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106697201728821,1.0,0.0,0.0,3.69789457321167,3.6979188919067374,9.124357802647864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.54638671875,0.0,1587.7431640625,1895.4371337890625,0.0,2569.3623046875,0.9138392806053162,1.0,0.0,3.0,1.0,0.0
17911560,297.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8952071070671082,0.3127534985542297,0.2816122770309448,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7994478940963745,0.2191426455974578,0.2098295986652374,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8184770941734314,0.2364426851272583,0.1663956940174102,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7595810890197754,0.1888684779405594,0.1804306507110595,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.6788012385368347,0.1336926221847534,0.6095031499862671,284.8667297363281,284.95001220703125,297.53857421875,294.3222351074219,297.52166748046875,297.3774108886719,284.8656616210937,1.0,0.3446463942527771,0.957861304283142,0.957861304283142,0.2000000029802322,1.0,-1.7376641035079956,1.5618919134140017,0.1757722347974777,1.1615279912948608,0.8339876532554626,0.8339876532554626,0.0,65.576416015625,50.0,46782.34375,0.0,492.8736572265625,1.0,280.65728759765625,283.8130187988281,297.3477783203125,300.48291015625,293.1499938964844,293.1499938964844,280.95001220703125,40644.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131695985794067,1.0,0.0,0.0,3.55782413482666,3.5578482151031494,8.446217520940991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.97900390625,0.0,1466.885986328125,1895.4371337890625,0.0,2592.412109375,0.8879775404930115,1.0,0.0,3.0,1.0,0.0
17911620,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.9165533185005188,0.3164306282997131,0.2846566140651703,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.8136460781097412,0.2192488461732864,0.2092809230089187,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.8332074284553528,0.2371948808431625,0.1667577773332595,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.7740452885627747,0.1893666237592697,0.1806900054216385,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263244628906,0.691234290599823,0.1333592534065246,0.6070157885551453,284.8208312988281,284.95001220703125,297.6188049316406,294.3191223144531,297.5002136230469,297.3729553222656,284.811767578125,1.0,0.3392960131168365,0.8735838532447815,0.8735838532447815,0.6000000238418579,1.0,-1.738426685333252,0.8936885595321655,0.8447381258010864,0.4948422908782959,0.7530190944671631,0.7530190944671631,0.0,60.68326568603516,38.0,38714.0,0.0,477.846435546875,1.0,280.9411315917969,283.7167358398437,297.1900634765625,299.8764953613281,293.1499938964844,293.1499938964844,281.25,44279.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855768799781799,1.0,0.0,0.0,3.331312656402588,3.3313350677490234,7.404983080050442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.38623046875,0.0,1263.217529296875,1895.4371337890625,0.0,2340.353759765625,0.8385509848594666,1.0,0.0,3.0,1.0,0.0
17911680,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.9165533185005188,0.3164306282997131,0.2846566140651703,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.8136460781097412,0.2192488461732864,0.2092809230089187,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.8332074284553528,0.2371948808431625,0.1667577773332595,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.7740452885627747,0.1893666237592697,0.1806900054216385,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263244628906,0.691234290599823,0.1333592534065246,0.6070157885551453,284.8208312988281,284.95001220703125,297.6188049316406,294.3191223144531,297.5002136230469,297.3729553222656,284.811767578125,1.0,0.3392960131168365,0.8735838532447815,0.8735838532447815,0.6000000238418579,1.0,-1.738426685333252,0.8936885595321655,0.8447381258010864,0.4948422908782959,0.7530190944671631,0.7530190944671631,0.0,60.68326568603516,38.0,38714.0,0.0,477.846435546875,1.0,280.9411315917969,283.7167358398437,297.1900634765625,299.8764953613281,293.1499938964844,293.1499938964844,281.25,44279.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855768799781799,1.0,0.0,0.0,3.331312656402588,3.3313350677490234,7.404983080050442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.38623046875,0.0,1263.217529296875,1895.4371337890625,0.0,2340.353759765625,0.8385509848594666,1.0,0.0,3.0,1.0,0.0
17911740,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.9575843214988708,0.3207007646560669,0.287977933883667,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.841383695602417,0.2212013751268386,0.2099678218364715,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.8621153831481934,0.2383124083280563,0.1672076880931854,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8024921417236328,0.1901442259550094,0.1810137629508972,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7157323956489563,0.1332553476095199,0.6047022938728333,284.95623779296875,284.95001220703125,297.6982421875,294.31475830078125,297.51373291015625,297.3719787597656,284.9551086425781,1.0,0.3317998051643371,0.7893064022064209,0.7893064022064209,1.0,1.0,-1.741385579109192,0.7596484422683716,0.9817371368408204,0.3603027164936065,0.8202484250068665,0.8202484250068665,0.0,53.11840057373047,26.0,36069.5078125,0.0,457.1379699707031,1.0,281.2375793457031,283.869140625,297.105712890625,299.4761657714844,293.1499938964844,293.1499938964844,281.54998779296875,36131.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371801733970642,1.0,0.0,0.0,3.272533416748047,3.2725541591644287,7.145975473576982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.5537109375,0.0,1153.2528076171875,1895.4371337890625,0.0,1915.6072998046875,0.8211796283721924,1.0,0.0,3.0,1.0,0.0
17911800,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.9575843214988708,0.3207007646560669,0.287977933883667,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.841383695602417,0.2212013751268386,0.2099678218364715,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.8621153831481934,0.2383124083280563,0.1672076880931854,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8024921417236328,0.1901442259550094,0.1810137629508972,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7157323956489563,0.1332553476095199,0.6047022938728333,284.95623779296875,284.95001220703125,297.6982421875,294.31475830078125,297.51373291015625,297.3719787597656,284.9551086425781,1.0,0.3317998051643371,0.7893064022064209,0.7893064022064209,1.0,1.0,-1.741385579109192,0.7596484422683716,0.9817371368408204,0.3603027164936065,0.8202484250068665,0.8202484250068665,0.0,53.11840057373047,26.0,36069.5078125,0.0,457.1379699707031,1.0,281.2375793457031,283.869140625,297.105712890625,299.4761657714844,293.1499938964844,293.1499938964844,281.54998779296875,36131.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371801733970642,1.0,0.0,0.0,3.272533416748047,3.2725541591644287,7.145975473576982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.5537109375,0.0,1153.2528076171875,1895.4371337890625,0.0,1915.6072998046875,0.8211796283721924,1.0,0.0,3.0,1.0,0.0
17911860,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.9990000128746032,0.3256234526634216,0.2838624715805053,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.8903642892837524,0.2234956473112106,0.2119043469429016,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9127063155174256,0.239831805229187,0.1679522693157196,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.8458322882652283,0.1912664175033569,0.1816524118185043,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.7524682283401489,0.1334562599658966,0.6036263704299927,285.0775756835937,284.95001220703125,297.7767944335937,294.309326171875,297.5511474609375,297.3769226074219,285.0715026855469,1.0,0.3229477107524872,0.8102962374687195,0.8102962374687195,1.0,1.0,-1.7464005947113037,0.7639744281768799,0.9824262261390686,0.3631706237792969,0.9645301699638368,0.9645301699638368,0.0,44.11613082885742,25.0,35755.984375,0.0,431.6191101074219,1.0,281.5389709472656,283.97705078125,297.1828918457031,299.485595703125,293.1499938964844,293.1499938964844,281.25,29551.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078558206558228,1.0,0.0,0.0,3.511686325073242,3.5117077827453613,8.228576575675106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.64794921875,0.0,1338.23974609375,1895.4371337890625,0.0,1673.2928466796875,0.8693751096725464,1.0,0.0,3.0,1.0,0.0
17911920,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.9990000128746032,0.3256234526634216,0.2838624715805053,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.8903642892837524,0.2234956473112106,0.2119043469429016,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9127063155174256,0.239831805229187,0.1679522693157196,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.8458322882652283,0.1912664175033569,0.1816524118185043,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.7524682283401489,0.1334562599658966,0.6036263704299927,285.0775756835937,284.95001220703125,297.7767944335937,294.309326171875,297.5511474609375,297.3769226074219,285.0715026855469,1.0,0.3229477107524872,0.8102962374687195,0.8102962374687195,1.0,1.0,-1.7464005947113037,0.7639744281768799,0.9824262261390686,0.3631706237792969,0.9645301699638368,0.9645301699638368,0.0,44.11613082885742,25.0,35755.984375,0.0,431.6191101074219,1.0,281.5389709472656,283.97705078125,297.1828918457031,299.485595703125,293.1499938964844,293.1499938964844,281.25,29551.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078558206558228,1.0,0.0,0.0,3.511686325073242,3.5117077827453613,8.228576575675106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.64794921875,0.0,1338.23974609375,1895.4371337890625,0.0,1673.2928466796875,0.8693751096725464,1.0,0.0,3.0,1.0,0.0
17911980,297.5225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.9990000128746032,0.3338208794593811,0.2663327157497406,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.90630441904068,0.2194717824459076,0.2093110084533691,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.9366395473480223,0.2404200136661529,0.1684977561235427,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.8644382953643799,0.1917486488819122,0.1822093725204467,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.7680844068527222,0.1332570165395736,0.602853536605835,284.8515930175781,284.95001220703125,297.8544311523437,294.3029479980469,297.5984802246094,297.3996887207031,284.8574523925781,1.0,0.3153261542320251,0.8312861323356628,0.8312861323356628,1.0,1.0,-1.715393304824829,0.7516571879386902,0.9637361168861388,0.3579316437244415,0.8009582757949829,0.8009582757949829,0.0,40.60763931274414,28.0,35672.01953125,0.0,405.0115051269531,1.0,281.2586364746094,283.7701416015625,297.3226928710937,299.7278137207031,293.1499938964844,293.1499938964844,281.54998779296875,40984.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183407545089722,1.0,0.0,0.0,3.385110378265381,3.3851327896118164,7.646082735845994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.82421875,0.0,1292.5379638671875,1895.4371337890625,0.0,1758.3909912109375,0.8495431542396545,1.0,0.0,3.0,1.0,0.0
17912040,297.5225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.9990000128746032,0.3338208794593811,0.2663327157497406,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.90630441904068,0.2194717824459076,0.2093110084533691,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.9366395473480223,0.2404200136661529,0.1684977561235427,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.8644382953643799,0.1917486488819122,0.1822093725204467,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.7680844068527222,0.1332570165395736,0.602853536605835,284.8515930175781,284.95001220703125,297.8544311523437,294.3029479980469,297.5984802246094,297.3996887207031,284.8574523925781,1.0,0.3153261542320251,0.8312861323356628,0.8312861323356628,1.0,1.0,-1.715393304824829,0.7516571879386902,0.9637361168861388,0.3579316437244415,0.8009582757949829,0.8009582757949829,0.0,40.60763931274414,28.0,35672.01953125,0.0,405.0115051269531,1.0,281.2586364746094,283.7701416015625,297.3226928710937,299.7278137207031,293.1499938964844,293.1499938964844,281.54998779296875,40984.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183407545089722,1.0,0.0,0.0,3.385110378265381,3.3851327896118164,7.646082735845994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.82421875,0.0,1292.5379638671875,1895.4371337890625,0.0,1758.3909912109375,0.8495431542396545,1.0,0.0,3.0,1.0,0.0
17912100,297.5525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9990000128746032,0.3391184210777282,0.2586130499839782,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9153782725334167,0.2209613919258117,0.2088766098022461,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9473103880882264,0.2408467829227447,0.1686459928750991,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8730927109718323,0.19206303358078,0.1823562383651733,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7753125429153442,0.1332470625638961,0.6021668910980225,284.99725341796875,284.95001220703125,297.89288330078125,294.2994689941406,297.62554931640625,297.4174194335937,285.0125732421875,1.0,0.3125860095024109,0.8417810201644897,0.8417810201644897,1.0,1.0,-1.7051254510879517,0.747894287109375,0.957231104373932,0.3562142550945282,0.8864586353302002,0.8864586353302002,0.0,39.20522689819336,28.0,34926.5546875,0.0,395.1149291992188,1.0,281.4948425292969,283.9358215332031,297.2486267089844,299.5123291015625,293.1499938964844,293.1499938964844,281.54998779296875,35104.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096413373947144,1.0,0.0,0.0,3.404168128967285,3.4041895866394043,7.732417657280166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.81103515625,0.0,1270.2347412109375,1895.4371337890625,0.0,1687.6556396484375,0.8528997898101807,1.0,0.0,3.0,1.0,0.0
17912160,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9990000128746032,0.3449841439723968,0.2507937848567962,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9289950132369996,0.2228112667798996,0.2107778936624527,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.958121418952942,0.241483986377716,0.1690090596675872,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8823206424713135,0.1925345063209533,0.1827059686183929,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7831020951271057,0.1333954185247421,0.6023425459861755,285.0115051269531,284.95001220703125,297.9310607910156,294.2958068847656,297.6544494628906,297.43896484375,285.0068359375,1.0,0.3105030357837677,0.8422318696975708,0.8422318696975708,1.0,1.0,-1.6990816593170166,0.7451607584953308,0.9539209008216858,0.3546895980834961,0.9174411296844482,0.9174411296844482,0.0,37.95580673217773,46.0,34960.87109375,0.0,388.1162109375,1.0,281.540771484375,283.9176330566406,297.2511901855469,299.551025390625,293.1499938964844,293.1499938964844,281.25,32257.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050856947898865,1.0,0.0,0.0,3.520405530929565,3.5204274654388428,8.269489057965984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.6201171875,0.0,1366.70458984375,1895.4371337890625,0.0,1651.11767578125,0.8733912706375122,1.0,0.0,3.0,1.0,0.0
17912220,297.6170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9990000128746032,0.3534723222255707,0.2577818036079407,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9178272485733032,0.2202221304178238,0.2096867710351944,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.950383484363556,0.2420929819345474,0.1695985794067382,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8756036758422852,0.1930323094129562,0.183341696858406,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.7765490412712097,0.1334356516599655,0.6031243801116943,284.867919921875,284.95001220703125,298.00360107421875,294.288330078125,297.7018737792969,297.4667358398437,284.8796081542969,1.0,0.3137033581733703,0.8430975079536438,0.8430975079536438,1.0,1.0,-1.7085543870925903,0.7497655153274536,0.958788812160492,0.3570718765258789,0.7925313115119934,0.7925313115119934,0.0,39.1469612121582,46.0,35332.12109375,0.0,396.8806762695313,1.0,281.260009765625,283.7928771972656,297.3194580078125,299.7035522460937,293.1499938964844,293.1499938964844,281.25,42049.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157512903213501,1.0,0.0,0.0,3.3210983276367188,3.321120262145996,7.359643632298685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.80322265625,0.0,1238.2962646484375,1895.4371337890625,0.0,1737.2069091796875,0.8375651836395264,1.0,0.0,3.0,1.0,0.0
17912280,297.6170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9990000128746032,0.3537046611309051,0.2585389912128448,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9166619181632996,0.2202330529689788,0.2095863223075866,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9494253993034364,0.2421183437108993,0.1696150600910186,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8747966289520264,0.1930523663759231,0.1833612471818924,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7758073210716248,0.1334343254566192,0.6031340956687927,284.8741455078125,284.95001220703125,298.0066223144531,294.2880249023437,297.70330810546875,297.46697998046875,284.8856811523437,1.0,0.3139727115631103,0.8431335687637329,0.8431335687637329,1.0,1.0,-1.7093971967697144,0.7501686811447144,0.9592285752296448,0.3572899401187897,0.7945980429649353,0.7945980429649353,0.0,39.27659606933594,64.0,35341.82421875,0.0,397.7335510253906,1.0,281.2587280273437,283.7986145019531,297.3169250488281,299.6985778808594,293.1499938964844,293.1499938964844,281.54998779296875,41832.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157696485519409,1.0,0.0,0.0,3.3142521381378174,3.3142740726470947,7.329331879191159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.0703125,0.0,1230.3585205078125,1895.4371337890625,0.0,1737.35693359375,0.8362212181091309,1.0,0.0,3.0,1.0,0.0
17912340,297.59600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.9990000128746032,0.3575296700000763,0.2824425399303436,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.8923230767250061,0.2241541892290115,0.2121990919113159,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.919584572315216,0.2433548867702484,0.1704311221837997,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8510535359382629,0.1939918249845504,0.1842429190874099,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.753989040851593,0.1336258053779602,0.6043712496757507,285.0613708496094,284.95001220703125,298.0810546875,294.27978515625,297.7300720214844,297.4556884765625,285.05975341796875,1.0,0.3239133358001709,0.844035267829895,0.844035267829895,1.0,1.0,-1.7447466850280762,0.7670032978057861,0.9777433276176452,0.3665062487125397,0.9537792801856996,0.9537792801856996,0.0,43.84156036376953,82.0,35569.62890625,0.0,431.6208190917969,1.0,281.5404357910156,283.94921875,297.250244140625,299.5678100585937,293.1499938964844,293.1499938964844,281.25,30640.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049433588981628,1.0,0.0,0.0,3.532651424407959,3.5326733589172363,8.32712146348058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.5146484375,0.0,1367.6763916015625,1895.4371337890625,0.0,1649.9818115234375,0.875136137008667,1.0,0.0,3.0,1.0,0.0
17912400,297.59600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.9990000128746032,0.3575296700000763,0.2824425399303436,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.8923230767250061,0.2241541892290115,0.2121990919113159,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.919584572315216,0.2433548867702484,0.1704311221837997,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8510535359382629,0.1939918249845504,0.1842429190874099,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.753989040851593,0.1336258053779602,0.6043712496757507,285.0613708496094,284.95001220703125,298.0810546875,294.27978515625,297.7300720214844,297.4556884765625,285.05975341796875,1.0,0.3239133358001709,0.844035267829895,0.844035267829895,1.0,1.0,-1.7447466850280762,0.7670032978057861,0.9777433276176452,0.3665062487125397,0.9537792801856996,0.9537792801856996,0.0,43.84156036376953,82.0,35569.62890625,0.0,431.6208190917969,1.0,281.5404357910156,283.94921875,297.250244140625,299.5678100585937,293.1499938964844,293.1499938964844,281.25,30640.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049433588981628,1.0,0.0,0.0,3.532651424407959,3.5326733589172363,8.32712146348058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.5146484375,0.0,1367.6763916015625,1895.4371337890625,0.0,1649.9818115234375,0.875136137008667,1.0,0.0,3.0,1.0,0.0
17912460,297.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9990044832229614,0.3550420105457306,0.3204969465732574,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8527011871337891,0.2212114036083221,0.2111581116914749,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8796451687812805,0.2439570128917694,0.1712369620800018,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8182100057601929,0.1945262849330902,0.1851952821016311,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7241092920303345,0.1332930773496627,0.6051092743873596,284.9031066894531,284.95001220703125,298.1543273925781,294.271240234375,297.7346496582031,297.4053039550781,284.90966796875,1.0,0.3387505710124969,0.8442711234092712,0.8442711234092712,1.0,1.0,-1.7925217151641846,0.7896630167961121,1.0028586387634275,0.3791008293628692,0.8506619334220886,0.8506619334220886,0.0,51.93807220458984,85.0,36888.1484375,0.0,485.26611328125,1.0,281.2579650878906,283.77545166015625,297.3343200683594,299.79766845703125,293.1499938964844,293.1499938964844,281.54998779296875,37806.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224575877189636,1.0,0.0,0.0,3.496027946472168,3.4960508346557617,8.155358841577254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.599609375,0.0,1381.46826171875,1895.4371337890625,0.0,1792.2894287109375,0.8721749782562256,1.0,0.0,3.0,1.0,0.0
17912520,297.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9990044832229614,0.3550420105457306,0.3204969465732574,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8527011871337891,0.2212114036083221,0.2111581116914749,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8796451687812805,0.2439570128917694,0.1712369620800018,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8182100057601929,0.1945262849330902,0.1851952821016311,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7241092920303345,0.1332930773496627,0.6051092743873596,284.9031066894531,284.95001220703125,298.1543273925781,294.271240234375,297.7346496582031,297.4053039550781,284.90966796875,1.0,0.3387505710124969,0.8442711234092712,0.8442711234092712,1.0,1.0,-1.7925217151641846,0.7896630167961121,1.0028586387634275,0.3791008293628692,0.8506619334220886,0.8506619334220886,0.0,51.93807220458984,85.0,36888.1484375,0.0,485.26611328125,1.0,281.2579650878906,283.77545166015625,297.3343200683594,299.79766845703125,293.1499938964844,293.1499938964844,281.54998779296875,37806.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224575877189636,1.0,0.0,0.0,3.496027946472168,3.4960508346557617,8.155358841577254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.599609375,0.0,1381.46826171875,1895.4371337890625,0.0,1792.2894287109375,0.8721749782562256,1.0,0.0,3.0,1.0,0.0
