time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912580,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.9536893963813782,0.3547366261482239,0.3193309903144836,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.8149566650390625,0.223728209733963,0.2126581966876983,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.8384536504745483,0.2447803169488906,0.1720180362462997,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.7789720296859741,0.1951707303524017,0.1861332356929779,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.6876068115234375,0.1328001469373703,0.6047269701957703,285.0554504394531,284.95001220703125,298.226318359375,294.2625427246094,297.74420166015625,297.3648681640625,285.0517883300781,1.0,0.3493541777133941,0.8445069789886475,0.8445069789886475,1.0,1.0,-1.7942134141921997,0.7904420495033264,1.003771424293518,0.379736840724945,0.9919897317886353,0.9919897317886353,0.0,62.78433990478516,73.0,36418.64453125,0.0,519.5592651367188,1.0,281.5423278808594,283.910888671875,297.2515563964844,299.639404296875,293.1499938964844,293.1499938964844,281.25,31123.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161357998847961,1.0,0.0,0.0,3.680281162261963,3.680304527282715,9.037644872478268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.8017578125,0.0,1530.3309326171875,1895.4371337890625,0.0,1740.3460693359375,0.9086019992828368,1.0,0.0,3.0,1.0,0.0
17912640,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.9536893963813782,0.3547366261482239,0.3193309903144836,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.8149566650390625,0.223728209733963,0.2126581966876983,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.8384536504745483,0.2447803169488906,0.1720180362462997,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.7789720296859741,0.1951707303524017,0.1861332356929779,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.6876068115234375,0.1328001469373703,0.6047269701957703,285.0554504394531,284.95001220703125,298.226318359375,294.2625427246094,297.74420166015625,297.3648681640625,285.0517883300781,1.0,0.3493541777133941,0.8445069789886475,0.8445069789886475,1.0,1.0,-1.7942134141921997,0.7904420495033264,1.003771424293518,0.379736840724945,0.9919897317886353,0.9919897317886353,0.0,62.78433990478516,73.0,36418.64453125,0.0,519.5592651367188,1.0,281.5423278808594,283.910888671875,297.2515563964844,299.639404296875,293.1499938964844,293.1499938964844,281.25,31123.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161357998847961,1.0,0.0,0.0,3.680281162261963,3.680304527282715,9.037644872478268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.8017578125,0.0,1530.3309326171875,1895.4371337890625,0.0,1740.3460693359375,0.9086019992828368,1.0,0.0,3.0,1.0,0.0
17912700,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.944672167301178,0.3558047115802765,0.3203350603580475,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.807662844657898,0.2222958505153656,0.2129350304603576,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8314497470855713,0.244999960064888,0.1723590046167373,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.77195143699646,0.1953738629817962,0.1865284442901611,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6803518533706665,0.1325009614229202,0.6041455864906311,284.8968200683594,284.95001220703125,298.2618408203125,294.2582397460937,297.7556457519531,297.357177734375,284.8763122558594,1.0,0.3516210317611694,0.844624936580658,0.844624936580658,1.0,1.0,-1.795943260192871,0.7912614941596985,1.0046817064285278,0.3802501559257507,0.8996437788009644,0.8996437788009644,0.0,65.28733825683594,73.0,37250.57421875,0.0,528.3452758789062,1.0,281.2962646484375,283.71441650390625,297.31951904296875,299.855712890625,293.1499938964844,293.1499938964844,281.25,34462.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260419726371765,1.0,0.0,0.0,3.708795309066773,3.708819627761841,9.178231152873196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.95654296875,0.0,1587.8798828125,1895.4371337890625,0.0,1822.0169677734373,0.9153725504875184,1.0,0.0,3.0,1.0,0.0
17912760,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9405181407928468,0.3568040132522583,0.3212480247020721,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8010919690132141,0.2202267497777938,0.2109228819608688,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8278291821479797,0.2449576407670974,0.1724304258823394,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.7683830261230469,0.1953838914632797,0.1866544485092163,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.6762861609458923,0.132072240114212,0.6026726961135864,284.8556213378906,284.95001220703125,298.2970275878906,294.2539367675781,297.76666259765625,297.34918212890625,284.8598022460937,1.0,0.3522747159004211,0.8445561528205872,0.8445561528205872,1.0,1.0,-1.7930946350097656,0.7898995876312256,1.00319504737854,0.3795112073421478,0.8424975275993347,0.8424975275993347,0.0,66.51318359375,61.0,36895.61328125,0.0,530.2069702148438,1.0,281.2575378417969,283.712646484375,297.302490234375,299.7908020019531,293.1499938964844,293.1499938964844,281.54998779296875,39861.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307422161102295,1.0,0.0,0.0,3.5849883556365967,3.585012435913086,8.575684091738367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.07177734375,0.0,1490.41064453125,1895.4371337890625,0.0,1861.2921142578125,0.8928786516189575,1.0,0.0,3.0,1.0,0.0
17912820,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9521721601486206,0.3606384694576263,0.3241100907325744,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8098613619804382,0.2239447087049484,0.212633341550827,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.83446204662323,0.2457100003957748,0.1727060228586197,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7750638127326965,0.1959889531135559,0.1869592070579528,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.6809302568435669,0.1316838264465332,0.5998075008392334,285.03582763671875,284.95001220703125,298.3663635253906,294.2455444335937,297.7955017089844,297.3456726074219,285.03326416015625,1.0,0.3503600358963012,0.8444187045097351,0.8444187045097351,1.0,1.0,-1.795832633972168,0.7912149429321289,1.0046175718307495,0.3801127672195434,0.9797975420951844,0.9797975420951844,0.0,64.44612884521484,49.0,36328.87890625,0.0,525.7021484375,1.0,281.54266357421875,283.8842163085937,297.2094116210937,299.5907897949219,293.1499938964844,293.1499938964844,281.25,32217.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186239361763,1.0,0.0,0.0,3.711848497390747,3.711872577667236,9.193350365421792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.57275390625,0.0,1574.288330078125,1895.4371337890625,0.0,1760.7142333984375,0.9165207147598268,1.0,0.0,3.0,1.0,0.0
17912880,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9521721601486206,0.3606384694576263,0.3241100907325744,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8098613619804382,0.2239447087049484,0.212633341550827,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.83446204662323,0.2457100003957748,0.1727060228586197,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7750638127326965,0.1959889531135559,0.1869592070579528,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.6809302568435669,0.1316838264465332,0.5998075008392334,285.03582763671875,284.95001220703125,298.3663635253906,294.2455444335937,297.7955017089844,297.3456726074219,285.03326416015625,1.0,0.3503600358963012,0.8444187045097351,0.8444187045097351,1.0,1.0,-1.795832633972168,0.7912149429321289,1.0046175718307495,0.3801127672195434,0.9797975420951844,0.9797975420951844,0.0,64.44612884521484,49.0,36328.87890625,0.0,525.7021484375,1.0,281.54266357421875,283.8842163085937,297.2094116210937,299.5907897949219,293.1499938964844,293.1499938964844,281.25,32217.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186239361763,1.0,0.0,0.0,3.711848497390747,3.711872577667236,9.193350365421792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.57275390625,0.0,1574.288330078125,1895.4371337890625,0.0,1760.7142333984375,0.9165207147598268,1.0,0.0,3.0,1.0,0.0
17912940,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.9748384356498718,0.3636288046836853,0.3269456923007965,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8239783048629761,0.2210806012153625,0.2113252580165863,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.8509836196899414,0.2460086345672607,0.1729331463575363,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.7916467189788818,0.1963212341070175,0.1872288137674331,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.6946565508842468,0.1311854720115661,0.5971148014068604,284.8538513183594,284.95001220703125,298.4342346191406,294.237548828125,297.8224182128906,297.34033203125,284.8598022460937,1.0,0.3451909720897674,0.8442812561988831,0.8442812561988831,1.0,1.0,-1.7950389385223389,0.7908068895339966,1.0042320489883425,0.3799556195735931,0.8349985480308533,0.8349985480308533,0.0,59.5150146484375,37.0,36753.6015625,0.0,510.1069946289063,1.0,281.2567749023437,283.7065124511719,297.27301025390625,299.74822998046875,293.1499938964844,293.1499938964844,281.54998779296875,40907.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305957078933716,1.0,0.0,0.0,3.576910734176636,3.576934814453125,8.53708286285837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.1962890625,0.0,1489.344970703125,1895.4371337890625,0.0,1860.0626220703125,0.892005980014801,1.0,0.0,3.0,1.0,0.0
17913000,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.9748384356498718,0.3636288046836853,0.3269456923007965,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8239783048629761,0.2210806012153625,0.2113252580165863,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.8509836196899414,0.2460086345672607,0.1729331463575363,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.7916467189788818,0.1963212341070175,0.1872288137674331,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.6946565508842468,0.1311854720115661,0.5971148014068604,284.8538513183594,284.95001220703125,298.4342346191406,294.237548828125,297.8224182128906,297.34033203125,284.8598022460937,1.0,0.3451909720897674,0.8442812561988831,0.8442812561988831,1.0,1.0,-1.7950389385223389,0.7908068895339966,1.0042320489883425,0.3799556195735931,0.8349985480308533,0.8349985480308533,0.0,59.5150146484375,37.0,36753.6015625,0.0,510.1069946289063,1.0,281.2567749023437,283.7065124511719,297.27301025390625,299.74822998046875,293.1499938964844,293.1499938964844,281.54998779296875,40907.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305957078933716,1.0,0.0,0.0,3.576910734176636,3.576934814453125,8.53708286285837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.1962890625,0.0,1489.344970703125,1895.4371337890625,0.0,1860.0626220703125,0.892005980014801,1.0,0.0,3.0,1.0,0.0
17913060,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9990000128746032,0.3679866790771484,0.3249932825565338,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8527695536613464,0.2251566350460052,0.213323563337326,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.880020797252655,0.2468882799148559,0.1731673926115036,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8188059329986572,0.1970612853765487,0.1874811649322509,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.7177671194076538,0.1309883147478103,0.5943052768707275,285.0372619628906,284.95001220703125,298.5006408691406,294.23016357421875,297.8528137207031,297.3421630859375,285.0332946777344,1.0,0.3376036584377289,0.8447065353393555,0.8447065353393555,1.0,1.0,-1.7915186882019043,0.7891226410865784,1.0023959875106812,0.3792599439620971,0.9760249257087708,0.9760249257087708,0.0,52.54647064208984,25.0,36145.05859375,0.0,486.7806701660156,1.0,281.5425720214844,283.8772277832031,297.1895446777344,299.5606994628906,293.1499938964844,293.1499938964844,281.25,32295.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717613697052002,1.0,0.0,0.0,3.706795454025269,3.706819534301758,9.168336418952094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.5537109375,0.0,1569.12890625,1895.4371337890625,0.0,1752.432373046875,0.9154393672943116,1.0,0.0,3.0,1.0,0.0
17913120,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9990000128746032,0.3679866790771484,0.3249932825565338,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8527695536613464,0.2251566350460052,0.213323563337326,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.880020797252655,0.2468882799148559,0.1731673926115036,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8188059329986572,0.1970612853765487,0.1874811649322509,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.7177671194076538,0.1309883147478103,0.5943052768707275,285.0372619628906,284.95001220703125,298.5006408691406,294.23016357421875,297.8528137207031,297.3421630859375,285.0332946777344,1.0,0.3376036584377289,0.8447065353393555,0.8447065353393555,1.0,1.0,-1.7915186882019043,0.7891226410865784,1.0023959875106812,0.3792599439620971,0.9760249257087708,0.9760249257087708,0.0,52.54647064208984,25.0,36145.05859375,0.0,486.7806701660156,1.0,281.5425720214844,283.8772277832031,297.1895446777344,299.5606994628906,293.1499938964844,293.1499938964844,281.25,32295.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717613697052002,1.0,0.0,0.0,3.706795454025269,3.706819534301758,9.168336418952094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.5537109375,0.0,1569.12890625,1895.4371337890625,0.0,1752.432373046875,0.9154393672943116,1.0,0.0,3.0,1.0,0.0
17913180,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.9990000128746032,0.3763304054737091,0.298251062631607,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.8750346302986145,0.2218427062034607,0.2115891128778457,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.906805157661438,0.2471388429403305,0.1733871847391128,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.841468334197998,0.1973896473646164,0.187775433063507,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.7363446354866028,0.1306129544973373,0.5921502709388733,284.83544921875,284.95001220703125,298.5654602050781,294.2235717773437,297.8958435058594,297.3690185546875,284.8408203125,1.0,0.3269557952880859,0.8451317548751831,0.8451317548751831,1.0,1.0,-1.7561639547348022,0.7724113464355469,0.9837526082992554,0.3699756562709808,0.8091896176338196,0.8091896176338196,0.0,46.82348251342773,28.0,35918.4453125,0.0,447.3350830078125,1.0,281.2576599121094,283.6954650878906,297.2479858398437,299.6855773925781,293.1499938964844,293.1499938964844,281.54998779296875,42764.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278835773468018,1.0,0.0,0.0,3.511560678482056,3.511584758758545,8.227988246289897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.11865234375,0.0,1433.2301025390625,1895.4371337890625,0.0,1837.3662109375,0.8788010478019714,1.0,0.0,3.0,1.0,0.0
17913240,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.9990000128746032,0.3763304054737091,0.298251062631607,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.8750346302986145,0.2218427062034607,0.2115891128778457,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.906805157661438,0.2471388429403305,0.1733871847391128,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.841468334197998,0.1973896473646164,0.187775433063507,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.7363446354866028,0.1306129544973373,0.5921502709388733,284.83544921875,284.95001220703125,298.5654602050781,294.2235717773437,297.8958435058594,297.3690185546875,284.8408203125,1.0,0.3269557952880859,0.8451317548751831,0.8451317548751831,1.0,1.0,-1.7561639547348022,0.7724113464355469,0.9837526082992554,0.3699756562709808,0.8091896176338196,0.8091896176338196,0.0,46.82348251342773,28.0,35918.4453125,0.0,447.3350830078125,1.0,281.2576599121094,283.6954650878906,297.2479858398437,299.6855773925781,293.1499938964844,293.1499938964844,281.54998779296875,42764.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278835773468018,1.0,0.0,0.0,3.511560678482056,3.511584758758545,8.227988246289897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.11865234375,0.0,1433.2301025390625,1895.4371337890625,0.0,1837.3662109375,0.8788010478019714,1.0,0.0,3.0,1.0,0.0
17913300,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9990000128746032,0.3823989629745483,0.2872217297554016,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8861807584762573,0.2237528264522552,0.2114845812320709,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9197898507118224,0.2474396526813507,0.1734151095151901,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8517636656761169,0.1976678520441055,0.1878446191549301,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.7446420788764954,0.1305651664733886,0.5910760760307312,284.98748779296875,284.95001220703125,298.5972900390625,294.2206115722656,297.9234619140625,297.3937683105469,285.0033874511719,1.0,0.3230131268501282,0.8453444242477417,0.8453444242477417,1.0,1.0,-1.7416101694107056,0.7655794620513916,0.9760306477546692,0.3660403192043304,0.8943312764167786,0.8943312764167786,0.0,44.58838272094727,28.0,35023.75390625,0.0,431.96771240234375,1.0,281.4977722167969,283.8734130859375,297.1589050292969,299.4375,293.1499938964844,293.1499938964844,281.54998779296875,36440.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172136306762695,1.0,0.0,0.0,3.5059707164764404,3.505993604660034,8.20181355720706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.533203125,0.0,1381.9229736328125,1895.4371337890625,0.0,1749.1568603515625,0.876742422580719,1.0,0.0,3.0,1.0,0.0
17913360,297.5765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9990000128746032,0.3890974223613739,0.2768317759037018,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9007619619369508,0.225976288318634,0.2137606889009475,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9336223602294922,0.2479736506938934,0.1736823618412017,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8625537753105164,0.1981229782104492,0.1881471574306488,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7534403800964355,0.1307045370340347,0.5910340547561646,285.0068359375,284.95001220703125,298.6286926269531,294.2179260253906,297.9533996582031,297.4228210449219,285.003173828125,1.0,0.3198677599430084,0.84586501121521,0.84586501121521,1.0,1.0,-1.7324966192245483,0.7613301277160645,0.9711665511131288,0.3636431694030761,0.9264869689941406,0.9264869689941406,0.0,42.65323257446289,31.0,34996.49609375,0.0,420.88519287109375,1.0,281.5416259765625,283.8632202148437,297.1573791503906,299.4627990722656,293.1499938964844,293.1499938964844,281.25,33243.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710728108882904,1.0,0.0,0.0,3.606496572494507,3.60651969909668,8.67889298206137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.05078125,0.0,1464.9288330078125,1895.4371337890625,0.0,1696.4241943359375,0.8935162425041199,1.0,0.0,3.0,1.0,0.0
17913420,297.6424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9990000128746032,0.4012224972248077,0.2640193700790405,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9146528840065002,0.2235233187675476,0.2127100378274917,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.951213836669922,0.2483359277248382,0.1740239113569259,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.877088725566864,0.1985621899366378,0.1886197477579116,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.7653301358222961,0.1307633221149444,0.5912577509880066,284.8574523925781,284.95001220703125,298.6902160644531,294.2134704589844,298.009521484375,297.4753112792969,284.8677673339844,1.0,0.3154253363609314,0.8469061255455017,0.8469061255455017,1.0,1.0,-1.7170981168746948,0.7541590929031372,0.9629389643669128,0.3596596419811249,0.7898044586181641,0.7898044586181641,0.0,40.27194595336914,49.0,34977.515625,0.0,405.0025329589844,1.0,281.2581481933594,283.7383117675781,297.2255859375,299.5924987792969,293.1499938964844,293.1499938964844,281.54998779296875,43305.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181094288825989,1.0,0.0,0.0,3.358424425125122,3.3584470748901367,7.526004992541857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.634765625,0.0,1282.61962890625,1895.4371337890625,0.0,1756.4945068359375,0.8468570709228516,1.0,0.0,3.0,1.0,0.0
17913480,297.6424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9990000128746032,0.4012224972248077,0.2640193700790405,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9146528840065002,0.2235233187675476,0.2127100378274917,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.951213836669922,0.2483359277248382,0.1740239113569259,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.877088725566864,0.1985621899366378,0.1886197477579116,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.7653301358222961,0.1307633221149444,0.5912577509880066,284.8574523925781,284.95001220703125,298.6902160644531,294.2134704589844,298.009521484375,297.4753112792969,284.8677673339844,1.0,0.3154253363609314,0.8469061255455017,0.8469061255455017,1.0,1.0,-1.7170981168746948,0.7541590929031372,0.9629389643669128,0.3596596419811249,0.7898044586181641,0.7898044586181641,0.0,40.27194595336914,49.0,34977.515625,0.0,405.0025329589844,1.0,281.2581481933594,283.7383117675781,297.2255859375,299.5924987792969,293.1499938964844,293.1499938964844,281.54998779296875,43305.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181094288825989,1.0,0.0,0.0,3.358424425125122,3.3584470748901367,7.526004992541857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.634765625,0.0,1282.61962890625,1895.4371337890625,0.0,1756.4945068359375,0.8468570709228516,1.0,0.0,3.0,1.0,0.0
17913540,297.68023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.4113292396068573,0.2699867784976959,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9116697311401368,0.2280292361974716,0.2156238704919815,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.9444813132286072,0.2493403255939483,0.1745778620243072,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.8716170191764832,0.1994561105966568,0.1893288940191269,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.7602570056915283,0.1311347782611847,0.5925527215003967,285.0425720214844,284.95001220703125,298.75,294.2104187011719,298.0544128417969,297.5079345703125,285.0406494140625,1.0,0.3192363977432251,0.8479472398757935,0.8479472398757935,1.0,1.0,-1.730807542800903,0.7608041763305664,0.9700033664703368,0.3631126284599304,0.935732901096344,0.935732901096344,0.0,41.4980697631836,67.0,34828.2578125,0.0,416.5016479492188,1.0,281.5405578613281,283.8979187011719,297.1595153808594,299.4354553222656,293.1499938964844,293.1499938964844,281.25,31637.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028903961181641,1.0,0.0,0.0,3.534042358398437,3.534064531326294,8.333679488714552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.33251953125,0.0,1376.3433837890625,1895.4371337890625,0.0,1633.637939453125,0.8762352466583252,1.0,0.0,3.0,1.0,0.0
17913600,297.68023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.4113292396068573,0.2699867784976959,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9116697311401368,0.2280292361974716,0.2156238704919815,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.9444813132286072,0.2493403255939483,0.1745778620243072,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.8716170191764832,0.1994561105966568,0.1893288940191269,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.7602570056915283,0.1311347782611847,0.5925527215003967,285.0425720214844,284.95001220703125,298.75,294.2104187011719,298.0544128417969,297.5079345703125,285.0406494140625,1.0,0.3192363977432251,0.8479472398757935,0.8479472398757935,1.0,1.0,-1.730807542800903,0.7608041763305664,0.9700033664703368,0.3631126284599304,0.935732901096344,0.935732901096344,0.0,41.4980697631836,67.0,34828.2578125,0.0,416.5016479492188,1.0,281.5405578613281,283.8979187011719,297.1595153808594,299.4354553222656,293.1499938964844,293.1499938964844,281.25,31637.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028903961181641,1.0,0.0,0.0,3.534042358398437,3.534064531326294,8.333679488714552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.33251953125,0.0,1376.3433837890625,1895.4371337890625,0.0,1633.637939453125,0.8762352466583252,1.0,0.0,3.0,1.0,0.0
17913660,297.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9990000128746032,0.4157760739326477,0.2946333587169647,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8856155276298523,0.2281548380851745,0.2165376245975494,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9146548509597778,0.2501102089881897,0.1753115206956863,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8484091758728027,0.2003293335437774,0.1903461813926696,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7402239441871643,0.1314570754766464,0.5949394702911377,284.89605712890625,284.95001220703125,298.80712890625,294.206787109375,298.0777587890625,297.5032653808594,284.90447998046875,1.0,0.3294433057308197,0.8486828804016113,0.8486828804016113,1.0,1.0,-1.7664538621902466,0.777775228023529,0.9886785745620728,0.3724569082260132,0.8298718333244324,0.8298718333244324,0.0,46.39421081542969,85.0,35878.109375,0.0,452.3156127929688,1.0,281.2582397460937,283.74627685546875,297.25225830078125,299.6527709960937,293.1499938964844,293.1499938964844,281.54998779296875,39266.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168318033218384,1.0,0.0,0.0,3.437874794006348,3.4378974437713623,7.88630245551758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.7880859375,0.0,1332.74853515625,1895.4371337890625,0.0,1746.0333251953125,0.8606928586959839,1.0,0.0,3.0,1.0,0.0
17913720,297.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9990000128746032,0.4157760739326477,0.2946333587169647,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8856155276298523,0.2281548380851745,0.2165376245975494,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9146548509597778,0.2501102089881897,0.1753115206956863,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8484091758728027,0.2003293335437774,0.1903461813926696,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7402239441871643,0.1314570754766464,0.5949394702911377,284.89605712890625,284.95001220703125,298.80712890625,294.206787109375,298.0777587890625,297.5032653808594,284.90447998046875,1.0,0.3294433057308197,0.8486828804016113,0.8486828804016113,1.0,1.0,-1.7664538621902466,0.777775228023529,0.9886785745620728,0.3724569082260132,0.8298718333244324,0.8298718333244324,0.0,46.39421081542969,85.0,35878.109375,0.0,452.3156127929688,1.0,281.2582397460937,283.74627685546875,297.25225830078125,299.6527709960937,293.1499938964844,293.1499938964844,281.54998779296875,39266.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168318033218384,1.0,0.0,0.0,3.437874794006348,3.4378974437713623,7.88630245551758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.7880859375,0.0,1332.74853515625,1895.4371337890625,0.0,1746.0333251953125,0.8606928586959839,1.0,0.0,3.0,1.0,0.0
17913780,297.59991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.9990000128746032,0.4164162576198578,0.328681617975235,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.8613392114639282,0.2357106059789657,0.2224370539188385,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.882290780544281,0.251826673746109,0.1764620840549469,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.8219432234764099,0.2020228058099746,0.1919376850128173,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.7169197797775269,0.132221981883049,0.5988407731056213,285.0992126464844,284.95001220703125,298.8609313964844,294.20074462890625,298.0824279785156,297.4664611816406,285.099365234375,1.0,0.344683289527893,0.8494185209274292,0.8494185209274292,1.0,1.0,-1.8223872184753416,0.8044339418411255,1.017953395843506,0.3871155381202698,1.0,1.0,0.0,53.93365478515625,103.0,36337.23828125,0.0,510.8166809082031,1.0,281.5418701171875,283.9171142578125,297.1918029785156,299.54931640625,293.1499938964844,293.1499938964844,281.25,30290.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104125618934631,1.0,0.0,0.0,3.6575868129730233,3.6576099395751953,8.926527925723349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.4921875,0.0,1498.8143310546875,1895.4371337890625,0.0,1693.876220703125,0.9029885530471802,1.0,0.0,3.0,1.0,0.0
17913840,297.59991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.9990000128746032,0.4164162576198578,0.328681617975235,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.8613392114639282,0.2357106059789657,0.2224370539188385,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.882290780544281,0.251826673746109,0.1764620840549469,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.8219432234764099,0.2020228058099746,0.1919376850128173,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.7169197797775269,0.132221981883049,0.5988407731056213,285.0992126464844,284.95001220703125,298.8609313964844,294.20074462890625,298.0824279785156,297.4664611816406,285.099365234375,1.0,0.344683289527893,0.8494185209274292,0.8494185209274292,1.0,1.0,-1.8223872184753416,0.8044339418411255,1.017953395843506,0.3871155381202698,1.0,1.0,0.0,53.93365478515625,103.0,36337.23828125,0.0,510.8166809082031,1.0,281.5418701171875,283.9171142578125,297.1918029785156,299.54931640625,293.1499938964844,293.1499938964844,281.25,30290.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104125618934631,1.0,0.0,0.0,3.6575868129730233,3.6576099395751953,8.926527925723349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.4921875,0.0,1498.8143310546875,1895.4371337890625,0.0,1693.876220703125,0.9029885530471802,1.0,0.0,3.0,1.0,0.0
17913900,297.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9990000128746032,0.415065586566925,0.3490734398365021,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.8477111458778381,0.2364581972360611,0.2249387800693512,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.865818440914154,0.2526314556598663,0.1772328168153762,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.8076310753822327,0.2028927206993103,0.1929889917373657,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.7034473419189453,0.1325869113206863,0.6015288233757019,284.9681396484375,284.95001220703125,298.8866271972656,294.19683837890625,298.080078125,297.4403076171875,284.9513854980469,1.0,0.3537971079349518,0.8497863411903381,0.8497863411903381,1.0,1.0,-1.8552885055541992,0.8201298117637634,1.0351587533950806,0.3958080112934112,0.955574631690979,0.955574631690979,0.0,58.78891754150391,103.0,37751.9765625,0.0,548.1337280273438,1.0,281.2967834472656,283.7372131347656,297.2760314941406,299.8118896484375,293.1499938964844,293.1499938964844,281.25,32232.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229090929031372,1.0,0.0,0.0,3.724900484085083,3.724924564361572,9.258116051569232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.5703125,0.0,1589.33935546875,1895.4371337890625,0.0,1796.02294921875,0.918432354927063,1.0,0.0,3.0,1.0,0.0
17913960,297.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.9990000128746032,0.4120945930480957,0.3719896674156189,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.8302133083343506,0.2362360209226608,0.2250165939331054,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.8480889201164246,0.2531808018684387,0.17783023416996,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.7907149195671082,0.2035981863737106,0.1939138323068618,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.6878724098205566,0.132787600159645,0.6036972999572754,284.9288635253906,284.95001220703125,298.9115600585937,294.1924133300781,298.07183837890625,297.4042663574219,284.931884765625,1.0,0.3635504245758056,0.84932941198349,0.84932941198349,1.0,1.0,-1.88692843914032,0.8351581692695618,1.0517703294754028,0.404167890548706,0.9249739050865172,0.9249739050865172,0.0,64.68333435058594,91.0,38179.55859375,0.0,589.2427368164062,1.0,281.2569274902344,283.7128601074219,297.27618408203125,299.8118591308594,293.1499938964844,293.1499938964844,280.95001220703125,35141.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731993556022644,1.0,0.0,0.0,3.713796615600586,3.7138211727142334,9.203002377944358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.50537109375,0.0,1598.7750244140625,1895.4371337890625,0.0,1871.802734375,0.9186242818832396,1.0,0.0,3.0,1.0,0.0
17914020,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.9779805541038512,0.409776508808136,0.3697761297225952,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.8116889595985413,0.236394852399826,0.2255555093288421,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912902832031,0.8294254541397095,0.2536666989326477,0.1784397512674331,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922668457031,0.7723548412322998,0.2043160200119018,0.1949311643838882,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6708046793937683,0.1328744441270828,0.605678141117096,284.7909851074219,284.95001220703125,298.9408569335937,294.18634033203125,298.0644226074219,297.3672180175781,284.7889709472656,1.0,0.3693262040615082,0.8487740159034729,0.8487740159034729,1.0,1.0,-1.889452576637268,0.836205780506134,1.0532468557357788,0.4051602184772491,0.7995864152908325,0.7995864152908325,0.0,71.35136413574219,91.0,38671.40625,0.0,612.4463500976562,1.0,280.9827575683594,283.560546875,297.2936706542969,299.940673828125,293.1499938964844,293.1499938964844,280.95001220703125,42509.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467111349105835,1.0,0.0,0.0,3.5798327922821045,3.579857110977173,8.551036785320321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.7138671875,0.0,1504.26318359375,1895.4371337890625,0.0,1997.0662841796875,0.8910848498344421,1.0,0.0,3.0,1.0,0.0
17914080,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.9703251123428344,0.4099151492118835,0.3692638874053955,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.8056538105010986,0.2374128252267837,0.2258302122354507,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.8237300515174866,0.2540041506290436,0.1787024438381195,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.7669161558151245,0.204798087477684,0.1954387724399566,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.6655321717262268,0.1329588741064071,0.6063191294670105,284.839599609375,284.95001220703125,298.959228515625,294.1820373535156,298.06689453125,297.356689453125,284.8514709472656,1.0,0.3715549409389496,0.8484156131744385,0.8484156131744385,1.0,1.0,-1.8911001682281487,0.8369768261909485,1.0541232824325562,0.4054864346981048,0.7951212525367737,0.7951212525367737,0.0,73.70476531982422,79.0,38321.41796875,0.0,621.150634765625,1.0,280.9584045410156,283.63525390625,297.244873046875,299.8332214355469,293.1499938964844,293.1499938964844,281.25,44192.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490097880363464,1.0,0.0,0.0,3.408508539199829,3.408531904220581,7.752148576400941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.935546875,0.0,1337.971923828125,1895.4371337890625,0.0,2016.890625,0.8591867685317993,1.0,0.0,3.0,1.0,0.0
17914140,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9732295274734496,0.413937360048294,0.3718509674072265,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8141724467277527,0.2457147985696792,0.2326017916202545,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.825938880443573,0.2559612393379211,0.1798261106014251,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7697363495826721,0.2068605571985244,0.1971294730901718,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.667282223701477,0.1339212507009506,0.6094807386398315,285.0251770019531,284.95001220703125,299.0041809082031,294.1697692871094,298.0894775390625,297.3603210449219,285.0236511230469,1.0,0.3737492859363556,0.8475018739700317,0.8475018739700317,1.0,1.0,-1.909503698348999,0.8456991910934448,1.0638045072555542,0.4101479947566986,0.9322753548622132,0.9322753548622132,0.0,73.9089126586914,67.0,38145.6015625,0.0,635.4547729492188,1.0,281.24102783203125,283.7966003417969,297.13629150390625,299.6229858398437,293.1499938964844,293.1499938964844,280.95001220703125,32398.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73670893907547,1.0,0.0,0.0,3.569742202758789,3.569764852523804,8.502898936058045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.98193359375,0.0,1419.3406982421875,1895.4371337890625,0.0,1911.6119384765625,0.884690523147583,1.0,0.0,3.0,1.0,0.0
17914200,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9732295274734496,0.413937360048294,0.3718509674072265,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8141724467277527,0.2457147985696792,0.2326017916202545,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.825938880443573,0.2559612393379211,0.1798261106014251,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7697363495826721,0.2068605571985244,0.1971294730901718,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.667282223701477,0.1339212507009506,0.6094807386398315,285.0251770019531,284.95001220703125,299.0041809082031,294.1697692871094,298.0894775390625,297.3603210449219,285.0236511230469,1.0,0.3737492859363556,0.8475018739700317,0.8475018739700317,1.0,1.0,-1.909503698348999,0.8456991910934448,1.0638045072555542,0.4101479947566986,0.9322753548622132,0.9322753548622132,0.0,73.9089126586914,67.0,38145.6015625,0.0,635.4547729492188,1.0,281.24102783203125,283.7966003417969,297.13629150390625,299.6229858398437,293.1499938964844,293.1499938964844,280.95001220703125,32398.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73670893907547,1.0,0.0,0.0,3.569742202758789,3.569764852523804,8.502898936058045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.98193359375,0.0,1419.3406982421875,1895.4371337890625,0.0,1911.6119384765625,0.884690523147583,1.0,0.0,3.0,1.0,0.0
17914260,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.987969160079956,0.4176062345504761,0.3752266466617584,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8273995518684387,0.2468423843383789,0.2348073869943618,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8384273052215576,0.2575643062591553,0.1809521168470382,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7831083536148071,0.2087773382663726,0.1988834887742996,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6788628101348877,0.1349976956844329,0.6137232780456543,284.8866882324219,284.95001220703125,299.0466003417969,294.1557922363281,298.1125793457031,297.3672180175781,284.8937683105469,1.0,0.3720751106739044,0.8470513820648193,0.8470513820648193,1.0,1.0,-1.924766063690185,0.8529236316680908,1.0718425512313845,0.4142013192176819,0.820976972579956,0.820976972579956,0.0,70.26790618896484,55.0,38801.19140625,0.0,635.0015869140625,1.0,280.9581298828125,283.65692138671875,297.19415283203125,299.78594970703125,293.1499938964844,293.1499938964844,281.25,40281.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490385174751282,1.0,0.0,0.0,3.4289793968200684,3.429002285003662,7.845544587326003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.5625,0.0,1330.9879150390625,1895.4371337890625,0.0,2017.1387939453125,0.8597374558448792,1.0,0.0,3.0,1.0,0.0
17914320,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.987969160079956,0.4176062345504761,0.3752266466617584,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8273995518684387,0.2468423843383789,0.2348073869943618,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8384273052215576,0.2575643062591553,0.1809521168470382,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7831083536148071,0.2087773382663726,0.1988834887742996,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6788628101348877,0.1349976956844329,0.6137232780456543,284.8866882324219,284.95001220703125,299.0466003417969,294.1557922363281,298.1125793457031,297.3672180175781,284.8937683105469,1.0,0.3720751106739044,0.8470513820648193,0.8470513820648193,1.0,1.0,-1.924766063690185,0.8529236316680908,1.0718425512313845,0.4142013192176819,0.820976972579956,0.820976972579956,0.0,70.26790618896484,55.0,38801.19140625,0.0,635.0015869140625,1.0,280.9581298828125,283.65692138671875,297.19415283203125,299.78594970703125,293.1499938964844,293.1499938964844,281.25,40281.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490385174751282,1.0,0.0,0.0,3.4289793968200684,3.429002285003662,7.845544587326003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.5625,0.0,1330.9879150390625,1895.4371337890625,0.0,2017.1387939453125,0.8597374558448792,1.0,0.0,3.0,1.0,0.0
17914380,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9990000128746032,0.4236444234848022,0.3725191056728363,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8487731218338013,0.2548892199993133,0.2409854382276535,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.8552654385566711,0.2598428726196289,0.1822317838668823,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8007203340530396,0.2112223654985427,0.2008279263973236,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.6944414377212524,0.136536419391632,0.6190239787101746,285.04345703125,284.95001220703125,299.0867004394531,294.14031982421875,298.14031982421875,297.38507080078125,285.03912353515625,1.0,0.3672173917293548,0.8466008901596069,0.8466008901596069,1.0,1.0,-1.9233911037445068,0.8515775203704834,1.0718135833740234,0.4161997139453888,0.9595598578453064,0.9595598578453064,0.0,65.53633117675781,43.0,38451.2578125,0.0,623.54541015625,1.0,281.24139404296875,283.7935485839844,297.1156311035156,299.6262512207031,293.1499938964844,293.1499938964844,280.95001220703125,31438.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395253777503967,1.0,0.0,0.0,3.61247491836548,3.612497806549072,8.707690426490444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.1396484375,0.0,1458.0380859375,1895.4371337890625,0.0,1935.537841796875,0.8935664892196655,1.0,0.0,3.0,1.0,0.0
