time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914440,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9990000128746032,0.4236444234848022,0.3725191056728363,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8487731218338013,0.2548892199993133,0.2409854382276535,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.8552654385566711,0.2598428726196289,0.1822317838668823,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8007203340530396,0.2112223654985427,0.2008279263973236,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.6944414377212524,0.136536419391632,0.6190239787101746,285.04345703125,284.95001220703125,299.0867004394531,294.14031982421875,298.14031982421875,297.38507080078125,285.03912353515625,1.0,0.3672173917293548,0.8466008901596069,0.8466008901596069,1.0,1.0,-1.9233911037445068,0.8515775203704834,1.0718135833740234,0.4161997139453888,0.9595598578453064,0.9595598578453064,0.0,65.53633117675781,43.0,38451.2578125,0.0,623.54541015625,1.0,281.24139404296875,283.7935485839844,297.1156311035156,299.6262512207031,293.1499938964844,293.1499938964844,280.95001220703125,31438.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395253777503967,1.0,0.0,0.0,3.61247491836548,3.612497806549072,8.707690426490444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.1396484375,0.0,1458.0380859375,1895.4371337890625,0.0,1935.537841796875,0.8935664892196655,1.0,0.0,3.0,1.0,0.0
17914500,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9990000128746032,0.4283902049064636,0.3547962307929992,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.864855170249939,0.2555928826332092,0.2430787086486816,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8702501058578491,0.260814219713211,0.1829082071781158,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8152080178260803,0.2123617976903915,0.2018471509218216,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7077268362045288,0.1373235583305359,0.6220166683197021,284.88238525390625,284.95001220703125,299.10595703125,294.1320495605469,298.1610717773437,297.40673828125,284.864990234375,1.0,0.3639859855175018,0.8463756442070007,0.8463756442070007,1.0,1.0,-1.9260517358779907,0.8534234166145325,1.0726282596588137,0.4146483540534973,0.8604416251182556,0.8604416251182556,0.0,61.693603515625,43.0,39211.53125,0.0,607.8414306640625,1.0,280.9979553222656,283.6046447753906,297.1825256347656,299.8390197753906,293.1499938964844,293.1499938964844,280.95001220703125,35705.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485207915306091,1.0,0.0,0.0,3.61683988571167,3.616863489151001,8.728745797270676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.34228515625,0.0,1494.4051513671875,1895.4371337890625,0.0,2012.6676025390625,0.8951294422149658,1.0,0.0,3.0,1.0,0.0
17914560,297.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.9990000128746032,0.4339721500873565,0.3418692946434021,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.875627338886261,0.2560510039329529,0.2430191487073898,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8820440769195557,0.2615525126457214,0.1833917945623397,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.8258551359176636,0.2133373618125915,0.2027068585157394,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.7176172137260437,0.1380321532487869,0.6247580647468567,284.86199951171875,284.95001220703125,299.1247253417969,294.1235046386719,298.18292236328125,297.4314880371094,284.8681030273437,1.0,0.3597570955753326,0.8463057279586792,0.8463057279586792,1.0,1.0,-1.9153670072555544,0.84830242395401,1.0670645236968994,0.4118544161319732,0.8158757090568542,0.8158757090568542,0.0,58.76611709594727,46.0,38682.8125,0.0,590.4519653320312,1.0,280.9579162597656,283.6243896484375,297.162353515625,299.76123046875,293.1499938964844,293.1499938964844,281.25,41114.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523296475410461,1.0,0.0,0.0,3.45908522605896,3.459108352661133,7.983913405951171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.60400390625,0.0,1367.223876953125,1895.4371337890625,0.0,2045.639404296875,0.8664665222167969,1.0,0.0,3.0,1.0,0.0
17914620,297.622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9990000128746032,0.4483949542045593,0.3208771049976349,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9033725261688232,0.2651713788509369,0.2498649358749389,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9037240743637084,0.2639710009098053,0.1847563683986663,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8451817035675049,0.2159949988126754,0.2048442214727401,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.7346141338348389,0.1400810033082962,0.6322451829910278,285.025146484375,284.95001220703125,299.16082763671875,294.10552978515625,298.2397766113281,297.50494384765625,285.02215576171875,1.0,0.3556486070156097,0.8461658954620361,0.8461658954620361,1.0,1.0,-1.9115540981292725,0.8465224504470825,1.06503164768219,0.4106301665306091,0.9429240822792052,0.9429240822792052,0.0,54.54323959350586,49.0,38173.2734375,0.0,573.9528198242188,1.0,281.2416687011719,283.7762145996094,297.0679931640625,299.55963134765625,293.1499938964844,293.1499938964844,280.95001220703125,32221.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399986982345581,1.0,0.0,0.0,3.603517532348633,3.6035404205322266,8.664561619298183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.9013671875,0.0,1454.1544189453125,1895.4371337890625,0.0,1939.5693359375,0.8920274972915649,1.0,0.0,3.0,1.0,0.0
17914680,297.622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9990000128746032,0.4483949542045593,0.3208771049976349,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9033725261688232,0.2651713788509369,0.2498649358749389,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9037240743637084,0.2639710009098053,0.1847563683986663,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8451817035675049,0.2159949988126754,0.2048442214727401,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.7346141338348389,0.1400810033082962,0.6322451829910278,285.025146484375,284.95001220703125,299.16082763671875,294.10552978515625,298.2397766113281,297.50494384765625,285.02215576171875,1.0,0.3556486070156097,0.8461658954620361,0.8461658954620361,1.0,1.0,-1.9115540981292725,0.8465224504470825,1.06503164768219,0.4106301665306091,0.9429240822792052,0.9429240822792052,0.0,54.54323959350586,49.0,38173.2734375,0.0,573.9528198242188,1.0,281.2416687011719,283.7762145996094,297.0679931640625,299.55963134765625,293.1499938964844,293.1499938964844,280.95001220703125,32221.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399986982345581,1.0,0.0,0.0,3.603517532348633,3.6035404205322266,8.664561619298183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.9013671875,0.0,1454.1544189453125,1895.4371337890625,0.0,1939.5693359375,0.8920274972915649,1.0,0.0,3.0,1.0,0.0
17914740,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9990000128746032,0.462077647447586,0.3080953359603882,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9217997193336488,0.2675663530826568,0.2532767057418823,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.920156717300415,0.2659531533718109,0.1862099021673202,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8595023155212402,0.2184144705533981,0.2071595042943954,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7473306655883789,0.1421281844377517,0.6412877440452576,284.8775329589844,284.95001220703125,299.1952209472656,294.08660888671875,298.2908020019531,297.5691833496094,284.885009765625,1.0,0.3541487455368042,0.8460260033607483,0.8460260033607483,1.0,1.0,-1.9156873226165767,0.8485009670257568,1.0671863555908203,0.4116362333297729,0.8207403421401978,0.8207403421401978,0.0,52.25856399536133,52.0,38690.98046875,0.0,569.4635009765625,1.0,280.9581298828125,283.6329650878906,297.1205139160156,299.7079162597656,293.1499938964844,293.1499938964844,281.25,40684.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751545250415802,1.0,0.0,0.0,3.449026346206665,3.449049234390259,7.937547366054787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.458984375,0.0,1353.981689453125,1895.4371337890625,0.0,2038.83447265625,0.8643776178359985,1.0,0.0,3.0,1.0,0.0
17914800,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9990000128746032,0.462077647447586,0.3080953359603882,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9217997193336488,0.2675663530826568,0.2532767057418823,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.920156717300415,0.2659531533718109,0.1862099021673202,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8595023155212402,0.2184144705533981,0.2071595042943954,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7473306655883789,0.1421281844377517,0.6412877440452576,284.8775329589844,284.95001220703125,299.1952209472656,294.08660888671875,298.2908020019531,297.5691833496094,284.885009765625,1.0,0.3541487455368042,0.8460260033607483,0.8460260033607483,1.0,1.0,-1.9156873226165767,0.8485009670257568,1.0671863555908203,0.4116362333297729,0.8207403421401978,0.8207403421401978,0.0,52.25856399536133,52.0,38690.98046875,0.0,569.4635009765625,1.0,280.9581298828125,283.6329650878906,297.1205139160156,299.7079162597656,293.1499938964844,293.1499938964844,281.25,40684.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751545250415802,1.0,0.0,0.0,3.449026346206665,3.449049234390259,7.937547366054787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.458984375,0.0,1353.981689453125,1895.4371337890625,0.0,2038.83447265625,0.8643776178359985,1.0,0.0,3.0,1.0,0.0
17914860,297.7658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.9990000128746032,0.4758973717689514,0.2979885637760162,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.944736123085022,0.2773361206054687,0.261065661907196,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.9353296756744384,0.2686377763748169,0.1878398805856704,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8726264834403992,0.2213716953992843,0.2096845656633377,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.7591955661773682,0.144579529762268,0.6512357592582703,285.0469970703125,284.95001220703125,299.2281494140625,294.0668640136719,298.3370056152344,297.62518310546875,285.0449523925781,1.0,0.3547571897506714,0.8462346196174622,0.8462346196174622,1.0,1.0,-1.9298301935195925,0.8553233742713928,1.0745068788528442,0.4152143001556396,0.9645330905914308,0.9645330905914308,0.0,50.7815055847168,70.0,38525.8984375,0.0,574.7819213867188,1.0,281.24139404296875,283.783203125,297.0389404296875,299.5437927246094,293.1499938964844,293.1499938964844,280.95001220703125,31557.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412872314453125,1.0,0.0,0.0,3.625861167907715,3.625884294509888,8.772344131102727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.40380859375,0.0,1473.4609375,1895.4371337890625,0.0,1950.560302734375,0.8967662453651428,1.0,0.0,3.0,1.0,0.0
17914920,297.7658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.9990000128746032,0.4758973717689514,0.2979885637760162,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.944736123085022,0.2773361206054687,0.261065661907196,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.9353296756744384,0.2686377763748169,0.1878398805856704,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8726264834403992,0.2213716953992843,0.2096845656633377,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.7591955661773682,0.144579529762268,0.6512357592582703,285.0469970703125,284.95001220703125,299.2281494140625,294.0668640136719,298.3370056152344,297.62518310546875,285.0449523925781,1.0,0.3547571897506714,0.8462346196174622,0.8462346196174622,1.0,1.0,-1.9298301935195925,0.8553233742713928,1.0745068788528442,0.4152143001556396,0.9645330905914308,0.9645330905914308,0.0,50.7815055847168,70.0,38525.8984375,0.0,574.7819213867188,1.0,281.24139404296875,283.783203125,297.0389404296875,299.5437927246094,293.1499938964844,293.1499938964844,280.95001220703125,31557.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412872314453125,1.0,0.0,0.0,3.625861167907715,3.625884294509888,8.772344131102727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.40380859375,0.0,1473.4609375,1895.4371337890625,0.0,1950.560302734375,0.8967662453651428,1.0,0.0,3.0,1.0,0.0
17914980,297.7936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9990000128746032,0.4865959584712982,0.3089026510715484,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.937303900718689,0.2801193594932556,0.2650787532329559,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9256422519683838,0.2708303034305572,0.1895762383937835,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8659238219261169,0.2240470498800277,0.2124223411083221,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7545075416564941,0.1468847095966339,0.6623942852020264,284.8977966308594,284.95001220703125,299.25982666015625,294.0465393066406,298.3605651855469,297.64080810546875,284.9045104980469,1.0,0.3629475831985473,0.8464432954788208,0.8464432954788208,1.0,1.0,-1.966509461402893,0.8729668855667114,1.093542456626892,0.4246090948581695,0.8572106957435608,0.8572106957435608,0.0,53.64000701904297,73.0,39717.375,0.0,611.2583618164062,1.0,280.9574279785156,283.6224975585937,297.09832763671875,299.7351989746094,293.1499938964844,293.1499938964844,281.25,38469.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563109397888184,1.0,0.0,0.0,3.555218458175659,3.555241823196411,8.433849529865256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.287109375,0.0,1448.2537841796875,1895.4371337890625,0.0,2080.29443359375,0.8860215544700623,1.0,0.0,3.0,1.0,0.0
17915040,297.7936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9990000128746032,0.4865959584712982,0.3089026510715484,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.937303900718689,0.2801193594932556,0.2650787532329559,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9256422519683838,0.2708303034305572,0.1895762383937835,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8659238219261169,0.2240470498800277,0.2124223411083221,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7545075416564941,0.1468847095966339,0.6623942852020264,284.8977966308594,284.95001220703125,299.25982666015625,294.0465393066406,298.3605651855469,297.64080810546875,284.9045104980469,1.0,0.3629475831985473,0.8464432954788208,0.8464432954788208,1.0,1.0,-1.966509461402893,0.8729668855667114,1.093542456626892,0.4246090948581695,0.8572106957435608,0.8572106957435608,0.0,53.64000701904297,73.0,39717.375,0.0,611.2583618164062,1.0,280.9574279785156,283.6224975585937,297.09832763671875,299.7351989746094,293.1499938964844,293.1499938964844,281.25,38469.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563109397888184,1.0,0.0,0.0,3.555218458175659,3.555241823196411,8.433849529865256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.287109375,0.0,1448.2537841796875,1895.4371337890625,0.0,2080.29443359375,0.8860215544700623,1.0,0.0,3.0,1.0,0.0
17915100,297.7930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.9990000128746032,0.49061119556427,0.3149560689926147,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.9342516660690308,0.2850351929664612,0.268001526594162,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9202095866203308,0.2721312940120697,0.1903847455978393,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8621329069137573,0.2255339920520782,0.2137427777051925,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7517211437225342,0.1480905711650848,0.6676843166351318,285.05419921875,284.95001220703125,299.2752380371094,294.03619384765625,298.3658142089844,297.63671875,285.0679626464844,1.0,0.3668805062770843,0.8465476036071777,0.8465476036071777,1.0,1.0,-1.986201763153076,0.8824185132980347,1.1037832498550415,0.4297700524330139,0.9675636887550354,0.9675636887550354,0.0,55.25289916992188,73.0,39403.69140625,0.0,631.621826171875,1.0,281.2001647949219,283.78668212890625,297.019775390625,299.5381774902344,293.1499938964844,293.1499938964844,281.25,33029.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510776519775391,1.0,0.0,0.0,3.623879432678223,3.623902559280396,8.762756920077663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.16845703125,0.0,1482.2381591796875,1895.4371337890625,0.0,2034.7816162109373,0.8996508121490479,1.0,0.0,3.0,1.0,0.0
17915160,297.7950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.9990000128746032,0.4948776066303253,0.3190550208091736,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.9364002346992492,0.2900066673755646,0.2731066942214966,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.9175606966018676,0.2736813426017761,0.1914256811141967,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.8605086207389832,0.2272147834300995,0.2152919918298721,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.750720739364624,0.1494163870811462,0.673577070236206,285.0854187011719,284.95001220703125,299.2904052734375,294.0257568359375,298.3724670410156,297.6354675292969,285.0856628417969,1.0,0.370913952589035,0.8461659550666809,0.8461659550666809,1.0,1.0,-2.00744104385376,0.8925846219062805,1.1148563623428345,0.4352447390556335,1.0,1.0,0.0,56.56026077270508,76.0,39853.859375,0.0,652.525634765625,1.0,281.2421875,283.7897033691406,297.01934814453125,299.59942626953125,293.1499938964844,293.1499938964844,280.95001220703125,31512.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505136728286743,1.0,0.0,0.0,3.739131212234497,3.7391552925109854,9.32899183681002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.3828125,0.0,1600.2176513671875,1895.4371337890625,0.0,2029.896728515625,0.9219779372215272,1.0,0.0,3.0,1.0,0.0
17915220,297.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9990000128746032,0.5017882585525513,0.3309049606323242,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9280281066894532,0.2919422090053558,0.2767750322818756,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9083578586578368,0.2759838104248047,0.1932804882526397,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8540589809417725,0.230035662651062,0.2182171493768692,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7459336519241333,0.1516625881195068,0.6847155094146729,284.9073486328125,284.95001220703125,299.3201599121094,294.00469970703125,298.3751220703125,297.6146240234375,284.9099426269531,1.0,0.3788510262966156,0.845402717590332,0.845402717590332,1.0,1.0,-2.045199155807495,0.9106494188308716,1.1345497369766235,0.4450040161609649,0.9158381819725036,0.9158381819725036,0.0,59.816017150878906,79.0,41306.72265625,0.0,693.9304809570312,1.0,280.9561767578125,283.5863037109375,297.073486328125,299.8099060058594,293.1499938964844,293.1499938964844,280.6499938964844,36394.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768873929977417,1.0,0.0,0.0,3.7511861324310303,3.751211166381836,9.389240744894778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.26708984375,0.0,1651.7135009765625,1895.4371337890625,0.0,2190.84521484375,0.92781001329422,1.0,0.0,3.0,1.0,0.0
17915280,297.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9990000128746032,0.5017882585525513,0.3309049606323242,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9280281066894532,0.2919422090053558,0.2767750322818756,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9083578586578368,0.2759838104248047,0.1932804882526397,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8540589809417725,0.230035662651062,0.2182171493768692,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7459336519241333,0.1516625881195068,0.6847155094146729,284.9073486328125,284.95001220703125,299.3201599121094,294.00469970703125,298.3751220703125,297.6146240234375,284.9099426269531,1.0,0.3788510262966156,0.845402717590332,0.845402717590332,1.0,1.0,-2.045199155807495,0.9106494188308716,1.1345497369766235,0.4450040161609649,0.9158381819725036,0.9158381819725036,0.0,59.816017150878906,79.0,41306.72265625,0.0,693.9304809570312,1.0,280.9561767578125,283.5863037109375,297.073486328125,299.8099060058594,293.1499938964844,293.1499938964844,280.6499938964844,36394.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768873929977417,1.0,0.0,0.0,3.7511861324310303,3.751211166381836,9.389240744894778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.26708984375,0.0,1651.7135009765625,1895.4371337890625,0.0,2190.84521484375,0.92781001329422,1.0,0.0,3.0,1.0,0.0
17915340,297.7565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9990000128746032,0.5071789026260376,0.3437256217002868,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9181057810783386,0.2958640456199646,0.2796470820903778,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8986089825630188,0.2778816223144531,0.1946735829114914,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8467422723770142,0.2325663268566131,0.2207026332616806,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.7402175068855286,0.1536175012588501,0.6940497756004333,284.8661804199219,284.95001220703125,299.3492431640625,293.9835510253906,298.3733825683594,297.5862121582031,284.87628173828125,1.0,0.386513739824295,0.8446394801139832,0.8446394801139832,1.0,1.0,-2.0799129009246826,0.9272893071174622,1.1526235342025757,0.453888326883316,0.8182801604270935,0.8182801604270935,0.0,63.2893180847168,82.0,41985.0234375,0.0,734.9483642578125,1.0,280.6578063964844,283.5409545898437,297.0353088378906,299.8302917480469,293.1499938964844,293.1499938964844,280.95001220703125,42599.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828797698020935,1.0,0.0,0.0,3.471588373184204,3.471611738204956,8.041734531616385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.6630859375,0.0,1390.5543212890625,1895.4371337890625,0.0,2316.0341796875,0.8721663355827332,1.0,0.0,3.0,1.0,0.0
17915400,297.7565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9990000128746032,0.5071789026260376,0.3437256217002868,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9181057810783386,0.2958640456199646,0.2796470820903778,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8986089825630188,0.2778816223144531,0.1946735829114914,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8467422723770142,0.2325663268566131,0.2207026332616806,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.7402175068855286,0.1536175012588501,0.6940497756004333,284.8661804199219,284.95001220703125,299.3492431640625,293.9835510253906,298.3733825683594,297.5862121582031,284.87628173828125,1.0,0.386513739824295,0.8446394801139832,0.8446394801139832,1.0,1.0,-2.0799129009246826,0.9272893071174622,1.1526235342025757,0.453888326883316,0.8182801604270935,0.8182801604270935,0.0,63.2893180847168,82.0,41985.0234375,0.0,734.9483642578125,1.0,280.6578063964844,283.5409545898437,297.0353088378906,299.8302917480469,293.1499938964844,293.1499938964844,280.95001220703125,42599.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828797698020935,1.0,0.0,0.0,3.471588373184204,3.471611738204956,8.041734531616385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.6630859375,0.0,1390.5543212890625,1895.4371337890625,0.0,2316.0341796875,0.8721663355827332,1.0,0.0,3.0,1.0,0.0
17915460,297.75115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.9990000128746032,0.5142985582351685,0.3521889448165893,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.9206019639968872,0.3060425817966461,0.2885552942752838,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.8941782116889954,0.280915766954422,0.1966179758310318,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8438632488250732,0.2359443008899688,0.2237325012683868,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.738192081451416,0.1561410278081894,0.7049099802970886,285.0498352050781,284.95001220703125,299.3778991699219,293.96246337890625,298.3839416503906,297.5799865722656,285.0487670898437,1.0,0.3942409753799438,0.8433482646942139,0.8433482646942139,1.0,1.0,-2.1197898387908936,0.9463849067687988,1.1734050512313845,0.4640243649482727,0.9700242877006532,0.9700242877006532,0.0,66.10126495361328,85.0,42140.26171875,0.0,779.382080078125,1.0,280.9420471191406,283.6990966796875,296.941650390625,299.66094970703125,293.1499938964844,293.1499938964844,280.6499938964844,31826.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735927104949951,1.0,0.0,0.0,3.655404567718506,3.655427932739258,8.915879448068154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.640625,0.0,1507.91455078125,1895.4371337890625,0.0,2232.808349609375,0.9035409688949584,1.0,0.0,3.0,1.0,0.0
17915520,297.75115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.9990000128746032,0.5142985582351685,0.3521889448165893,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.9206019639968872,0.3060425817966461,0.2885552942752838,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.8941782116889954,0.280915766954422,0.1966179758310318,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8438632488250732,0.2359443008899688,0.2237325012683868,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.738192081451416,0.1561410278081894,0.7049099802970886,285.0498352050781,284.95001220703125,299.3778991699219,293.96246337890625,298.3839416503906,297.5799865722656,285.0487670898437,1.0,0.3942409753799438,0.8433482646942139,0.8433482646942139,1.0,1.0,-2.1197898387908936,0.9463849067687988,1.1734050512313845,0.4640243649482727,0.9700242877006532,0.9700242877006532,0.0,66.10126495361328,85.0,42140.26171875,0.0,779.382080078125,1.0,280.9420471191406,283.6990966796875,296.941650390625,299.66094970703125,293.1499938964844,293.1499938964844,280.6499938964844,31826.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735927104949951,1.0,0.0,0.0,3.655404567718506,3.655427932739258,8.915879448068154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.640625,0.0,1507.91455078125,1895.4371337890625,0.0,2232.808349609375,0.9035409688949584,1.0,0.0,3.0,1.0,0.0
17915580,297.7367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9990000128746032,0.5204744935035706,0.3630441725254059,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9139965176582336,0.3079660534858703,0.2919147312641144,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8879193663597107,0.2833729982376098,0.1985704898834228,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8394417762756348,0.2389559596776962,0.2268272489309311,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.734902560710907,0.158454954624176,0.7162391543388367,284.9032287597656,284.95001220703125,299.40631103515625,293.941650390625,298.3880920410156,297.5627746582031,284.90826416015625,1.0,0.4018863141536712,0.8420570492744446,0.8420570492744446,1.0,1.0,-2.15653395652771,0.9639597535133362,1.192574143409729,0.4734291434288025,0.8681077361106873,0.8681077361106873,0.0,69.4093017578125,88.0,43378.046875,0.0,824.3153686523438,1.0,280.6570739746094,283.5355224609375,296.99517822265625,299.8566589355469,293.1499938964844,293.1499938964844,280.95001220703125,38108.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888756990432739,1.0,0.0,0.0,3.5970516204833984,3.5970754623413086,8.633494417153997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.20751953125,0.0,1490.6021728515625,1895.4371337890625,0.0,2370.18359375,0.8949909210205078,1.0,0.0,3.0,1.0,0.0
17915640,297.7367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9990000128746032,0.5204744935035706,0.3630441725254059,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9139965176582336,0.3079660534858703,0.2919147312641144,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8879193663597107,0.2833729982376098,0.1985704898834228,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8394417762756348,0.2389559596776962,0.2268272489309311,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.734902560710907,0.158454954624176,0.7162391543388367,284.9032287597656,284.95001220703125,299.40631103515625,293.941650390625,298.3880920410156,297.5627746582031,284.90826416015625,1.0,0.4018863141536712,0.8420570492744446,0.8420570492744446,1.0,1.0,-2.15653395652771,0.9639597535133362,1.192574143409729,0.4734291434288025,0.8681077361106873,0.8681077361106873,0.0,69.4093017578125,88.0,43378.046875,0.0,824.3153686523438,1.0,280.6570739746094,283.5355224609375,296.99517822265625,299.8566589355469,293.1499938964844,293.1499938964844,280.95001220703125,38108.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888756990432739,1.0,0.0,0.0,3.5970516204833984,3.5970754623413086,8.633494417153997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.20751953125,0.0,1490.6021728515625,1895.4371337890625,0.0,2370.18359375,0.8949909210205078,1.0,0.0,3.0,1.0,0.0
17915700,297.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.9990000128746032,0.5236613750457764,0.3679845631122589,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.9125235080718994,0.312903881072998,0.2946244478225708,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8851695656776428,0.2847907245159149,0.1994567066431045,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8375776410102844,0.2406044006347656,0.2282925695180893,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.7335271239280701,0.1596994996070861,0.7215954065322876,285.0537109375,284.95001220703125,299.4205017089844,293.9313659667969,298.3921813964844,297.55767822265625,285.06494140625,1.0,0.4056518375873565,0.8414114713668823,0.8414114713668823,1.0,1.0,-2.174976110458374,0.9728021621704102,1.2021740674972534,0.4780806005001068,0.9755172729492188,0.9755172729492188,0.0,70.98961639404297,88.0,42981.625,0.0,847.104248046875,1.0,280.9011535644531,283.6950988769531,296.9173583984375,299.6533508300781,293.1499938964844,293.1499938964844,280.95001220703125,33115.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783909022808075,1.0,0.0,0.0,3.661787986755371,3.661811590194702,8.947046126195346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.82373046875,0.0,1524.67333984375,1895.4371337890625,0.0,2325.30712890625,0.9080522656440736,1.0,0.0,3.0,1.0,0.0
17915760,297.7314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.9990000128746032,0.5273498296737671,0.3712780475616455,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.9154683947563172,0.3179265558719635,0.2998026013374328,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.8841705322265625,0.2864570617675781,0.2005779296159744,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8371867537498474,0.242446556687355,0.22999307513237,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.7334256172180176,0.1610948741436004,0.7277272939682007,285.0792236328125,284.95001220703125,299.4347229003906,293.9212341308594,298.3990478515625,297.5575561523437,285.07958984375,1.0,0.4095049202442169,0.8406325578689575,0.8406325578689575,1.0,1.0,-2.19590425491333,0.9828227162361144,1.2130814790725708,0.4834017753601074,1.0,1.0,0.0,72.29817199707031,91.0,43409.59375,0.0,871.5775756835938,1.0,280.9424743652344,283.69793701171875,296.9155578613281,299.7120666503906,293.1499938964844,293.1499938964844,280.6499938964844,31944.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833541035652161,1.0,0.0,0.0,3.765085220336914,3.7651097774505615,9.458949534746352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.94140625,0.0,1633.7138671875,1895.4371337890625,0.0,2320.306640625,0.9281238317489624,1.0,0.0,3.0,1.0,0.0
17915820,297.717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9990000128746032,0.5332815647125244,0.3814511597156524,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9100862145423888,0.3195663690567016,0.3032235503196716,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8790361285209656,0.2889724671840668,0.2025821059942245,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8337441086769104,0.2455620318651199,0.2331999391317367,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.730968713760376,0.1635119169950485,0.7395731210708618,284.9083251953125,284.95001220703125,299.4633178710937,293.9013977050781,298.404296875,297.5422058105469,284.9110107421875,1.0,0.4170534908771515,0.8390746116638184,0.8390746116638184,1.0,1.0,-2.232725143432617,1.0004160404205322,1.2323092222213743,0.4928153753280639,0.9189449548721312,0.9189449548721312,0.0,75.61964416503906,94.0,44884.34375,0.0,919.53759765625,1.0,280.6560363769531,283.50115966796875,296.96368408203125,299.9169921875,293.1499938964844,293.1499938964844,280.3500061035156,36549.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800190269947052,1.0,0.0,0.0,3.76814603805542,3.7681713104248047,9.47433477449522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.95556640625,0.0,1672.8712158203125,1895.4371337890625,0.0,2473.164794921875,0.9318093061447144,1.0,0.0,3.0,1.0,0.0
17915880,297.717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9990000128746032,0.5332815647125244,0.3814511597156524,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9100862145423888,0.3195663690567016,0.3032235503196716,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8790361285209656,0.2889724671840668,0.2025821059942245,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8337441086769104,0.2455620318651199,0.2331999391317367,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.730968713760376,0.1635119169950485,0.7395731210708618,284.9083251953125,284.95001220703125,299.4633178710937,293.9013977050781,298.404296875,297.5422058105469,284.9110107421875,1.0,0.4170534908771515,0.8390746116638184,0.8390746116638184,1.0,1.0,-2.232725143432617,1.0004160404205322,1.2323092222213743,0.4928153753280639,0.9189449548721312,0.9189449548721312,0.0,75.61964416503906,94.0,44884.34375,0.0,919.53759765625,1.0,280.6560363769531,283.50115966796875,296.96368408203125,299.9169921875,293.1499938964844,293.1499938964844,280.3500061035156,36549.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800190269947052,1.0,0.0,0.0,3.76814603805542,3.7681713104248047,9.47433477449522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.95556640625,0.0,1672.8712158203125,1895.4371337890625,0.0,2473.164794921875,0.9318093061447144,1.0,0.0,3.0,1.0,0.0
17915940,297.6922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9990000128746032,0.5379490852355957,0.3923288583755493,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9039795994758606,0.3236694931983948,0.3060948848724365,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8729543685913086,0.2911141216754913,0.2041307091712951,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8295154571533203,0.2483997195959091,0.2359620332717895,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7277403473854065,0.165690004825592,0.7498165965080261,284.8740539550781,284.95001220703125,299.4923095703125,293.88232421875,298.4063415527344,297.5206604003906,284.8810729980469,1.0,0.4243173599243164,0.837516725063324,0.837516725063324,1.0,1.0,-2.266721248626709,1.0166654586791992,1.2500556707382202,0.5014244914054871,0.8287768959999084,0.8287768959999084,0.0,79.10028839111328,97.0,45587.640625,0.0,966.7093505859376,1.0,280.358154296875,283.4539794921875,296.92755126953125,299.9397888183594,293.1499938964844,293.1499938964844,280.6499938964844,41732.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127028942108154,1.0,0.0,0.0,3.513040065765381,3.513063907623291,8.234922574956727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.33984375,0.0,1427.3511962890625,1895.4371337890625,0.0,2588.106201171875,0.8804114460945129,1.0,0.0,3.0,1.0,0.0
17916000,297.6922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9990000128746032,0.5379490852355957,0.3923288583755493,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9039795994758606,0.3236694931983948,0.3060948848724365,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8729543685913086,0.2911141216754913,0.2041307091712951,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8295154571533203,0.2483997195959091,0.2359620332717895,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7277403473854065,0.165690004825592,0.7498165965080261,284.8740539550781,284.95001220703125,299.4923095703125,293.88232421875,298.4063415527344,297.5206604003906,284.8810729980469,1.0,0.4243173599243164,0.837516725063324,0.837516725063324,1.0,1.0,-2.266721248626709,1.0166654586791992,1.2500556707382202,0.5014244914054871,0.8287768959999084,0.8287768959999084,0.0,79.10028839111328,97.0,45587.640625,0.0,966.7093505859376,1.0,280.358154296875,283.4539794921875,296.92755126953125,299.9397888183594,293.1499938964844,293.1499938964844,280.6499938964844,41732.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127028942108154,1.0,0.0,0.0,3.513040065765381,3.513063907623291,8.234922574956727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.33984375,0.0,1427.3511962890625,1895.4371337890625,0.0,2588.106201171875,0.8804114460945129,1.0,0.0,3.0,1.0,0.0
17916060,297.691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.5446810126304626,0.3987669050693512,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.908438205718994,0.3342266976833343,0.3154291212558746,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.871213972568512,0.2944093942642212,0.2062546908855438,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8289343118667603,0.2521067559719085,0.2392936646938324,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.7276562452316284,0.1684905290603637,0.7618355751037598,285.0468139648437,284.95001220703125,299.5219116210937,293.8641662597656,298.4206848144531,297.5206298828125,285.0458374023437,1.0,0.4317070543766022,0.8357315063476562,0.8357315063476562,1.0,1.0,-2.306652307510376,1.0357623100280762,1.2708899974822998,0.511533260345459,0.97442227602005,0.97442227602005,0.0,81.78952026367188,100.0,45690.921875,0.0,1018.2830810546876,1.0,280.6423645019531,283.6087951660156,296.84423828125,299.7774658203125,293.1499938964844,293.1499938964844,280.3500061035156,32054.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038569092750549,1.0,0.0,0.0,3.683395147323608,3.68341875076294,9.052945415533032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.52099609375,0.0,1540.848388671875,1895.4371337890625,0.0,2506.740478515625,0.9099539518356324,1.0,0.0,3.0,1.0,0.0
17916120,297.691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.5446810126304626,0.3987669050693512,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.908438205718994,0.3342266976833343,0.3154291212558746,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.871213972568512,0.2944093942642212,0.2062546908855438,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8289343118667603,0.2521067559719085,0.2392936646938324,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.7276562452316284,0.1684905290603637,0.7618355751037598,285.0468139648437,284.95001220703125,299.5219116210937,293.8641662597656,298.4206848144531,297.5206298828125,285.0458374023437,1.0,0.4317070543766022,0.8357315063476562,0.8357315063476562,1.0,1.0,-2.306652307510376,1.0357623100280762,1.2708899974822998,0.511533260345459,0.97442227602005,0.97442227602005,0.0,81.78952026367188,100.0,45690.921875,0.0,1018.2830810546876,1.0,280.6423645019531,283.6087951660156,296.84423828125,299.7774658203125,293.1499938964844,293.1499938964844,280.3500061035156,32054.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038569092750549,1.0,0.0,0.0,3.683395147323608,3.68341875076294,9.052945415533032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.52099609375,0.0,1540.848388671875,1895.4371337890625,0.0,2506.740478515625,0.9099539518356324,1.0,0.0,3.0,1.0,0.0
17916180,297.6796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9990000128746032,0.5503906011581421,0.4078903198242187,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9044655561447144,0.3360759615898132,0.3187249600887298,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8675817847251892,0.2970917820930481,0.2083616405725479,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8267122507095337,0.2554079592227936,0.2426621466875076,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7262277007102966,0.1710634380578994,0.7743222713470459,284.90753173828125,284.95001220703125,299.55230712890625,293.8470764160156,298.4292907714844,297.50994873046875,284.911865234375,1.0,0.4390321671962738,0.8339462280273438,0.8339462280273438,1.0,1.0,-2.343151330947876,1.053170919418335,1.289980411529541,0.5208635330200195,0.8767209649085999,0.8767209649085999,0.0,85.07502746582031,103.0,46980.2265625,0.0,1070.1458740234375,1.0,280.3569030761719,283.4494934082031,296.8966064453125,299.9761047363281,293.1499938964844,293.1499938964844,280.6499938964844,37891.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182023167610168,1.0,0.0,0.0,3.627041101455689,3.6270651817321777,8.778054052527295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.24462890625,0.0,1521.8377685546875,1895.4371337890625,0.0,2638.9228515625,0.9015831351280212,1.0,0.0,3.0,1.0,0.0
17916240,297.6796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9990000128746032,0.5503906011581421,0.4078903198242187,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9044655561447144,0.3360759615898132,0.3187249600887298,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8675817847251892,0.2970917820930481,0.2083616405725479,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8267122507095337,0.2554079592227936,0.2426621466875076,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7262277007102966,0.1710634380578994,0.7743222713470459,284.90753173828125,284.95001220703125,299.55230712890625,293.8470764160156,298.4292907714844,297.50994873046875,284.911865234375,1.0,0.4390321671962738,0.8339462280273438,0.8339462280273438,1.0,1.0,-2.343151330947876,1.053170919418335,1.289980411529541,0.5208635330200195,0.8767209649085999,0.8767209649085999,0.0,85.07502746582031,103.0,46980.2265625,0.0,1070.1458740234375,1.0,280.3569030761719,283.4494934082031,296.8966064453125,299.9761047363281,293.1499938964844,293.1499938964844,280.6499938964844,37891.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182023167610168,1.0,0.0,0.0,3.627041101455689,3.6270651817321777,8.778054052527295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.24462890625,0.0,1521.8377685546875,1895.4371337890625,0.0,2638.9228515625,0.9015831351280212,1.0,0.0,3.0,1.0,0.0
