time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916300,297.6763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.9990000128746032,0.5534182786941528,0.4119007289409637,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.9042113423347472,0.3413179516792297,0.3216006457805633,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8660928606987,0.2986392676830292,0.2093305736780166,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8258911967277527,0.2572144269943237,0.2442654818296432,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.7257466912269592,0.1724494844675064,0.7802619338035583,285.0547790527344,284.95001220703125,299.5679016113281,293.8389892578125,298.43560791015625,297.5077514648437,285.06402587890625,1.0,0.4426498115062713,0.8330536484718323,0.8330536484718323,1.0,1.0,-2.3616442680358887,1.0620115995407104,1.2996326684951782,0.525510847568512,0.9832538962364196,0.9832538962364196,0.0,86.61251068115234,103.0,46559.41015625,0.0,1096.4775390625,1.0,280.6018981933594,283.60516357421875,296.824462890625,299.7754211425781,293.1499938964844,293.1499938964844,280.6499938964844,33117.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133496642112732,1.0,0.0,0.0,3.692065477371216,3.692089319229126,9.095614927900896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.42236328125,0.0,1558.66015625,1895.4371337890625,0.0,2594.07373046875,0.914710819721222,1.0,0.0,3.0,1.0,0.0
17916360,297.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.9990000128746032,0.556978166103363,0.4142934679985046,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.9077431559562684,0.3465210795402527,0.3270226716995239,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.8660780787467957,0.3004281222820282,0.2105358242988586,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.8263342380523682,0.2592122554779053,0.2461088746786117,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.726379930973053,0.1739888936281204,0.7870112657546997,285.07696533203125,284.95001220703125,299.5837707519531,293.83123779296875,298.4446105957031,297.5101928710937,285.0775756835937,1.0,0.4463770091533661,0.8320159912109375,0.8320159912109375,1.0,1.0,-2.382801055908203,1.0721118450164795,1.310689091682434,0.5308762788772583,1.0,1.0,0.0,87.85116577148438,106.0,46985.2578125,0.0,1124.9468994140625,1.0,280.6426696777344,283.6090393066406,296.8255920410156,299.83795166015625,293.1499938964844,293.1499938964844,280.3500061035156,32283.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128548264503479,1.0,0.0,0.0,3.785124063491821,3.785148859024048,9.559904583511525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.53857421875,0.0,1659.9232177734375,1895.4371337890625,0.0,2589.5078125,0.9328863620758056,1.0,0.0,3.0,1.0,0.0
17916420,297.66717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9990000128746032,0.5625401139259338,0.4229284524917602,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9044232368469238,0.3480868637561798,0.3304316401481628,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8630769848823547,0.3031627237796783,0.2126917839050293,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8246338367462158,0.2626044452190399,0.2495788782835006,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.725430965423584,0.1766642034053802,0.8000262975692749,284.91259765625,284.95001220703125,299.6164245605469,293.8168029785156,298.4547424316406,297.5004577636719,284.91510009765625,1.0,0.4536718428134918,0.8299407958984375,0.8299407958984375,1.0,1.0,-2.4196701049804688,1.08965003490448,1.3300200700759888,0.5402802228927612,0.9256818294525146,0.9256818294525146,0.0,91.15164947509766,109.0,48534.90625,0.0,1180.352783203125,1.0,280.3559265136719,283.4167785644531,296.8743896484375,300.0484924316406,293.1499938964844,293.1499938964844,280.04998779296875,36473.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828575074672699,1.0,0.0,0.0,3.7877392768859854,3.787764549255371,9.573118404659908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.0341796875,0.0,1695.5509033203125,1895.4371337890625,0.0,2735.184814453125,0.936229944229126,1.0,0.0,3.0,1.0,0.0
17916480,297.66717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9990000128746032,0.5625401139259338,0.4229284524917602,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9044232368469238,0.3480868637561798,0.3304316401481628,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8630769848823547,0.3031627237796783,0.2126917839050293,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8246338367462158,0.2626044452190399,0.2495788782835006,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.725430965423584,0.1766642034053802,0.8000262975692749,284.91259765625,284.95001220703125,299.6164245605469,293.8168029785156,298.4547424316406,297.5004577636719,284.91510009765625,1.0,0.4536718428134918,0.8299407958984375,0.8299407958984375,1.0,1.0,-2.4196701049804688,1.08965003490448,1.3300200700759888,0.5402802228927612,0.9256818294525146,0.9256818294525146,0.0,91.15164947509766,109.0,48534.90625,0.0,1180.352783203125,1.0,280.3559265136719,283.4167785644531,296.8743896484375,300.0484924316406,293.1499938964844,293.1499938964844,280.04998779296875,36473.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828575074672699,1.0,0.0,0.0,3.7877392768859854,3.787764549255371,9.573118404659908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.0341796875,0.0,1695.5509033203125,1895.4371337890625,0.0,2735.184814453125,0.936229944229126,1.0,0.0,3.0,1.0,0.0
17916540,297.64483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.5668219327926636,0.4323022067546844,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9003552198410034,0.3523041307926178,0.3333715498447418,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8591029047966003,0.3055219352245331,0.2143882364034652,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.82208251953125,0.2657058537006378,0.2525852918624878,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7236605882644653,0.1790858656167984,0.811342716217041,284.87994384765625,284.95001220703125,299.6505432128906,293.803955078125,298.4618530273437,297.4840393066406,284.88623046875,1.0,0.4606862366199493,0.8278655409812927,0.8278655409812927,1.0,1.0,-2.453706741333008,1.1058324575424194,1.3478742837905884,0.5488511919975281,0.8401652574539185,0.8401652574539185,0.0,94.60977935791016,112.0,49281.75390625,0.0,1234.594482421875,1.0,280.0575256347656,283.366455078125,296.8456115722656,300.0809936523437,293.1499938964844,293.1499938964844,280.3500061035156,41219.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401528000831604,1.0,0.0,0.0,3.554518699645996,3.5545427799224854,8.430530442637973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.72021484375,0.0,1467.5472412109375,1895.4371337890625,0.0,2843.142822265625,0.8891034722328186,1.0,0.0,3.0,1.0,0.0
17916600,297.64483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.5668219327926636,0.4323022067546844,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9003552198410034,0.3523041307926178,0.3333715498447418,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8591029047966003,0.3055219352245331,0.2143882364034652,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.82208251953125,0.2657058537006378,0.2525852918624878,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7236605882644653,0.1790858656167984,0.811342716217041,284.87994384765625,284.95001220703125,299.6505432128906,293.803955078125,298.4618530273437,297.4840393066406,284.88623046875,1.0,0.4606862366199493,0.8278655409812927,0.8278655409812927,1.0,1.0,-2.453706741333008,1.1058324575424194,1.3478742837905884,0.5488511919975281,0.8401652574539185,0.8401652574539185,0.0,94.60977935791016,112.0,49281.75390625,0.0,1234.594482421875,1.0,280.0575256347656,283.366455078125,296.8456115722656,300.0809936523437,293.1499938964844,293.1499938964844,280.3500061035156,41219.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401528000831604,1.0,0.0,0.0,3.554518699645996,3.5545427799224854,8.430530442637973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.72021484375,0.0,1467.5472412109375,1895.4371337890625,0.0,2843.142822265625,0.8891034722328186,1.0,0.0,3.0,1.0,0.0
17916660,297.6475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9990000128746032,0.5733456611633301,0.4372192323207855,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.905847191810608,0.3633537292480469,0.3431196212768554,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.8588928580284119,0.3090516030788421,0.2166654765605926,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.8227988481521606,0.2697017192840576,0.2561725676059723,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.7247317433357239,0.1821558326482772,0.8244889974594116,285.0460205078125,284.95001220703125,299.686279296875,293.7928161621094,298.4809875488281,297.4878234863281,285.04522705078125,1.0,0.4678817093372345,0.8255668878555298,0.8255668878555298,1.0,1.0,-2.4941601753234863,1.12509024143219,1.369070053100586,0.5590113401412964,0.9830426573753356,0.9830426573753356,0.0,97.18219757080078,115.0,49382.3359375,0.0,1294.31982421875,1.0,280.3426818847656,283.5180969238281,296.7743530273437,299.9305114746094,293.1499938964844,293.1499938964844,280.04998779296875,32233.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317921757698059,1.0,0.0,0.0,3.718706369400024,3.7187304496765137,9.227351256413384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.37255859375,0.0,1582.2509765625,1895.4371337890625,0.0,2765.135009765625,0.918027639389038,1.0,0.0,3.0,1.0,0.0
17916720,297.6475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9990000128746032,0.5733456611633301,0.4372192323207855,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.905847191810608,0.3633537292480469,0.3431196212768554,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.8588928580284119,0.3090516030788421,0.2166654765605926,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.8227988481521606,0.2697017192840576,0.2561725676059723,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.7247317433357239,0.1821558326482772,0.8244889974594116,285.0460205078125,284.95001220703125,299.686279296875,293.7928161621094,298.4809875488281,297.4878234863281,285.04522705078125,1.0,0.4678817093372345,0.8255668878555298,0.8255668878555298,1.0,1.0,-2.4941601753234863,1.12509024143219,1.369070053100586,0.5590113401412964,0.9830426573753356,0.9830426573753356,0.0,97.18219757080078,115.0,49382.3359375,0.0,1294.31982421875,1.0,280.3426818847656,283.5180969238281,296.7743530273437,299.9305114746094,293.1499938964844,293.1499938964844,280.04998779296875,32233.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317921757698059,1.0,0.0,0.0,3.718706369400024,3.7187304496765137,9.227351256413384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.37255859375,0.0,1582.2509765625,1895.4371337890625,0.0,2765.135009765625,0.918027639389038,1.0,0.0,3.0,1.0,0.0
17916780,297.6385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9990000128746032,0.5787557363510132,0.4451183378696441,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9031731486320496,0.3651269376277923,0.3463896811008453,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.85675448179245,0.3119304180145263,0.2189093679189682,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8217902779579163,0.2732504904270172,0.2597774565219879,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7243726253509521,0.184963122010231,0.8380445837974548,284.91094970703125,284.95001220703125,299.7239074707031,293.7835693359375,298.4950256347656,297.481201171875,284.9146728515625,1.0,0.4750243425369262,0.8232681751251221,0.8232681751251221,1.0,1.0,-2.530897855758667,1.1425092220306396,1.3883886337280271,0.5683189034461975,0.8886352181434631,0.8886352181434631,0.0,100.4594497680664,118.0,50761.3359375,0.0,1354.134033203125,1.0,280.0566101074219,283.3595886230469,296.8298034667969,300.13873291015625,293.1499938964844,293.1499938964844,280.3500061035156,37609.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453097939491272,1.0,0.0,0.0,3.669988393783569,3.670012950897217,8.987164505924738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.94384765625,0.0,1567.6302490234375,1895.4371337890625,0.0,2891.3623046875,0.9109473824501038,1.0,0.0,3.0,1.0,0.0
17916840,297.6385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9990000128746032,0.5787557363510132,0.4451183378696441,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9031731486320496,0.3651269376277923,0.3463896811008453,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.85675448179245,0.3119304180145263,0.2189093679189682,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8217902779579163,0.2732504904270172,0.2597774565219879,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7243726253509521,0.184963122010231,0.8380445837974548,284.91094970703125,284.95001220703125,299.7239074707031,293.7835693359375,298.4950256347656,297.481201171875,284.9146728515625,1.0,0.4750243425369262,0.8232681751251221,0.8232681751251221,1.0,1.0,-2.530897855758667,1.1425092220306396,1.3883886337280271,0.5683189034461975,0.8886352181434631,0.8886352181434631,0.0,100.4594497680664,118.0,50761.3359375,0.0,1354.134033203125,1.0,280.0566101074219,283.3595886230469,296.8298034667969,300.13873291015625,293.1499938964844,293.1499938964844,280.3500061035156,37609.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453097939491272,1.0,0.0,0.0,3.669988393783569,3.670012950897217,8.987164505924738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.94384765625,0.0,1567.6302490234375,1895.4371337890625,0.0,2891.3623046875,0.9109473824501038,1.0,0.0,3.0,1.0,0.0
17916900,297.6368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9990000128746032,0.5816752910614014,0.4484747350215912,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.9035308957099916,0.3706668019294739,0.34940105676651,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.8559764623641968,0.3135898113250732,0.2199478298425674,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.8215547204017639,0.2751918137073517,0.2614961564540863,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.7244071364402771,0.1864736080169677,0.844493567943573,285.0563659667969,284.95001220703125,299.74346923828125,293.7797241210937,298.5040283203125,297.4806823730469,285.0641784667969,1.0,0.4785578548908233,0.8221188187599182,0.8221188187599182,1.0,1.0,-2.5496044158935547,1.1514003276824951,1.3982040882110596,0.5729570984840393,0.9951249957084656,0.9951249957084656,0.0,101.96717834472656,118.0,50317.2109375,0.0,1384.50244140625,1.0,280.3028869628906,283.5134582519531,296.7649841308594,299.9423522949219,293.1499938964844,293.1499938964844,280.3500061035156,33140.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405809998512268,1.0,0.0,0.0,3.73386549949646,3.733889818191528,9.302735293204024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.02392578125,0.0,1606.602294921875,1895.4371337890625,0.0,2847.14404296875,0.9239686131477356,1.0,0.0,3.0,1.0,0.0
17916960,297.64093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.9990000128746032,0.5851618051528931,0.4501884579658508,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.907490611076355,0.3761187195777893,0.3550838530063629,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.8565323948860168,0.3154929280281067,0.2212274521589279,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.8224990963935852,0.2773292362689972,0.2634633481502533,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.7254829406738281,0.1881432086229324,0.8517894148826599,285.07958984375,284.95001220703125,299.7635803222656,293.7763977050781,298.5157165527344,297.484619140625,285.0807189941406,1.0,0.4822211563587188,0.8208181858062744,0.8208181858062744,1.0,1.0,-2.571157217025757,1.1616325378417969,1.40952467918396,0.5783576965332031,1.0,1.0,0.0,103.14532470703124,121.0,50729.72265625,0.0,1417.53857421875,1.0,280.3429870605469,283.52203369140625,296.7704772949219,300.00982666015625,293.1499938964844,293.1499938964844,280.04998779296875,32751.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401023149490356,1.0,0.0,0.0,3.8127341270446777,3.8127591609954834,9.69987922871951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.1455078125,0.0,1696.47412109375,1895.4371337890625,0.0,2842.67138671875,0.9394389390945436,1.0,0.0,3.0,1.0,0.0
17917020,297.632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9990000128746032,0.590514063835144,0.4576763212680816,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.9053480625152588,0.3776880204677582,0.3586175143718719,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8548184037208557,0.3184386193752289,0.2235308140516281,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.8218547105789185,0.2809729874134063,0.2671735286712646,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.7254598736763,0.1910523176193237,0.8658679127693176,284.9200134277344,284.95001220703125,299.8055419921875,293.7713928222656,298.5320129394531,297.4786071777344,284.92218017578125,1.0,0.4893854856491089,0.818216860294342,0.818216860294342,1.0,1.0,-2.608548879623413,1.17929208278656,1.429256796836853,0.5877699255943298,0.9386078119277954,0.9386078119277954,0.0,106.43305206298828,124.0,52400.76171875,0.0,1481.557861328125,1.0,280.0557556152344,283.3315124511719,296.8243408203125,300.2326965332031,293.1499938964844,293.1499938964844,279.75,36217.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546847701072693,1.0,0.0,0.0,3.8217153549194336,3.821741104125977,9.74563022282382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.1962890625,0.0,1734.43701171875,1895.4371337890625,0.0,2979.1669921875,0.943759262561798,1.0,0.0,3.0,1.0,0.0
17917080,297.632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9990000128746032,0.590514063835144,0.4576763212680816,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.9053480625152588,0.3776880204677582,0.3586175143718719,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8548184037208557,0.3184386193752289,0.2235308140516281,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.8218547105789185,0.2809729874134063,0.2671735286712646,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.7254598736763,0.1910523176193237,0.8658679127693176,284.9200134277344,284.95001220703125,299.8055419921875,293.7713928222656,298.5320129394531,297.4786071777344,284.92218017578125,1.0,0.4893854856491089,0.818216860294342,0.818216860294342,1.0,1.0,-2.608548879623413,1.17929208278656,1.429256796836853,0.5877699255943298,0.9386078119277954,0.9386078119277954,0.0,106.43305206298828,124.0,52400.76171875,0.0,1481.557861328125,1.0,280.0557556152344,283.3315124511719,296.8243408203125,300.2326965332031,293.1499938964844,293.1499938964844,279.75,36217.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546847701072693,1.0,0.0,0.0,3.8217153549194336,3.821741104125977,9.74563022282382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.1962890625,0.0,1734.43701171875,1895.4371337890625,0.0,2979.1669921875,0.943759262561798,1.0,0.0,3.0,1.0,0.0
17917140,297.6110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9990000128746032,0.5944855213165283,0.4660672843456268,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9021573662757874,0.3819016516208648,0.36150723695755,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8520306944847107,0.3209720253944397,0.2253503650426864,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8202546834945679,0.2842867970466614,0.2703818380832672,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7245244383811951,0.1936717927455902,0.8780789375305176,284.8836975097656,284.95001220703125,299.8500061035156,293.7687683105469,298.5452880859375,297.4649963378906,284.8891296386719,1.0,0.4962538778781891,0.8156155943870544,0.8156155943870544,1.0,1.0,-2.6428167819976807,1.1954469680786133,1.4473698139190674,0.5962499380111694,0.8545706272125244,0.8545706272125244,0.0,109.9081573486328,127.0,53240.71875,0.0,1543.782470703125,1.0,279.7571105957031,283.2728881835937,296.8070983886719,300.2827453613281,293.1499938964844,293.1499938964844,280.04998779296875,40619.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654274940490723,1.0,0.0,0.0,3.614600658416748,3.614625215530396,8.717941568647802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.0888671875,0.0,1528.3690185546875,1895.4371337890625,0.0,3079.915771484375,0.9018487930297852,1.0,0.0,3.0,1.0,0.0
17917200,297.6110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9990000128746032,0.5944855213165283,0.4660672843456268,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9021573662757874,0.3819016516208648,0.36150723695755,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8520306944847107,0.3209720253944397,0.2253503650426864,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8202546834945679,0.2842867970466614,0.2703818380832672,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7245244383811951,0.1936717927455902,0.8780789375305176,284.8836975097656,284.95001220703125,299.8500061035156,293.7687683105469,298.5452880859375,297.4649963378906,284.8891296386719,1.0,0.4962538778781891,0.8156155943870544,0.8156155943870544,1.0,1.0,-2.6428167819976807,1.1954469680786133,1.4473698139190674,0.5962499380111694,0.8545706272125244,0.8545706272125244,0.0,109.9081573486328,127.0,53240.71875,0.0,1543.782470703125,1.0,279.7571105957031,283.2728881835937,296.8070983886719,300.2827453613281,293.1499938964844,293.1499938964844,280.04998779296875,40619.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654274940490723,1.0,0.0,0.0,3.614600658416748,3.614625215530396,8.717941568647802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.0888671875,0.0,1528.3690185546875,1895.4371337890625,0.0,3079.915771484375,0.9018487930297852,1.0,0.0,3.0,1.0,0.0
17917260,297.612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.9990000128746032,0.6004127264022827,0.4709614217281341,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9063546657562256,0.3910172581672668,0.3701793849468231,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.8519207835197449,0.3243741393089294,0.2276259958744049,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.820987343788147,0.2881895303726196,0.2740014493465423,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.7255275249481201,0.1966167837381363,0.8912702202796936,285.046142578125,284.95001220703125,299.89678955078125,293.7682189941406,298.568359375,297.4671936035156,285.04541015625,1.0,0.503248929977417,0.8127903342247009,0.8127903342247009,1.0,1.0,-2.682050943374634,1.2139513492584229,1.468099594116211,0.6059467196464539,0.9966778755187988,0.9966778755187988,0.0,112.63375091552734,130.0,53299.51953125,0.0,1611.1053466796875,1.0,280.0431213378906,283.4248352050781,296.75103759765625,300.1461486816406,293.1499938964844,293.1499938964844,279.75,32452.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575316667556763,1.0,0.0,0.0,3.768678188323975,3.768702745437622,9.477010962655186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.400390625,0.0,1641.8494873046875,1895.4371337890625,0.0,3005.857177734375,0.9294354915618896,1.0,0.0,3.0,1.0,0.0
17917320,297.612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.9990000128746032,0.6004127264022827,0.4709614217281341,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9063546657562256,0.3910172581672668,0.3701793849468231,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.8519207835197449,0.3243741393089294,0.2276259958744049,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.820987343788147,0.2881895303726196,0.2740014493465423,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.7255275249481201,0.1966167837381363,0.8912702202796936,285.046142578125,284.95001220703125,299.89678955078125,293.7682189941406,298.568359375,297.4671936035156,285.04541015625,1.0,0.503248929977417,0.8127903342247009,0.8127903342247009,1.0,1.0,-2.682050943374634,1.2139513492584229,1.468099594116211,0.6059467196464539,0.9966778755187988,0.9966778755187988,0.0,112.63375091552734,130.0,53299.51953125,0.0,1611.1053466796875,1.0,280.0431213378906,283.4248352050781,296.75103759765625,300.1461486816406,293.1499938964844,293.1499938964844,279.75,32452.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575316667556763,1.0,0.0,0.0,3.768678188323975,3.768702745437622,9.477010962655186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.400390625,0.0,1641.8494873046875,1895.4371337890625,0.0,3005.857177734375,0.9294354915618896,1.0,0.0,3.0,1.0,0.0
17917380,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.6041842699050903,0.4807394444942474,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8999468088150024,0.3891942203044891,0.3702349960803985,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8485767245292664,0.3266363739967346,0.2295336723327636,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8186463713645935,0.291113942861557,0.2771559059619903,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7237034440040588,0.1987286061048507,0.9024212956428528,284.9092712402344,284.95001220703125,299.945556640625,293.76934814453125,298.5830383300781,297.4529724121094,284.91229248046875,1.0,0.5098916292190552,0.8099650740623474,0.8099650740623474,1.0,1.0,-2.713359832763672,1.228574514389038,1.4847853183746338,0.6136874556541443,0.9003115892410278,0.9003115892410278,0.0,116.50376892089844,133.0,54668.90234375,0.0,1673.9420166015625,1.0,279.7562561035156,283.2637634277344,296.8108825683594,300.36114501953125,293.1499938964844,293.1499938964844,280.04998779296875,37524.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869967520236969,1.0,0.0,0.0,3.722673177719116,3.722698211669922,9.247048637917032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.7080078125,0.0,1627.17138671875,1895.4371337890625,0.0,3122.505859375,0.9226109385490416,1.0,0.0,3.0,1.0,0.0
17917440,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.6041842699050903,0.4807394444942474,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8999468088150024,0.3891942203044891,0.3702349960803985,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8485767245292664,0.3266363739967346,0.2295336723327636,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8186463713645935,0.291113942861557,0.2771559059619903,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7237034440040588,0.1987286061048507,0.9024212956428528,284.9092712402344,284.95001220703125,299.945556640625,293.76934814453125,298.5830383300781,297.4529724121094,284.91229248046875,1.0,0.5098916292190552,0.8099650740623474,0.8099650740623474,1.0,1.0,-2.713359832763672,1.228574514389038,1.4847853183746338,0.6136874556541443,0.9003115892410278,0.9003115892410278,0.0,116.50376892089844,133.0,54668.90234375,0.0,1673.9420166015625,1.0,279.7562561035156,283.2637634277344,296.8108825683594,300.36114501953125,293.1499938964844,293.1499938964844,280.04998779296875,37524.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869967520236969,1.0,0.0,0.0,3.722673177719116,3.722698211669922,9.247048637917032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.7080078125,0.0,1627.17138671875,1895.4371337890625,0.0,3122.505859375,0.9226109385490416,1.0,0.0,3.0,1.0,0.0
17917500,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.9990000128746032,0.606030285358429,0.4851660430431366,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8983065485954285,0.3931267261505127,0.3716659247875213,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.8470180034637451,0.3278982043266296,0.2303220480680465,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8175474405288696,0.2926344871520996,0.278518944978714,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.7227689623832703,0.1997615098953247,0.9069596529006958,285.0516052246094,284.95001220703125,299.9706115722656,293.7704772949219,298.59136962890625,297.4469909667969,285.05810546875,1.0,0.5130620002746582,0.8085524439811707,0.8085524439811707,1.0,1.0,-2.728433132171631,1.2356237173080444,1.4928092956542969,0.6172791123390198,1.0,1.0,0.0,118.30435180664062,133.0,54119.859375,0.0,1704.38134765625,1.0,280.0039978027344,283.4164733886719,296.75323486328125,300.16455078125,293.1499938964844,293.1499938964844,280.04998779296875,33431.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865088701248169,1.0,0.0,0.0,3.779627084732056,3.779651880264282,9.53215703702881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.21240234375,0.0,1662.3270263671875,1895.4371337890625,0.0,3076.73779296875,0.9342910647392272,1.0,0.0,3.0,1.0,0.0
17917560,297.5771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.9990000128746032,0.6083313822746277,0.4879758059978485,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8999470472335815,0.3968532681465149,0.3758082985877991,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.8466255068778992,0.329359233379364,0.2313203066587448,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.817498505115509,0.294297456741333,0.2800789475440979,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.7227272987365723,0.2008897066116333,0.9120436906814576,285.0733337402344,284.95001220703125,299.99609375,293.7719421386719,298.6019897460937,297.44482421875,285.0743408203125,1.0,0.5163038372993469,0.807062029838562,0.807062029838562,1.0,1.0,-2.7459709644317627,1.243833303451538,1.5021376609802246,0.6215419769287109,1.0,1.0,0.0,119.74242401123048,136.0,54441.29296875,0.0,1737.1041259765625,1.0,280.0434265136719,283.42755126953125,296.7626953125,300.2321472167969,293.1499938964844,293.1499938964844,279.75,33294.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642615079879761,1.0,0.0,0.0,3.843773603439331,3.843799114227295,9.858455314315506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.9755859375,0.0,1738.3046875,1895.4371337890625,0.0,3068.977783203125,0.9468364715576172,1.0,0.0,3.0,1.0,0.0
17917620,297.5484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9990000128746032,0.6108610033988953,0.4978488981723785,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8936914801597595,0.3943958878517151,0.3757069110870361,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8431445956230164,0.3312761485576629,0.2329658418893814,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8148254752159119,0.2968139052391052,0.2828153073787689,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7203683257102966,0.2025189846754074,0.9208405017852784,284.9140930175781,284.95001220703125,300.0482788085937,293.77593994140625,298.6153869628906,297.4256896972656,284.916015625,1.0,0.522400438785553,0.8040812015533447,0.8040812015533447,1.0,1.0,-2.773562431335449,1.256591796875,1.5169705152511597,0.6282268762588501,0.9362965822219848,0.9362965822219848,0.0,123.62958526611328,124.0,55967.734375,0.0,1797.0242919921875,1.0,279.7556457519531,283.240234375,296.8197326660156,300.4510192871094,293.1499938964844,293.1499938964844,279.45001220703125,36648.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768495321273804,1.0,0.0,0.0,3.8371658325195312,3.837191820144653,9.824589142226614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.1728515625,0.0,1756.63818359375,1895.4371337890625,0.0,3187.04931640625,0.9475216269493104,1.0,0.0,3.0,1.0,0.0
17917680,297.5484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9990000128746032,0.6108610033988953,0.4978488981723785,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8936914801597595,0.3943958878517151,0.3757069110870361,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8431445956230164,0.3312761485576629,0.2329658418893814,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8148254752159119,0.2968139052391052,0.2828153073787689,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7203683257102966,0.2025189846754074,0.9208405017852784,284.9140930175781,284.95001220703125,300.0482788085937,293.77593994140625,298.6153869628906,297.4256896972656,284.916015625,1.0,0.522400438785553,0.8040812015533447,0.8040812015533447,1.0,1.0,-2.773562431335449,1.256591796875,1.5169705152511597,0.6282268762588501,0.9362965822219848,0.9362965822219848,0.0,123.62958526611328,124.0,55967.734375,0.0,1797.0242919921875,1.0,279.7556457519531,283.240234375,296.8197326660156,300.4510192871094,293.1499938964844,293.1499938964844,279.45001220703125,36648.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768495321273804,1.0,0.0,0.0,3.8371658325195312,3.837191820144653,9.824589142226614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.1728515625,0.0,1756.63818359375,1895.4371337890625,0.0,3187.04931640625,0.9475216269493104,1.0,0.0,3.0,1.0,0.0
17917740,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9990000128746032,0.6131306886672974,0.4959996938705444,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8939990997314453,0.3946458101272583,0.3746866583824157,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8452271223068237,0.3326349556446075,0.2339089959859848,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8175259828567505,0.2988157868385315,0.2847145497798919,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7224947810173035,0.2036593109369278,0.9260848760604858,284.8750915527344,284.95001220703125,300.1019287109375,293.7811584472656,298.62799072265625,297.40484619140625,284.8790283203125,1.0,0.5225355625152588,0.8011003732681274,0.8011003732681274,1.0,1.0,-2.779855489730835,1.259031891822815,1.52082359790802,0.629461407661438,0.8457574844360352,0.8457574844360352,0.0,123.32299041748048,127.0,56278.81640625,0.0,1805.177490234375,1.0,279.4571228027344,283.1849060058594,296.8070678710937,300.48046875,293.1499938964844,293.1499938964844,279.75,41258.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850411772727966,1.0,0.0,0.0,3.6045949459075928,3.60461950302124,8.669743465361535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.81103515625,0.0,1522.090576171875,1895.4371337890625,0.0,3263.803955078125,0.9000362753868103,1.0,0.0,3.0,1.0,0.0
17917800,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9990000128746032,0.6131306886672974,0.4959996938705444,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8939990997314453,0.3946458101272583,0.3746866583824157,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8452271223068237,0.3326349556446075,0.2339089959859848,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8175259828567505,0.2988157868385315,0.2847145497798919,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7224947810173035,0.2036593109369278,0.9260848760604858,284.8750915527344,284.95001220703125,300.1019287109375,293.7811584472656,298.62799072265625,297.40484619140625,284.8790283203125,1.0,0.5225355625152588,0.8011003732681274,0.8011003732681274,1.0,1.0,-2.779855489730835,1.259031891822815,1.52082359790802,0.629461407661438,0.8457574844360352,0.8457574844360352,0.0,123.32299041748048,127.0,56278.81640625,0.0,1805.177490234375,1.0,279.4571228027344,283.1849060058594,296.8070678710937,300.48046875,293.1499938964844,293.1499938964844,279.75,41258.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850411772727966,1.0,0.0,0.0,3.6045949459075928,3.60461950302124,8.669743465361535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.81103515625,0.0,1522.090576171875,1895.4371337890625,0.0,3263.803955078125,0.9000362753868103,1.0,0.0,3.0,1.0,0.0
17917860,297.5401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.6197152137756348,0.4921799004077911,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9018833637237548,0.4025760293006897,0.381424218416214,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8490476608276367,0.3351159393787384,0.2354022860527038,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8216982483863831,0.3016617596149444,0.2871402502059936,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7258968353271484,0.2054206579923629,0.9329580068588256,285.01837158203125,284.95001220703125,300.15692138671875,293.7874755859375,298.6578369140625,297.41375732421875,285.01739501953125,1.0,0.5246248245239258,0.7982954978942871,0.7982954978942871,1.0,1.0,-2.796312093734741,1.266483187675476,1.5298287868499756,0.6329177021980286,0.962778389453888,0.962778389453888,0.0,122.78992462158205,130.0,55914.8125,0.0,1827.972900390625,1.0,279.74285888671875,283.328857421875,296.7587585449219,300.32159423828125,293.1499938964844,293.1499938964844,279.45001220703125,33295.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749410510063171,1.0,0.0,0.0,3.728061437606812,3.72808575630188,9.273836099055188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.7275390625,0.0,1601.091796875,1895.4371337890625,0.0,3169.15380859375,0.9207824468612672,1.0,0.0,3.0,1.0,0.0
17917920,297.5401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.6197152137756348,0.4921799004077911,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9018833637237548,0.4025760293006897,0.381424218416214,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8490476608276367,0.3351159393787384,0.2354022860527038,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8216982483863831,0.3016617596149444,0.2871402502059936,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7258968353271484,0.2054206579923629,0.9329580068588256,285.01837158203125,284.95001220703125,300.15692138671875,293.7874755859375,298.6578369140625,297.41375732421875,285.01739501953125,1.0,0.5246248245239258,0.7982954978942871,0.7982954978942871,1.0,1.0,-2.796312093734741,1.266483187675476,1.5298287868499756,0.6329177021980286,0.962778389453888,0.962778389453888,0.0,122.78992462158205,130.0,55914.8125,0.0,1827.972900390625,1.0,279.74285888671875,283.328857421875,296.7587585449219,300.32159423828125,293.1499938964844,293.1499938964844,279.45001220703125,33295.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749410510063171,1.0,0.0,0.0,3.728061437606812,3.72808575630188,9.273836099055188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.7275390625,0.0,1601.091796875,1895.4371337890625,0.0,3169.15380859375,0.9207824468612672,1.0,0.0,3.0,1.0,0.0
17917980,297.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9990000128746032,0.6247703433036804,0.4947532415390014,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9000667333602905,0.4009271562099457,0.3811752796173095,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8492504358291626,0.3368455171585083,0.2368088960647583,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8224602937698364,0.303928941488266,0.2895000874996185,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7264113426208496,0.206806868314743,0.9399877786636353,284.908203125,284.95001220703125,300.2130432128906,293.7947692871094,298.6814880371094,297.41070556640625,284.9111328125,1.0,0.5275725722312927,0.7954906225204468,0.7954906225204468,1.0,1.0,-2.812085628509521,1.2735337018966677,1.538551926612854,0.6364269256591797,0.8719965219497681,0.8719965219497681,0.0,124.12140655517578,133.0,56849.16015625,0.0,1858.8575439453125,1.0,279.45703125,283.199462890625,296.8196105957031,300.509033203125,293.1499938964844,293.1499938964844,279.75,38504.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839261531829834,1.0,0.0,0.0,3.628267288208008,3.628291606903076,8.78399021075893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.09765625,0.0,1527.7489013671875,1895.4371337890625,0.0,3253.36279296875,0.9026601314544678,1.0,0.0,3.0,1.0,0.0
17918040,297.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9990000128746032,0.6247703433036804,0.4947532415390014,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9000667333602905,0.4009271562099457,0.3811752796173095,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8492504358291626,0.3368455171585083,0.2368088960647583,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8224602937698364,0.303928941488266,0.2895000874996185,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7264113426208496,0.206806868314743,0.9399877786636353,284.908203125,284.95001220703125,300.2130432128906,293.7947692871094,298.6814880371094,297.41070556640625,284.9111328125,1.0,0.5275725722312927,0.7954906225204468,0.7954906225204468,1.0,1.0,-2.812085628509521,1.2735337018966677,1.538551926612854,0.6364269256591797,0.8719965219497681,0.8719965219497681,0.0,124.12140655517578,133.0,56849.16015625,0.0,1858.8575439453125,1.0,279.45703125,283.199462890625,296.8196105957031,300.509033203125,293.1499938964844,293.1499938964844,279.75,38504.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839261531829834,1.0,0.0,0.0,3.628267288208008,3.628291606903076,8.78399021075893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.09765625,0.0,1527.7489013671875,1895.4371337890625,0.0,3253.36279296875,0.9026601314544678,1.0,0.0,3.0,1.0,0.0
17918100,297.5427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.9990000128746032,0.6274130344390869,0.4959610998630523,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9007277488708496,0.4050195813179016,0.3829230666160583,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8493214845657349,0.3379463851451874,0.2374488562345504,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.822810709476471,0.3052347302436828,0.2906036078929901,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.7266204357147217,0.2076026201248169,0.9431607127189636,285.0404663085937,284.95001220703125,300.2414855957031,293.7987060546875,298.69464111328125,297.4111022949219,285.0451965332031,1.0,0.5292924046516418,0.7940881252288818,0.7940881252288818,1.0,1.0,-2.821538209915161,1.277829885482788,1.543708324432373,0.6384705305099487,0.9674103856086732,0.9674103856086732,0.0,124.8182373046875,133.0,56276.09765625,0.0,1877.0360107421875,1.0,279.70184326171875,283.34136962890625,296.76971435546875,300.3146667480469,293.1499938964844,293.1499938964844,279.75,33644.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781080842018127,1.0,0.0,0.0,3.687479972839356,3.6875040531158447,9.073036153495196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.2822265625,0.0,1557.4610595703125,1895.4371337890625,0.0,3198.847900390625,0.9139222502708436,1.0,0.0,3.0,1.0,0.0
