time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918160,297.5475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9990000128746032,0.6303740739822388,0.4962369799613952,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9037328362464904,0.4082853198051452,0.3868606984615326,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8501496911048889,0.3392066061496734,0.2383013218641281,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8238330483436584,0.3066671192646026,0.2919267416000366,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7274238467216492,0.2085005491971969,0.9470690488815308,285.0405578613281,284.95001220703125,300.2701416015625,293.8028564453125,298.7093200683594,297.4140625,285.03924560546875,1.0,0.5312805771827698,0.7926994562149048,0.7926994562149048,1.0,1.0,-2.8339130878448486,1.2835174798965454,1.5503957271575928,0.64133220911026,0.9990962147712708,0.9990962147712708,0.0,125.35482025146484,136.0,56664.64453125,0.0,1899.177490234375,1.0,279.74298095703125,283.3314514160156,296.7855224609375,300.39111328125,293.1499938964844,293.1499938964844,279.45001220703125,32407.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766813278198242,1.0,0.0,0.0,3.776343107223511,3.776367664337158,9.515600254417222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.650390625,0.0,1650.5157470703125,1895.4371337890625,0.0,3185.4716796875,0.9311840534210204,1.0,0.0,3.0,1.0,0.0
17918220,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9990000128746032,0.6339688897132874,0.5023952126502991,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8992960453033447,0.4057264924049377,0.3860993981361389,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8482791781425476,0.3407158553600311,0.2396114915609359,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8226333260536194,0.3087336421012878,0.2941701114177704,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.726205587387085,0.2097040116786956,0.9536322951316832,284.901611328125,284.95001220703125,300.3280944824219,293.8116760253906,298.7292175292969,297.40252685546875,284.90435791015625,1.0,0.5353171229362488,0.7899220585823059,0.7899220585823059,1.0,1.0,-2.85256576538086,1.2919156551361084,1.5606499910354614,0.6455715894699097,0.8952882885932922,0.8952882885932922,0.0,127.87315368652344,139.0,57831.6640625,0.0,1941.1868896484373,1.0,279.4562683105469,283.1717224121094,296.8460998535156,300.5970764160156,293.1499938964844,293.1499938964844,279.75,37837.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875638842582703,1.0,0.0,0.0,3.7176437377929688,3.7176687717437744,9.222079029314044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.64013671875,0.0,1623.735595703125,1895.4371337890625,0.0,3287.41796875,0.9216851592063904,1.0,0.0,3.0,1.0,0.0
17918280,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9990000128746032,0.6339688897132874,0.5023952126502991,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8992960453033447,0.4057264924049377,0.3860993981361389,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8482791781425476,0.3407158553600311,0.2396114915609359,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8226333260536194,0.3087336421012878,0.2941701114177704,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.726205587387085,0.2097040116786956,0.9536322951316832,284.901611328125,284.95001220703125,300.3280944824219,293.8116760253906,298.7292175292969,297.40252685546875,284.90435791015625,1.0,0.5353171229362488,0.7899220585823059,0.7899220585823059,1.0,1.0,-2.85256576538086,1.2919156551361084,1.5606499910354614,0.6455715894699097,0.8952882885932922,0.8952882885932922,0.0,127.87315368652344,139.0,57831.6640625,0.0,1941.1868896484373,1.0,279.4562683105469,283.1717224121094,296.8460998535156,300.5970764160156,293.1499938964844,293.1499938964844,279.75,37837.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875638842582703,1.0,0.0,0.0,3.7176437377929688,3.7176687717437744,9.222079029314044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.64013671875,0.0,1623.735595703125,1895.4371337890625,0.0,3287.41796875,0.9216851592063904,1.0,0.0,3.0,1.0,0.0
17918340,297.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.9990000128746032,0.6382123231887817,0.506424605846405,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.9010957479476928,0.4131510853767395,0.391466736793518,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8476462364196777,0.3428946733474731,0.2409715205430984,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8225470185279846,0.3112924098968506,0.296429693698883,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.725881814956665,0.2111986428499221,0.9598956108093262,285.0501708984375,284.95001220703125,300.3866882324219,293.8210144042969,298.7540283203125,297.3990783691406,285.05029296875,1.0,0.5396928787231445,0.7871447205543518,0.7871447205543518,1.0,1.0,-2.875728845596313,1.3025031089782717,1.5732258558273315,0.6507691144943237,1.0,1.0,0.0,129.93690490722656,142.0,57507.05078125,0.0,1988.849609375,1.0,279.7433776855469,283.3229675292969,296.8074951171875,300.4686279296875,293.1499938964844,293.1499938964844,279.45001220703125,33218.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810442686080933,1.0,0.0,0.0,3.839607000350952,3.839632511138916,9.837094694375992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.876953125,0.0,1732.627685546875,1895.4371337890625,0.0,3226.366455078125,0.9457855820655824,1.0,0.0,3.0,1.0,0.0
17918400,297.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.9990000128746032,0.6382123231887817,0.506424605846405,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.9010957479476928,0.4131510853767395,0.391466736793518,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8476462364196777,0.3428946733474731,0.2409715205430984,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8225470185279846,0.3112924098968506,0.296429693698883,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.725881814956665,0.2111986428499221,0.9598956108093262,285.0501708984375,284.95001220703125,300.3866882324219,293.8210144042969,298.7540283203125,297.3990783691406,285.05029296875,1.0,0.5396928787231445,0.7871447205543518,0.7871447205543518,1.0,1.0,-2.875728845596313,1.3025031089782717,1.5732258558273315,0.6507691144943237,1.0,1.0,0.0,129.93690490722656,142.0,57507.05078125,0.0,1988.849609375,1.0,279.7433776855469,283.3229675292969,296.8074951171875,300.4686279296875,293.1499938964844,293.1499938964844,279.45001220703125,33218.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810442686080933,1.0,0.0,0.0,3.839607000350952,3.839632511138916,9.837094694375992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.876953125,0.0,1732.627685546875,1895.4371337890625,0.0,3226.366455078125,0.9457855820655824,1.0,0.0,3.0,1.0,0.0
17918460,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9990000128746032,0.6407676339149475,0.5140860676765442,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8959089517593384,0.410445362329483,0.3907694518566131,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8449918627738953,0.3443028926849365,0.242226555943489,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.820549488067627,0.3132398426532745,0.2985815405845642,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7238990664482117,0.2122474759817123,0.965857207775116,284.9039611816406,284.95001220703125,300.44580078125,293.830810546875,298.7721252441406,297.3834228515625,284.90576171875,1.0,0.5441559553146362,0.7840980887413025,0.7840980887413025,1.0,1.0,-2.895369052886963,1.3112715482711792,1.584097385406494,0.6551651954650879,0.9187393188476562,0.9187393188476562,0.0,132.99807739257812,145.0,58823.57421875,0.0,2036.27099609375,1.0,279.456787109375,283.1519470214844,296.8655090332031,300.6777038574219,293.1499938964844,293.1499938964844,279.1499938964844,37346.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918724656105042,1.0,0.0,0.0,3.803184986114502,3.803210735321045,9.651353138906416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.58984375,0.0,1720.8631591796875,1895.4371337890625,0.0,3327.71435546875,0.9403786659240724,1.0,0.0,3.0,1.0,0.0
17918520,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9990000128746032,0.6407676339149475,0.5140860676765442,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8959089517593384,0.410445362329483,0.3907694518566131,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8449918627738953,0.3443028926849365,0.242226555943489,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.820549488067627,0.3132398426532745,0.2985815405845642,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7238990664482117,0.2122474759817123,0.965857207775116,284.9039611816406,284.95001220703125,300.44580078125,293.830810546875,298.7721252441406,297.3834228515625,284.90576171875,1.0,0.5441559553146362,0.7840980887413025,0.7840980887413025,1.0,1.0,-2.895369052886963,1.3112715482711792,1.584097385406494,0.6551651954650879,0.9187393188476562,0.9187393188476562,0.0,132.99807739257812,145.0,58823.57421875,0.0,2036.27099609375,1.0,279.456787109375,283.1519470214844,296.8655090332031,300.6777038574219,293.1499938964844,293.1499938964844,279.1499938964844,37346.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918724656105042,1.0,0.0,0.0,3.803184986114502,3.803210735321045,9.651353138906416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.58984375,0.0,1720.8631591796875,1895.4371337890625,0.0,3327.71435546875,0.9403786659240724,1.0,0.0,3.0,1.0,0.0
17918580,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9990000128746032,0.6418938040733337,0.5223867297172546,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8909667134284973,0.4116247296333313,0.3907332122325897,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8415950536727905,0.3453886210918426,0.2430318742990493,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8178350925445557,0.3148887157440185,0.3002204596996307,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7211863994598389,0.2129934132099151,0.9697205424308776,284.8883972167969,284.95001220703125,300.5052795410156,293.8409118652344,298.78680419921875,297.361328125,284.8913879394531,1.0,0.5484395623207092,0.7810514569282532,0.7810514569282532,1.0,1.0,-2.9128804206848145,1.3190151453018188,1.5938653945922852,0.658856213092804,0.8457786440849304,0.8457786440849304,0.0,136.20811462402344,133.0,59256.49609375,0.0,2081.446533203125,1.0,279.1575927734375,283.1131896972656,296.8603820800781,300.7138061523437,293.1499938964844,293.1499938964844,279.45001220703125,40663.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985281586647034,1.0,0.0,0.0,3.578085660934448,3.5781099796295166,8.542692739865743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.78125,0.0,1488.826904296875,1895.4371337890625,0.0,3389.86083984375,0.8937071561813354,1.0,0.0,3.0,1.0,0.0
17918640,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9990000128746032,0.6418938040733337,0.5223867297172546,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8909667134284973,0.4116247296333313,0.3907332122325897,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8415950536727905,0.3453886210918426,0.2430318742990493,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8178350925445557,0.3148887157440185,0.3002204596996307,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7211863994598389,0.2129934132099151,0.9697205424308776,284.8883972167969,284.95001220703125,300.5052795410156,293.8409118652344,298.78680419921875,297.361328125,284.8913879394531,1.0,0.5484395623207092,0.7810514569282532,0.7810514569282532,1.0,1.0,-2.9128804206848145,1.3190151453018188,1.5938653945922852,0.658856213092804,0.8457786440849304,0.8457786440849304,0.0,136.20811462402344,133.0,59256.49609375,0.0,2081.446533203125,1.0,279.1575927734375,283.1131896972656,296.8603820800781,300.7138061523437,293.1499938964844,293.1499938964844,279.45001220703125,40663.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985281586647034,1.0,0.0,0.0,3.578085660934448,3.5781099796295166,8.542692739865743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.78125,0.0,1488.826904296875,1895.4371337890625,0.0,3389.86083984375,0.8937071561813354,1.0,0.0,3.0,1.0,0.0
17918700,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9990000128746032,0.6436261534690857,0.5203599333763123,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.894228994846344,0.4158809185028076,0.3933832049369812,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8432077765464783,0.3463853299617767,0.2435573190450668,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8196237087249756,0.3160557150840759,0.3011389672756195,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7225407361984253,0.2135921269655227,0.9717661738395692,285.0196228027344,284.95001220703125,300.5350952148437,293.84600830078125,298.79888916015625,297.3589782714844,285.0225830078125,1.0,0.5485027432441711,0.7795281410217285,0.7795281410217285,1.0,1.0,-2.9178354740142822,1.3210240602493286,1.596811294555664,0.6598367094993591,0.9344415068626404,0.9344415068626404,0.0,135.77456665039062,133.0,58617.86328125,0.0,2087.634521484375,1.0,279.3999938964844,283.25323486328125,296.8085632324219,300.50604248046875,293.1499938964844,293.1499938964844,279.45001220703125,34605.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916217684745789,1.0,0.0,0.0,3.6297357082366943,3.6297593116760254,8.791101322458417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.6298828125,0.0,1500.3643798828125,1895.4371337890625,0.0,3325.37060546875,0.9017956852912904,1.0,0.0,3.0,1.0,0.0
17918760,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9990000128746032,0.6465521454811096,0.5145044922828674,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9005568623542786,0.4186548888683319,0.3970208168029785,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8470401167869568,0.3475024104118347,0.2442697286605835,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8234701752662659,0.3173216879367828,0.302245169878006,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7257004380226135,0.2142847031354904,0.9744228720664978,285.0114440917969,284.95001220703125,300.5649108886719,293.8511657714844,298.8147277832031,297.3638000488281,285.0098876953125,1.0,0.5476942658424377,0.7780076265335083,0.7780076265335083,1.0,1.0,-2.920555591583252,1.321963667869568,1.5985920429229736,0.6601922512054443,0.9518054723739624,0.9518054723739624,0.0,134.08306884765625,136.0,58814.83984375,0.0,2083.800048828125,1.0,279.4425354003906,283.2410888671875,296.82476806640625,300.5719299316406,293.1499938964844,293.1499938964844,279.1499938964844,33376.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892795443534851,1.0,0.0,0.0,3.7025439739227295,3.70256781578064,9.147316859525744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.1318359375,0.0,1572.5068359375,1895.4371337890625,0.0,3303.469482421875,0.9151208996772766,1.0,0.0,3.0,1.0,0.0
17918820,297.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9990000128746032,0.6515485048294067,0.5133301019668579,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.900789737701416,0.4170610606670379,0.39641273021698,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8488712906837463,0.3488447070121765,0.2453594356775283,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8256593346595764,0.3191602826118469,0.3041401207447052,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7272881269454956,0.2152150124311447,0.9790989756584167,284.9090881347656,284.95001220703125,300.62457275390625,293.8614501953125,298.8418273925781,297.364990234375,284.9114685058594,1.0,0.5488018989562988,0.7749665379524231,0.7749665379524231,1.0,1.0,-2.9276139736175537,1.3246475458145142,1.602966547012329,0.6610962748527527,0.8629123568534851,0.8629123568534851,0.0,133.98532104492188,139.0,59539.8359375,0.0,2095.253662109375,1.0,279.1573181152344,283.1214599609375,296.8814697265625,300.74346923828125,293.1499938964844,293.1499938964844,279.45001220703125,38654.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971704244613647,1.0,0.0,0.0,3.588137626647949,3.5881617069244385,8.590758397986065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.255859375,0.0,1484.95361328125,1895.4371337890625,0.0,3377.1943359375,0.8939502239227295,1.0,0.0,3.0,1.0,0.0
17918880,297.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9990000128746032,0.6515485048294067,0.5133301019668579,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.900789737701416,0.4170610606670379,0.39641273021698,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8488712906837463,0.3488447070121765,0.2453594356775283,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8256593346595764,0.3191602826118469,0.3041401207447052,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7272881269454956,0.2152150124311447,0.9790989756584167,284.9090881347656,284.95001220703125,300.62457275390625,293.8614501953125,298.8418273925781,297.364990234375,284.9114685058594,1.0,0.5488018989562988,0.7749665379524231,0.7749665379524231,1.0,1.0,-2.9276139736175537,1.3246475458145142,1.602966547012329,0.6610962748527527,0.8629123568534851,0.8629123568534851,0.0,133.98532104492188,139.0,59539.8359375,0.0,2095.253662109375,1.0,279.1573181152344,283.1214599609375,296.8814697265625,300.74346923828125,293.1499938964844,293.1499938964844,279.45001220703125,38654.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971704244613647,1.0,0.0,0.0,3.588137626647949,3.5881617069244385,8.590758397986065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.255859375,0.0,1484.95361328125,1895.4371337890625,0.0,3377.1943359375,0.8939502239227295,1.0,0.0,3.0,1.0,0.0
17918940,297.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9990000128746032,0.6572949290275574,0.5122244358062744,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9060477018356324,0.424370527267456,0.4022313952445984,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8508365750312805,0.3508622944355011,0.246595561504364,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.827931821346283,0.3215218484401703,0.3061823546886444,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7289516925811768,0.2165154069662094,0.9842551946640016,285.0269775390625,284.95001220703125,300.68408203125,293.87164306640625,298.8732604980469,297.37371826171875,285.025390625,1.0,0.5511156320571899,0.7719255089759827,0.7719255089759827,1.0,1.0,-2.943406581878662,1.331509351730347,1.6118972301483154,0.664182186126709,0.9761158227920532,0.9761158227920532,0.0,134.24392700195312,142.0,59289.6328125,0.0,2123.442138671875,1.0,279.44287109375,283.2422790527344,296.8522033691406,300.6243591308594,293.1499938964844,293.1499938964844,279.1499938964844,32628.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895956873893738,1.0,0.0,0.0,3.732015371322632,3.7320396900177,9.293518132835744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.412109375,0.0,1600.546630859375,1895.4371337890625,0.0,3306.426025390625,0.9211751222610474,1.0,0.0,3.0,1.0,0.0
17919000,297.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9990000128746032,0.6572949290275574,0.5122244358062744,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9060477018356324,0.424370527267456,0.4022313952445984,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8508365750312805,0.3508622944355011,0.246595561504364,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.827931821346283,0.3215218484401703,0.3061823546886444,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7289516925811768,0.2165154069662094,0.9842551946640016,285.0269775390625,284.95001220703125,300.68408203125,293.87164306640625,298.8732604980469,297.37371826171875,285.025390625,1.0,0.5511156320571899,0.7719255089759827,0.7719255089759827,1.0,1.0,-2.943406581878662,1.331509351730347,1.6118972301483154,0.664182186126709,0.9761158227920532,0.9761158227920532,0.0,134.24392700195312,142.0,59289.6328125,0.0,2123.442138671875,1.0,279.44287109375,283.2422790527344,296.8522033691406,300.6243591308594,293.1499938964844,293.1499938964844,279.1499938964844,32628.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895956873893738,1.0,0.0,0.0,3.732015371322632,3.7320396900177,9.293518132835744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.412109375,0.0,1600.546630859375,1895.4371337890625,0.0,3306.426025390625,0.9211751222610474,1.0,0.0,3.0,1.0,0.0
17919060,297.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.6609293222427368,0.5166889429092407,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9026208519935608,0.4220449328422546,0.4013716876506805,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8496230840682983,0.3520418405532837,0.2476457357406616,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8272587656974792,0.3232205510139465,0.3080433309078216,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7280831933021545,0.2173497080802917,0.9890017509460448,284.9056091308594,284.95001220703125,300.7433166503906,293.8816223144531,298.8954772949219,297.3661193847656,284.9080810546875,1.0,0.5540577173233032,0.7690121531486511,0.7690121531486511,1.0,1.0,-2.956950426101685,1.3372595310211182,1.619691014289856,0.6668742895126343,0.8793870806694031,0.8793870806694031,0.0,136.12753295898438,145.0,60279.45703125,0.0,2156.2001953125,1.0,279.1569519042969,283.10107421875,296.9097900390625,300.8173217773437,293.1499938964844,293.1499938964844,279.45001220703125,38094.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991526961326599,1.0,0.0,0.0,3.650856971740722,3.65088152885437,8.89370994627825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.3369140625,0.0,1549.799072265625,1895.4371337890625,0.0,3395.684814453125,0.9072530269622804,1.0,0.0,3.0,1.0,0.0
17919120,297.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.6609293222427368,0.5166889429092407,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9026208519935608,0.4220449328422546,0.4013716876506805,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8496230840682983,0.3520418405532837,0.2476457357406616,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8272587656974792,0.3232205510139465,0.3080433309078216,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7280831933021545,0.2173497080802917,0.9890017509460448,284.9056091308594,284.95001220703125,300.7433166503906,293.8816223144531,298.8954772949219,297.3661193847656,284.9080810546875,1.0,0.5540577173233032,0.7690121531486511,0.7690121531486511,1.0,1.0,-2.956950426101685,1.3372595310211182,1.619691014289856,0.6668742895126343,0.8793870806694031,0.8793870806694031,0.0,136.12753295898438,145.0,60279.45703125,0.0,2156.2001953125,1.0,279.1569519042969,283.10107421875,296.9097900390625,300.8173217773437,293.1499938964844,293.1499938964844,279.45001220703125,38094.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991526961326599,1.0,0.0,0.0,3.650856971740722,3.65088152885437,8.89370994627825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.3369140625,0.0,1549.799072265625,1895.4371337890625,0.0,3395.684814453125,0.9072530269622804,1.0,0.0,3.0,1.0,0.0
17919180,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9990000128746032,0.665158212184906,0.5193408131599426,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9054018259048462,0.4294313788414001,0.4070036113262176,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8494924902915955,0.3539184331893921,0.2487979084253311,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8275585770606995,0.32544806599617,0.3099858462810516,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.7280024290084839,0.2185087352991104,0.9937204122543336,285.0322570800781,284.95001220703125,300.80206298828125,293.8912658691406,298.92193603515625,297.3662109375,285.0308532714844,1.0,0.5575953722000122,0.7660988569259644,0.7660988569259644,1.0,1.0,-2.976290225982666,1.3457987308502195,1.6304914951324463,0.6708592772483826,0.9992047548294068,0.9992047548294068,0.0,137.68179321289062,148.0,60029.7734375,0.0,2197.698974609375,1.0,279.4433288574219,283.2304382324219,296.87652587890625,300.6956481933594,293.1499938964844,293.1499938964844,279.1499938964844,32600.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925269842147827,1.0,0.0,0.0,3.790761947631836,3.790786743164064,9.58840359999158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.5966796875,0.0,1669.070556640625,1895.4371337890625,0.0,3333.831298828125,0.934456706047058,1.0,0.0,3.0,1.0,0.0
17919240,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9990000128746032,0.665158212184906,0.5193408131599426,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9054018259048462,0.4294313788414001,0.4070036113262176,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8494924902915955,0.3539184331893921,0.2487979084253311,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8275585770606995,0.32544806599617,0.3099858462810516,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.7280024290084839,0.2185087352991104,0.9937204122543336,285.0322570800781,284.95001220703125,300.80206298828125,293.8912658691406,298.92193603515625,297.3662109375,285.0308532714844,1.0,0.5575953722000122,0.7660988569259644,0.7660988569259644,1.0,1.0,-2.976290225982666,1.3457987308502195,1.6304914951324463,0.6708592772483826,0.9992047548294068,0.9992047548294068,0.0,137.68179321289062,148.0,60029.7734375,0.0,2197.698974609375,1.0,279.4433288574219,283.2304382324219,296.87652587890625,300.6956481933594,293.1499938964844,293.1499938964844,279.1499938964844,32600.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925269842147827,1.0,0.0,0.0,3.790761947631836,3.790786743164064,9.58840359999158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.5966796875,0.0,1669.070556640625,1895.4371337890625,0.0,3333.831298828125,0.934456706047058,1.0,0.0,3.0,1.0,0.0
17919300,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9990000128746032,0.6666607856750488,0.5219252109527588,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9045220017433168,0.4277922511100769,0.4079041182994842,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8488261699676514,0.3545615375041961,0.2494264096021652,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8271364569664001,0.326329618692398,0.3110170364379883,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7274784445762634,0.218932420015335,0.996337115764618,284.8902282714844,284.95001220703125,300.8312072753906,293.8959350585937,298.9322509765625,297.3613586425781,284.884765625,1.0,0.5595173835754395,0.7646421790122986,0.7646421790122986,1.0,1.0,-2.9856271743774414,1.3498708009719849,1.6357563734054563,0.6728846430778503,0.9099037647247314,0.9099037647247314,0.0,138.84617614746094,148.0,61224.4921875,0.0,2220.0078125,1.0,279.1943054199219,283.0643615722656,296.9371643066406,300.9396667480469,293.1499938964844,293.1499938964844,279.1499938964844,35891.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996859192848206,1.0,0.0,0.0,3.791060924530029,3.791086435317993,9.589916771801654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.0205078125,0.0,1694.99755859375,1895.4371337890625,0.0,3400.65625,0.9350623488426208,1.0,0.0,3.0,1.0,0.0
17919360,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9990000128746032,0.6674418449401855,0.5263526439666748,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9004711508750916,0.4267458319664001,0.4060510396957397,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8469293117523193,0.3549721240997314,0.2497926354408264,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8255864977836609,0.3270172476768493,0.3117672801017761,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7259534597396851,0.2191919386386871,0.9979862570762634,284.8998718261719,284.95001220703125,300.86016845703125,293.90045166015625,298.9397888183594,297.3517150878906,284.9023742675781,1.0,0.5613370537757874,0.7630453705787659,0.7630453705787659,1.0,1.0,-2.99204683303833,1.3525147438049316,1.6395319700241089,0.6740537881851196,0.8956719040870667,0.8956719040870667,0.0,140.47149658203125,151.0,61129.84375,0.0,2239.633056640625,1.0,279.1566467285156,283.07720947265625,296.931396484375,300.8929748535156,293.1499938964844,293.1499938964844,279.45001220703125,37908.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025595188140868,1.0,0.0,0.0,3.72430419921875,3.724329233169556,9.255152235709828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.6240234375,0.0,1631.98486328125,1895.4371337890625,0.0,3427.43115234375,0.9233357906341552,1.0,0.0,3.0,1.0,0.0
17919420,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.9990000128746032,0.6705409288406372,0.5307242274284363,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.9021679162979126,0.4343194663524627,0.4116726517677307,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.8458688259124756,0.356756180524826,0.2508813142776489,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.8249824643135071,0.3291412591934204,0.3136173486709595,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.7250281572341919,0.2202130854129791,1.0021376609802246,285.0393981933594,284.95001220703125,300.9175109863281,293.90899658203125,298.9628601074219,297.3470153808594,285.0392761230469,1.0,0.5653683543205261,0.7598518133163452,0.7598518133163452,1.0,1.0,-3.0125720500946045,1.3614790439605713,1.6510931253433228,0.6782060265541077,1.0,1.0,0.0,142.63720703125,154.0,60753.60546875,0.0,2287.337158203125,1.0,279.44317626953125,283.2215576171875,296.8955993652344,300.7626342773437,293.1499938964844,293.1499938964844,279.1499938964844,33307.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896175742149353,1.0,0.0,0.0,3.843072414398194,3.843097925186157,9.854859399638372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.3232421875,0.0,1737.559326171875,1895.4371337890625,0.0,3367.9111328125,0.9466165900230408,1.0,0.0,3.0,1.0,0.0
17919480,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.9990000128746032,0.6705409288406372,0.5307242274284363,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.9021679162979126,0.4343194663524627,0.4116726517677307,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.8458688259124756,0.356756180524826,0.2508813142776489,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.8249824643135071,0.3291412591934204,0.3136173486709595,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.7250281572341919,0.2202130854129791,1.0021376609802246,285.0393981933594,284.95001220703125,300.9175109863281,293.90899658203125,298.9628601074219,297.3470153808594,285.0392761230469,1.0,0.5653683543205261,0.7598518133163452,0.7598518133163452,1.0,1.0,-3.0125720500946045,1.3614790439605713,1.6510931253433228,0.6782060265541077,1.0,1.0,0.0,142.63720703125,154.0,60753.60546875,0.0,2287.337158203125,1.0,279.44317626953125,283.2215576171875,296.8955993652344,300.7626342773437,293.1499938964844,293.1499938964844,279.1499938964844,33307.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896175742149353,1.0,0.0,0.0,3.843072414398194,3.843097925186157,9.854859399638372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.3232421875,0.0,1737.559326171875,1895.4371337890625,0.0,3367.9111328125,0.9466165900230408,1.0,0.0,3.0,1.0,0.0
17919540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9990000128746032,0.6716598868370056,0.5345383286476135,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.900573194026947,0.4323748052120209,0.4125018417835235,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8446776866912842,0.3574402928352356,0.2515691518783569,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8240729570388794,0.3300943374633789,0.314752995967865,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7240224480628967,0.220622107386589,1.0048335790634155,284.8910217285156,284.95001220703125,300.9501647949219,293.91363525390625,298.9729309082031,297.3390808105469,284.8883056640625,1.0,0.5677770376205444,0.7580091953277588,0.7580091953277588,1.0,1.0,-3.0235962867736816,1.3662108182907104,1.6573855876922607,0.6805295944213867,0.9229280948638916,0.9229280948638916,0.0,144.2804412841797,154.0,62008.5078125,0.0,2315.667236328125,1.0,279.1824645996094,283.0487976074219,296.9560546875,301.001708984375,293.1499938964844,293.1499938964844,279.1499938964844,36371.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039872884750366,1.0,0.0,0.0,3.838829517364502,3.838855504989624,9.833111107582226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.826171875,0.0,1756.5003662109375,1895.4371337890625,0.0,3440.722412109375,0.9464436173439026,1.0,0.0,3.0,1.0,0.0
17919600,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9990000128746032,0.671908438205719,0.5387086868286133,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8969807624816895,0.4315931797027588,0.4109129905700683,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8429005146026611,0.3577568233013153,0.2518557906150818,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8225671052932739,0.3306383192539215,0.3153515160083771,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7225354313850403,0.2207916975021362,1.0060086250305176,284.8998718261719,284.95001220703125,300.9739074707031,293.9168395996094,298.97821044921875,297.3296203613281,284.9023132324219,1.0,0.56942218542099,0.7566582560539246,0.7566582560539246,1.0,1.0,-3.0291764736175537,1.3684874773025513,1.6606889963150024,0.6815257668495178,0.912605881690979,0.912605881690979,0.0,145.8269805908203,157.0,61957.578125,0.0,2333.7763671875,1.0,279.1560974121094,283.0589599609375,296.9482116699219,300.9620361328125,293.1499938964844,293.1499938964844,278.8500061035156,37703.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061017036437988,1.0,0.0,0.0,3.791751146316528,3.7917768955230713,9.593409231456462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.3125,0.0,1709.9091796875,1895.4371337890625,0.0,3460.3916015625,0.93815416097641,1.0,0.0,3.0,1.0,0.0
17919660,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9990000128746032,0.6719951033592224,0.5469607710838318,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8925188183784485,0.4332553148269653,0.4111942648887634,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8394532203674316,0.3585063219070434,0.2524166703224182,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8196868300437927,0.3318983912467956,0.3166108727455139,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7195336222648621,0.2211242169141769,1.0079712867736816,284.8908996582031,284.95001220703125,301.0291748046875,293.923828125,298.9902038574219,297.3070983886719,284.8932189941406,1.0,0.5732825994491577,0.7533507943153381,0.7533507943153381,1.0,1.0,-3.043978691101074,1.3745925426483154,1.6693861484527588,0.6841806769371033,0.8450596332550049,0.8450596332550049,0.0,149.06471252441406,145.0,62304.4375,0.0,2377.627685546875,1.0,278.85772705078125,283.0242919921875,296.9395751953125,300.98846435546875,293.1499938964844,293.1499938964844,279.1499938964844,40489.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118003249168396,1.0,0.0,0.0,3.572105646133423,3.572129726409912,8.514161322636937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.4931640625,0.0,1481.0950927734375,1895.4371337890625,0.0,3513.303955078125,0.8921722173690796,1.0,0.0,3.0,1.0,0.0
17919720,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9990000128746032,0.6719951033592224,0.5469607710838318,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8925188183784485,0.4332553148269653,0.4111942648887634,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8394532203674316,0.3585063219070434,0.2524166703224182,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8196868300437927,0.3318983912467956,0.3166108727455139,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7195336222648621,0.2211242169141769,1.0079712867736816,284.8908996582031,284.95001220703125,301.0291748046875,293.923828125,298.9902038574219,297.3070983886719,284.8932189941406,1.0,0.5732825994491577,0.7533507943153381,0.7533507943153381,1.0,1.0,-3.043978691101074,1.3745925426483154,1.6693861484527588,0.6841806769371033,0.8450596332550049,0.8450596332550049,0.0,149.06471252441406,145.0,62304.4375,0.0,2377.627685546875,1.0,278.85772705078125,283.0242919921875,296.9395751953125,300.98846435546875,293.1499938964844,293.1499938964844,279.1499938964844,40489.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118003249168396,1.0,0.0,0.0,3.572105646133423,3.572129726409912,8.514161322636937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.4931640625,0.0,1481.0950927734375,1895.4371337890625,0.0,3513.303955078125,0.8921722173690796,1.0,0.0,3.0,1.0,0.0
17919780,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9990000128746032,0.6756097078323364,0.5391700267791748,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9018687605857848,0.4403848946094513,0.4178203344345093,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8443381786346436,0.3602833747863769,0.2534284293651581,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8247261643409729,0.3339597284793854,0.3182899057865143,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7234347462654114,0.2220164090394973,1.0108966827392578,285.00506591796875,284.95001220703125,301.08319091796875,293.9298400878906,299.01483154296875,297.309326171875,285.004150390625,1.0,0.5722028017044067,0.7500432729721069,0.7500432729721069,1.0,1.0,-3.0493500232696533,1.3761065006256104,1.673243522644043,0.6846259236335754,0.943838119506836,0.943838119506836,0.0,146.7764892578125,148.0,61784.23828125,0.0,2375.610595703125,1.0,279.141845703125,283.1473999023437,296.90509033203125,300.8427124023437,293.1499938964844,293.1499938964844,278.8500061035156,33654.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029640555381776,1.0,0.0,0.0,3.687716245651245,3.6877403259277344,9.074199169845089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.029296875,0.0,1557.808349609375,1895.4371337890625,0.0,3431.1982421875,0.9121756553649902,1.0,0.0,3.0,1.0,0.0
17919840,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9990000128746032,0.6756097078323364,0.5391700267791748,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9018687605857848,0.4403848946094513,0.4178203344345093,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8443381786346436,0.3602833747863769,0.2534284293651581,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8247261643409729,0.3339597284793854,0.3182899057865143,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7234347462654114,0.2220164090394973,1.0108966827392578,285.00506591796875,284.95001220703125,301.08319091796875,293.9298400878906,299.01483154296875,297.309326171875,285.004150390625,1.0,0.5722028017044067,0.7500432729721069,0.7500432729721069,1.0,1.0,-3.0493500232696533,1.3761065006256104,1.673243522644043,0.6846259236335754,0.943838119506836,0.943838119506836,0.0,146.7764892578125,148.0,61784.23828125,0.0,2375.610595703125,1.0,279.141845703125,283.1473999023437,296.90509033203125,300.8427124023437,293.1499938964844,293.1499938964844,278.8500061035156,33654.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029640555381776,1.0,0.0,0.0,3.687716245651245,3.6877403259277344,9.074199169845089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.029296875,0.0,1557.808349609375,1895.4371337890625,0.0,3431.1982421875,0.9121756553649902,1.0,0.0,3.0,1.0,0.0
17919900,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9990000128746032,0.6777690052986145,0.5375509858131409,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9032449126243592,0.4389480054378509,0.4184166193008423,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8457093834877014,0.3608560264110565,0.2539582550525665,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8262035846710205,0.3347475528717041,0.3191668093204498,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7245049476623535,0.2223285734653473,1.0126674175262451,284.8770751953125,284.95001220703125,301.1096496582031,293.9324645996094,299.0271911621094,297.3111267089844,284.87469482421875,1.0,0.5725048780441284,0.7483895421028137,0.7483895421028137,1.0,1.0,-3.0519347190856934,1.3768333196640017,1.6751015186309814,0.6846628785133362,0.856261134147644,0.856261134147644,0.0,146.35691833496094,148.0,62634.984375,0.0,2378.195556640625,1.0,278.8968505859375,283.001708984375,296.9608459472656,301.0645446777344,293.1499938964844,293.1499938964844,278.8500061035156,37879.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086924195289612,1.0,0.0,0.0,3.651063919067383,3.651088237762451,8.894717780094652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.7919921875,0.0,1548.4212646484375,1895.4371337890625,0.0,3484.465087890625,0.904612362384796,1.0,0.0,3.0,1.0,0.0
17919960,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9990000128746032,0.6794434785842896,0.5383358001708984,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.901835560798645,0.4389224052429199,0.4171292185783386,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8456509113311768,0.3612871766090393,0.254273921251297,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8263538479804993,0.3354187309741974,0.3198199868202209,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7244219779968262,0.2225508987903595,1.0137717723846436,284.91082763671875,284.95001220703125,301.1357421875,293.9347839355469,299.03759765625,297.3096008300781,284.91265869140625,1.0,0.5729736089706421,0.7468096017837524,0.7468096017837524,1.0,1.0,-3.0538198947906494,1.3772344589233398,1.67658531665802,0.6845642924308777,0.8591320514678955,0.8591320514678955,0.0,146.67848205566406,151.0,62407.2578125,0.0,2383.35205078125,1.0,278.85772705078125,283.0343933105469,296.9521484375,301.0,293.1499938964844,293.1499938964844,279.1499938964844,38643.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101442098617554,1.0,0.0,0.0,3.570189476013184,3.570213079452514,8.505029427396948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.86328125,0.0,1465.5234375,1895.4371337890625,0.0,3497.94189453125,0.889947235584259,1.0,0.0,3.0,1.0,0.0
