time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920020,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9990000128746032,0.6840315461158752,0.5373889207839966,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9069391489028932,0.4462946951389313,0.4231502413749695,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8472058176994324,0.3629775643348694,0.2552905082702636,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8281762599945068,0.3374214470386505,0.3215299248695373,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7255853414535522,0.2234691083431244,1.0172423124313354,285.01806640625,284.95001220703125,301.1867370605469,293.9384765625,299.064208984375,297.3176574707031,285.0165100097656,1.0,0.5749666690826416,0.7436497807502747,0.7436497807502747,1.0,1.0,-3.06735897064209,1.3826881647109983,1.6846708059310913,0.6867757439613342,0.9627504348754884,0.9627504348754884,0.0,146.90765380859375,154.0,62094.875,0.0,2409.650390625,1.0,279.1427307128906,283.1477966308594,296.9198608398437,300.8729858398437,293.1499938964844,293.1499938964844,278.8500061035156,32849.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028825759887696,1.0,0.0,0.0,3.707698106765747,3.707722187042236,9.172802606371988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.013671875,0.0,1574.3675537109375,1895.4371337890625,0.0,3430.439453125,0.9158111214637756,1.0,0.0,3.0,1.0,0.0
17920080,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9990000128746032,0.6840315461158752,0.5373889207839966,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9069391489028932,0.4462946951389313,0.4231502413749695,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8472058176994324,0.3629775643348694,0.2552905082702636,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8281762599945068,0.3374214470386505,0.3215299248695373,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7255853414535522,0.2234691083431244,1.0172423124313354,285.01806640625,284.95001220703125,301.1867370605469,293.9384765625,299.064208984375,297.3176574707031,285.0165100097656,1.0,0.5749666690826416,0.7436497807502747,0.7436497807502747,1.0,1.0,-3.06735897064209,1.3826881647109983,1.6846708059310913,0.6867757439613342,0.9627504348754884,0.9627504348754884,0.0,146.90765380859375,154.0,62094.875,0.0,2409.650390625,1.0,279.1427307128906,283.1477966308594,296.9198608398437,300.8729858398437,293.1499938964844,293.1499938964844,278.8500061035156,32849.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028825759887696,1.0,0.0,0.0,3.707698106765747,3.707722187042236,9.172802606371988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.013671875,0.0,1574.3675537109375,1895.4371337890625,0.0,3430.439453125,0.9158111214637756,1.0,0.0,3.0,1.0,0.0
17920140,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9990000128746032,0.6864344477653503,0.5420469641685486,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9035055041313172,0.4441343545913696,0.422267735004425,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8457372784614563,0.3638345897197723,0.256108820438385,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8271656036376953,0.3387579619884491,0.3230442404747009,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.72431880235672,0.223930537700653,1.0202921628952026,284.9083251953125,284.95001220703125,301.2359313964844,293.9408264160156,299.08062744140625,297.3089599609375,284.91033935546875,1.0,0.5775578618049622,0.7404899597167969,0.7404899597167969,1.0,1.0,-3.07837462425232,1.3868638277053833,1.691510796546936,0.6884961128234863,0.8713317513465881,0.8713317513465881,0.0,148.8419952392578,157.0,62952.24609375,0.0,2440.3671875,1.0,278.8572082519531,283.0179748535156,296.9659729003906,301.04754638671875,293.1499938964844,293.1499938964844,279.1499938964844,38201.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116973280906676,1.0,0.0,0.0,3.614754438400269,3.614778518676758,8.718683375263936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.6953125,0.0,1510.6243896484375,1895.4371337890625,0.0,3512.34912109375,0.8993892073631287,1.0,0.0,3.0,1.0,0.0
17920200,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9990000128746032,0.6864344477653503,0.5420469641685486,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9035055041313172,0.4441343545913696,0.422267735004425,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8457372784614563,0.3638345897197723,0.256108820438385,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8271656036376953,0.3387579619884491,0.3230442404747009,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.72431880235672,0.223930537700653,1.0202921628952026,284.9083251953125,284.95001220703125,301.2359313964844,293.9408264160156,299.08062744140625,297.3089599609375,284.91033935546875,1.0,0.5775578618049622,0.7404899597167969,0.7404899597167969,1.0,1.0,-3.07837462425232,1.3868638277053833,1.691510796546936,0.6884961128234863,0.8713317513465881,0.8713317513465881,0.0,148.8419952392578,157.0,62952.24609375,0.0,2440.3671875,1.0,278.8572082519531,283.0179748535156,296.9659729003906,301.04754638671875,293.1499938964844,293.1499938964844,279.1499938964844,38201.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116973280906676,1.0,0.0,0.0,3.614754438400269,3.614778518676758,8.718683375263936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.6953125,0.0,1510.6243896484375,1895.4371337890625,0.0,3512.34912109375,0.8993892073631287,1.0,0.0,3.0,1.0,0.0
17920260,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9990000128746032,0.6894755363464355,0.5446638464927673,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.906443178653717,0.451678991317749,0.4282266497611999,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8454363346099854,0.3654055297374725,0.257058173418045,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8272234797477722,0.3406490087509155,0.3246770203113556,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7239335775375366,0.2247380465269088,1.023463487625122,285.0216979980469,284.95001220703125,301.2832336425781,293.9417419433594,299.10076904296875,297.3082580566406,285.02020263671875,1.0,0.5807622075080872,0.7372549772262573,0.7372549772262573,1.0,1.0,-3.0955915451049805,1.3939625024795532,1.7016291618347168,0.6915627717971802,0.9795636534690856,0.9795636534690856,0.0,150.37142944335938,160.0,62657.40234375,0.0,2480.903076171875,1.0,279.14306640625,283.1370544433594,296.9277038574219,300.9170837402344,293.1499938964844,293.1499938964844,278.8500061035156,32774.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053507447242736,1.0,0.0,0.0,3.751695871353149,3.751720428466797,9.391793582835816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.6748046875,0.0,1624.475830078125,1895.4371337890625,0.0,3453.407958984375,0.9257087707519532,1.0,0.0,3.0,1.0,0.0
17920320,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9990000128746032,0.6894755363464355,0.5446638464927673,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.906443178653717,0.451678991317749,0.4282266497611999,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8454363346099854,0.3654055297374725,0.257058173418045,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8272234797477722,0.3406490087509155,0.3246770203113556,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7239335775375366,0.2247380465269088,1.023463487625122,285.0216979980469,284.95001220703125,301.2832336425781,293.9417419433594,299.10076904296875,297.3082580566406,285.02020263671875,1.0,0.5807622075080872,0.7372549772262573,0.7372549772262573,1.0,1.0,-3.0955915451049805,1.3939625024795532,1.7016291618347168,0.6915627717971802,0.9795636534690856,0.9795636534690856,0.0,150.37142944335938,160.0,62657.40234375,0.0,2480.903076171875,1.0,279.14306640625,283.1370544433594,296.9277038574219,300.9170837402344,293.1499938964844,293.1499938964844,278.8500061035156,32774.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053507447242736,1.0,0.0,0.0,3.751695871353149,3.751720428466797,9.391793582835816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.6748046875,0.0,1624.475830078125,1895.4371337890625,0.0,3453.407958984375,0.9257087707519532,1.0,0.0,3.0,1.0,0.0
17920380,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.6904969215393066,0.5517379641532898,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9016526341438292,0.4492152035236358,0.4272615313529968,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8427801728248596,0.3661539852619171,0.2578310370445251,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8250557780265808,0.3418755233287811,0.3261280953884125,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7216178774833679,0.2250793725252151,1.0261614322662354,284.9036865234375,284.95001220703125,301.3284606933594,293.9410705566406,299.1115417480469,297.2927551269531,284.90582275390625,1.0,0.5841394662857056,0.734019935131073,0.734019935131073,1.0,1.0,-3.1088614463806152,1.3990976810455322,1.7097638845443726,0.693786084651947,0.8824530839920044,0.8824530839920044,0.0,153.21302795410156,163.0,63599.16015625,0.0,2521.232177734375,1.0,278.8568420410156,282.9985046386719,296.9690856933594,301.0924377441406,293.1499938964844,293.1499938964844,279.1499938964844,38109.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914702832698822,1.0,0.0,0.0,3.6684048175811768,3.668429374694824,8.979410495157936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.466796875,0.0,1569.6077880859375,1895.4371337890625,0.0,3540.195068359375,0.9111638069152832,1.0,0.0,3.0,1.0,0.0
17920440,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.6904969215393066,0.5517379641532898,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9016526341438292,0.4492152035236358,0.4272615313529968,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8427801728248596,0.3661539852619171,0.2578310370445251,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8250557780265808,0.3418755233287811,0.3261280953884125,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7216178774833679,0.2250793725252151,1.0261614322662354,284.9036865234375,284.95001220703125,301.3284606933594,293.9410705566406,299.1115417480469,297.2927551269531,284.90582275390625,1.0,0.5841394662857056,0.734019935131073,0.734019935131073,1.0,1.0,-3.1088614463806152,1.3990976810455322,1.7097638845443726,0.693786084651947,0.8824530839920044,0.8824530839920044,0.0,153.21302795410156,163.0,63599.16015625,0.0,2521.232177734375,1.0,278.8568420410156,282.9985046386719,296.9690856933594,301.0924377441406,293.1499938964844,293.1499938964844,279.1499938964844,38109.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914702832698822,1.0,0.0,0.0,3.6684048175811768,3.668429374694824,8.979410495157936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.466796875,0.0,1569.6077880859375,1895.4371337890625,0.0,3540.195068359375,0.9111638069152832,1.0,0.0,3.0,1.0,0.0
17920500,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.6912412643432617,0.5544639229774475,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9014487862586976,0.4536798298358917,0.4290901124477386,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8418111205101013,0.3668161332607269,0.2581648528575897,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8243076205253601,0.3427092134952545,0.3267846703529358,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7207183837890625,0.2253753244876861,1.0271419286727903,285.0301208496094,284.95001220703125,301.3502197265625,293.9400939941406,299.1181335449219,297.2877502441406,285.03326416015625,1.0,0.585889995098114,0.7324023842811584,0.7324023842811584,1.0,1.0,-3.116697072982788,1.402247190475464,1.7144498825073242,0.6950502991676331,0.9720487594604492,0.9720487594604492,0.0,154.41944885253906,163.0,62922.73046875,0.0,2542.698486328125,1.0,279.1026916503906,283.1365966796875,296.9172668457031,300.8861083984375,293.1499938964844,293.1499938964844,279.1499938964844,33793.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909642457962036,1.0,0.0,0.0,3.721618175506592,3.72164249420166,9.241807674698066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.2294921875,0.0,1597.479736328125,1895.4371337890625,0.0,3493.28515625,0.921483039855957,1.0,0.0,3.0,1.0,0.0
17920560,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9990000128746032,0.6923760175704956,0.5558972358703613,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9037356376647948,0.4571724534034729,0.4333750307559967,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8417049050331116,0.3676478564739227,0.2587289214134216,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8243523836135864,0.3436814546585083,0.3276866972446441,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.7205224633216858,0.2257806211709976,1.0289077758789062,285.0245361328125,284.95001220703125,301.3714294433594,293.9386901855469,299.126220703125,297.28594970703125,285.0232238769531,1.0,0.5878376364707947,0.7306844592094421,0.7306844592094421,1.0,1.0,-3.1274569034576416,1.4067224264144895,1.720734477043152,0.6970914006233215,0.9952076077461244,0.9952076077461244,0.0,155.32965087890625,166.0,63250.05078125,0.0,2568.342529296875,1.0,279.14324951171875,283.1255798339844,296.9259948730469,300.95391845703125,293.1499938964844,293.1499938964844,278.8500061035156,32875.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086413383483888,1.0,0.0,0.0,3.798119783401489,3.798144817352295,9.625662187318085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.9794921875,0.0,1679.963134765625,1895.4371337890625,0.0,3483.990478515625,0.9363650679588318,1.0,0.0,3.0,1.0,0.0
17920620,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9990000128746032,0.6923568248748779,0.5639634728431702,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.898627519607544,0.4544574022293091,0.4324787259101867,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8386467099189758,0.368320107460022,0.2594688236713409,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8217476010322571,0.3448228538036346,0.3290824294090271,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7177585363388062,0.2260255068540573,1.0312645435333252,284.8992614746094,284.95001220703125,301.4119873046875,293.9344787597656,299.1331787109375,297.2677917480469,284.9015808105469,1.0,0.5915194153785706,0.7272485494613647,0.7272485494613647,1.0,1.0,-3.141487598419189,1.4120426177978516,1.7294448614120483,0.6993740797042847,0.8931993246078491,0.8931993246078491,0.0,158.58920288085938,154.0,64241.35546875,0.0,2613.12451171875,1.0,278.8562316894531,282.9795227050781,296.9636535644531,301.1286315917969,293.1499938964844,293.1499938964844,279.1499938964844,38127.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181469678878784,1.0,0.0,0.0,3.721597671508789,3.7216227054595934,9.241705356544117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.8896484375,0.0,1630.5201416015625,1895.4371337890625,0.0,3572.047607421875,0.9228540062904358,1.0,0.0,3.0,1.0,0.0
17920680,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9990000128746032,0.6923568248748779,0.5639634728431702,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.898627519607544,0.4544574022293091,0.4324787259101867,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8386467099189758,0.368320107460022,0.2594688236713409,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8217476010322571,0.3448228538036346,0.3290824294090271,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7177585363388062,0.2260255068540573,1.0312645435333252,284.8992614746094,284.95001220703125,301.4119873046875,293.9344787597656,299.1331787109375,297.2677917480469,284.9015808105469,1.0,0.5915194153785706,0.7272485494613647,0.7272485494613647,1.0,1.0,-3.141487598419189,1.4120426177978516,1.7294448614120483,0.6993740797042847,0.8931993246078491,0.8931993246078491,0.0,158.58920288085938,154.0,64241.35546875,0.0,2613.12451171875,1.0,278.8562316894531,282.9795227050781,296.9636535644531,301.1286315917969,293.1499938964844,293.1499938964844,279.1499938964844,38127.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181469678878784,1.0,0.0,0.0,3.721597671508789,3.7216227054595934,9.241705356544117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.8896484375,0.0,1630.5201416015625,1895.4371337890625,0.0,3572.047607421875,0.9228540062904358,1.0,0.0,3.0,1.0,0.0
17920740,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9990000128746032,0.6929489374160767,0.5623828768730164,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.9007490277290344,0.4590798318386078,0.4342359900474548,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8396639227867126,0.3689582049846649,0.259740799665451,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8229170441627502,0.3456344306468963,0.3296594321727752,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7185119390487671,0.2262729853391647,1.031761646270752,285.0274963378906,284.95001220703125,301.4320983886719,293.9315490722656,299.1385498046875,297.2626037597656,285.0295104980469,1.0,0.5911949872970581,0.7254619002342224,0.7254619002342224,1.0,1.0,-3.143328189849853,1.4121925830841064,1.7311354875564575,0.6992039084434509,0.9838724732398988,0.9838724732398988,0.0,158.14169311523438,154.0,63444.29296875,0.0,2614.329345703125,1.0,279.1072692871094,283.1205139160156,296.9087219238281,300.91680908203125,293.1499938964844,293.1499938964844,279.1499938964844,33887.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129743576049804,1.0,0.0,0.0,3.77317214012146,3.7731971740722656,9.499626685283148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.8212890625,0.0,1658.229736328125,1895.4371337890625,0.0,3524.18603515625,0.9329206943511964,1.0,0.0,3.0,1.0,0.0
17920800,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9990000128746032,0.6946734189987183,0.5567978620529175,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9067978858947754,0.4623021185398102,0.4382435977458954,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8427656292915344,0.3696991205215454,0.2601813971996307,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8260405659675598,0.3465073704719543,0.3303846418857574,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7210062742233276,0.2266041785478592,1.0327767133712769,285.01568603515625,284.95001220703125,301.45001220703125,293.9283447265625,299.14697265625,297.26483154296875,285.01373291015625,1.0,0.5901411771774292,0.7238126397132874,0.7238126397132874,1.0,1.0,-3.144059896469116,1.4118655920028689,1.732194185256958,0.6987736821174622,0.99988055229187,0.99988055229187,0.0,156.32125854492188,157.0,63581.2421875,0.0,2605.99755859375,1.0,279.14373779296875,283.1066589355469,296.9146423339844,300.9718017578125,293.1499938964844,293.1499938964844,278.8500061035156,33266.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119356870651244,1.0,0.0,0.0,3.837195873260498,3.837221145629883,9.824742619457538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.048828125,0.0,1730.072265625,1895.4371337890625,0.0,3514.55908203125,0.9453375935554504,1.0,0.0,3.0,1.0,0.0
17920860,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9990000128746032,0.6971709728240967,0.5564154982566833,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9062223434448242,0.4596346616744995,0.4371685683727264,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8435552716255188,0.3702875673770904,0.2607716917991638,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8271390795707703,0.347560167312622,0.3315732479095459,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.721487283706665,0.2267949283123016,1.0342634916305542,284.88916015625,284.95001220703125,301.4852294921875,293.9201965332031,299.1590270996094,297.2612609863281,284.8915405273437,1.0,0.5906369090080261,0.7204141020774841,0.7204141020774841,1.0,1.0,-3.146228551864624,1.411506414413452,1.7347222566604614,0.6978574395179749,0.8894718885421753,0.8894718885421753,0.0,156.2801055908203,160.0,64276.45703125,0.0,2610.039306640625,1.0,278.8561096191406,282.9640808105469,296.944091796875,301.1167297363281,293.1499938964844,293.1499938964844,279.1499938964844,38691.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920344889163971,1.0,0.0,0.0,3.73713493347168,3.737160205841065,9.319032301391416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.5634765625,0.0,1652.91064453125,1895.4371337890625,0.0,3592.341064453125,0.9267683029174804,1.0,0.0,3.0,1.0,0.0
17920920,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9990000128746032,0.6971709728240967,0.5564154982566833,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9062223434448242,0.4596346616744995,0.4371685683727264,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8435552716255188,0.3702875673770904,0.2607716917991638,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8271390795707703,0.347560167312622,0.3315732479095459,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.721487283706665,0.2267949283123016,1.0342634916305542,284.88916015625,284.95001220703125,301.4852294921875,293.9201965332031,299.1590270996094,297.2612609863281,284.8915405273437,1.0,0.5906369090080261,0.7204141020774841,0.7204141020774841,1.0,1.0,-3.146228551864624,1.411506414413452,1.7347222566604614,0.6978574395179749,0.8894718885421753,0.8894718885421753,0.0,156.2801055908203,160.0,64276.45703125,0.0,2610.039306640625,1.0,278.8561096191406,282.9640808105469,296.944091796875,301.1167297363281,293.1499938964844,293.1499938964844,279.1499938964844,38691.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920344889163971,1.0,0.0,0.0,3.73713493347168,3.737160205841065,9.319032301391416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.5634765625,0.0,1652.91064453125,1895.4371337890625,0.0,3592.341064453125,0.9267683029174804,1.0,0.0,3.0,1.0,0.0
17920980,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.7006149888038635,0.5554913878440857,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9116337299346924,0.4681903421878814,0.4435940682888031,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8447976112365723,0.371700644493103,0.2615469098091125,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8286333680152893,0.3492689728736877,0.3329520225524902,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.7223065495491028,0.2274290472269058,1.0362974405288696,285.01873779296875,284.95001220703125,301.51763916015625,293.91015625,299.1745300292969,297.2655944824219,285.017578125,1.0,0.5923483967781067,0.7170155644416809,0.7170155644416809,1.0,1.0,-3.1578640937805176,1.4156041145324707,1.742259860038757,0.699193000793457,1.0,1.0,0.0,156.44674682617188,163.0,63667.96484375,0.0,2633.84521484375,1.0,279.143798828125,283.1025695800781,296.89276123046875,300.9519958496094,293.1499938964844,293.1499938964844,278.8500061035156,33401.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132727980613708,1.0,0.0,0.0,3.845499038696289,3.845524549484253,9.867308108368888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.810546875,0.0,1741.2608642578125,1895.4371337890625,0.0,3526.951171875,0.9473575353622437,1.0,0.0,3.0,1.0,0.0
17921040,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.7006149888038635,0.5554913878440857,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9116337299346924,0.4681903421878814,0.4435940682888031,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8447976112365723,0.371700644493103,0.2615469098091125,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8286333680152893,0.3492689728736877,0.3329520225524902,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.7223065495491028,0.2274290472269058,1.0362974405288696,285.01873779296875,284.95001220703125,301.51763916015625,293.91015625,299.1745300292969,297.2655944824219,285.017578125,1.0,0.5923483967781067,0.7170155644416809,0.7170155644416809,1.0,1.0,-3.1578640937805176,1.4156041145324707,1.742259860038757,0.699193000793457,1.0,1.0,0.0,156.44674682617188,163.0,63667.96484375,0.0,2633.84521484375,1.0,279.143798828125,283.1025695800781,296.89276123046875,300.9519958496094,293.1499938964844,293.1499938964844,278.8500061035156,33401.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132727980613708,1.0,0.0,0.0,3.845499038696289,3.845524549484253,9.867308108368888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.810546875,0.0,1741.2608642578125,1895.4371337890625,0.0,3526.951171875,0.9473575353622437,1.0,0.0,3.0,1.0,0.0
17921100,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.7016710638999939,0.5567746162414551,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.911684513092041,0.4664390981197357,0.4446850717067718,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8446497917175293,0.3721090257167816,0.2620069682598114,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8286395072937012,0.3498874008655548,0.333729088306427,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7220975160598755,0.227605327963829,1.0377299785614014,284.8799743652344,284.95001220703125,301.53289794921875,293.90447998046875,299.17938232421875,297.2636108398437,284.87603759765625,1.0,0.5935335159301758,0.7153162956237793,0.7153162956237793,1.0,1.0,-3.163936853408813,1.41772198677063,1.7462149858474731,0.7000699639320374,0.9098786115646362,0.9098786115646362,0.0,157.12744140625,163.0,64741.09765625,0.0,2649.52392578125,1.0,278.8939208984375,282.94244384765625,296.93975830078125,301.17584228515625,293.1499938964844,293.1499938964844,278.8500061035156,36769.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196887612342834,1.0,0.0,0.0,3.829989194869995,3.830015182495117,9.787873977984418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9673.9599609375,0.0,1748.8250732421875,1895.4371337890625,0.0,3586.28564453125,0.9443557858467102,1.0,0.0,3.0,1.0,0.0
17921160,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9990000128746032,0.7019551992416382,0.5601680278778076,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9081982970237732,0.4655237197875976,0.4427785575389862,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8432268500328064,0.3723055422306061,0.2622083723545074,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8274598717689514,0.3503277897834778,0.3342264592647552,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7208405137062073,0.2276388704776764,1.038267970085144,284.89471435546875,284.95001220703125,301.5474853515625,293.8984069824219,299.1811828613281,297.2565612792969,284.8970031738281,1.0,0.594687283039093,0.7136543393135071,0.7136543393135071,1.0,1.0,-3.1672112941741943,1.4185333251953125,1.7486779689788818,0.7001693248748779,0.8970440030097961,0.8970440030097961,0.0,158.38807678222656,166.0,64533.609375,0.0,2662.83544921875,1.0,278.8564453125,282.9590759277344,296.9234619140625,301.10992431640625,293.1499938964844,293.1499938964844,279.1499938964844,38415.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219331741333008,1.0,0.0,0.0,3.7570817470550537,3.7571072578430176,9.418777722203232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.17578125,0.0,1674.197509765625,1895.4371337890625,0.0,3606.988037109375,0.9310204982757568,1.0,0.0,3.0,1.0,0.0
17921220,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9990000128746032,0.7039892077445984,0.562600314617157,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9115692973136902,0.4741027951240539,0.4491860568523407,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8428715467453003,0.3736869394779205,0.2629970610141754,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8274150490760803,0.3520007133483886,0.3356191515922546,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.7203207612037659,0.2282373160123825,1.0403891801834106,285.0281982421875,284.95001220703125,301.574951171875,293.88507080078125,299.1908264160156,297.25439453125,285.02752685546875,1.0,0.597645103931427,0.7103304266929626,0.7103304266929626,1.0,1.0,-3.183001041412353,1.4245140552520752,1.7584868669509888,0.7025182843208313,1.0,1.0,0.0,159.84866333007812,169.0,63949.4765625,0.0,2702.3017578125,1.0,279.1439514160156,283.10162353515625,296.8702392578125,300.9476318359375,293.1499938964844,293.1499938964844,278.8500061035156,33589.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154677987098694,1.0,0.0,0.0,3.862808227539064,3.8628339767456055,9.956336270988686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.111328125,0.0,1763.9798583984375,1895.4371337890625,0.0,3547.275146484375,0.951238751411438,1.0,0.0,3.0,1.0,0.0
17921280,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9990000128746032,0.7039892077445984,0.562600314617157,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9115692973136902,0.4741027951240539,0.4491860568523407,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8428715467453003,0.3736869394779205,0.2629970610141754,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8274150490760803,0.3520007133483886,0.3356191515922546,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.7203207612037659,0.2282373160123825,1.0403891801834106,285.0281982421875,284.95001220703125,301.574951171875,293.88507080078125,299.1908264160156,297.25439453125,285.02752685546875,1.0,0.597645103931427,0.7103304266929626,0.7103304266929626,1.0,1.0,-3.183001041412353,1.4245140552520752,1.7584868669509888,0.7025182843208313,1.0,1.0,0.0,159.84866333007812,169.0,63949.4765625,0.0,2702.3017578125,1.0,279.1439514160156,283.10162353515625,296.8702392578125,300.9476318359375,293.1499938964844,293.1499938964844,278.8500061035156,33589.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154677987098694,1.0,0.0,0.0,3.862808227539064,3.8628339767456055,9.956336270988686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.111328125,0.0,1763.9798583984375,1895.4371337890625,0.0,3547.275146484375,0.951238751411438,1.0,0.0,3.0,1.0,0.0
17921340,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,0.7039834856987,0.5695769190788269,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9067993760108948,0.4712267220020294,0.4483037889003753,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8402568101882935,0.3742388784885406,0.2636536061763763,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8252147436141968,0.3530017733573913,0.3368812203407287,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7179254293441772,0.2283888161182403,1.0422871112823486,284.8971862792969,284.95001220703125,301.60015869140625,293.870361328125,299.19244384765625,297.2401428222656,284.89898681640625,1.0,0.6008006930351257,0.707006573677063,0.707006573677063,1.0,1.0,-3.19492769241333,1.4285653829574585,1.7663623094558716,0.7040939927101135,0.9074565172195436,0.9074565172195436,0.0,162.69911193847656,172.0,64957.2734375,0.0,2741.85888671875,1.0,278.85675048828125,282.9492492675781,296.89764404296875,301.1099853515625,293.1499938964844,293.1499938964844,278.54998779296875,38072.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92459636926651,1.0,0.0,0.0,3.7914845943450928,3.791510343551636,9.592059768692709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.1484375,0.0,1712.4549560546875,1895.4371337890625,0.0,3631.5146484375,0.9383599162101746,1.0,0.0,3.0,1.0,0.0
17921400,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,0.7039834856987,0.5695769190788269,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9067993760108948,0.4712267220020294,0.4483037889003753,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8402568101882935,0.3742388784885406,0.2636536061763763,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8252147436141968,0.3530017733573913,0.3368812203407287,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7179254293441772,0.2283888161182403,1.0422871112823486,284.8971862792969,284.95001220703125,301.60015869140625,293.870361328125,299.19244384765625,297.2401428222656,284.89898681640625,1.0,0.6008006930351257,0.707006573677063,0.707006573677063,1.0,1.0,-3.19492769241333,1.4285653829574585,1.7663623094558716,0.7040939927101135,0.9074565172195436,0.9074565172195436,0.0,162.69911193847656,172.0,64957.2734375,0.0,2741.85888671875,1.0,278.85675048828125,282.9492492675781,296.89764404296875,301.1099853515625,293.1499938964844,293.1499938964844,278.54998779296875,38072.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92459636926651,1.0,0.0,0.0,3.7914845943450928,3.791510343551636,9.592059768692709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.1484375,0.0,1712.4549560546875,1895.4371337890625,0.0,3631.5146484375,0.9383599162101746,1.0,0.0,3.0,1.0,0.0
17921460,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9990000128746032,0.7025428414344788,0.5766728520393372,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9035322070121764,0.4736665487289428,0.4492804110050201,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8372781276702881,0.3746130764484405,0.2639389038085937,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8226709961891174,0.3538289070129394,0.3377118706703186,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7151154279708862,0.2283577919006347,1.0425231456756592,284.8918151855469,284.95001220703125,301.6233215332031,293.8544006347656,299.1903991699219,297.2210998535156,284.8935546875,1.0,0.6039217710494995,0.7035104632377625,0.7035104632377625,1.0,1.0,-3.206254720687866,1.432225465774536,1.7740291357040403,0.7052320837974548,0.8428444266319275,0.8428444266319275,0.0,165.58619689941406,160.0,65133.1796875,0.0,2780.677734375,1.0,278.55780029296875,282.91876220703125,296.8680725097656,301.1043701171875,293.1499938964844,293.1499938964844,278.8500061035156,40507.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297555685043336,1.0,0.0,0.0,3.5680081844329834,3.5680320262908936,8.49463958729757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.7861328125,0.0,1476.8157958984375,1895.4371337890625,0.0,3678.900390625,0.8911628723144531,1.0,0.0,3.0,1.0,0.0
17921520,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9990000128746032,0.7025428414344788,0.5766728520393372,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9035322070121764,0.4736665487289428,0.4492804110050201,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8372781276702881,0.3746130764484405,0.2639389038085937,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8226709961891174,0.3538289070129394,0.3377118706703186,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7151154279708862,0.2283577919006347,1.0425231456756592,284.8918151855469,284.95001220703125,301.6233215332031,293.8544006347656,299.1903991699219,297.2210998535156,284.8935546875,1.0,0.6039217710494995,0.7035104632377625,0.7035104632377625,1.0,1.0,-3.206254720687866,1.432225465774536,1.7740291357040403,0.7052320837974548,0.8428444266319275,0.8428444266319275,0.0,165.58619689941406,160.0,65133.1796875,0.0,2780.677734375,1.0,278.55780029296875,282.91876220703125,296.8680725097656,301.1043701171875,293.1499938964844,293.1499938964844,278.8500061035156,40507.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297555685043336,1.0,0.0,0.0,3.5680081844329834,3.5680320262908936,8.49463958729757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.7861328125,0.0,1476.8157958984375,1895.4371337890625,0.0,3678.900390625,0.8911628723144531,1.0,0.0,3.0,1.0,0.0
17921580,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9990000128746032,0.7045033574104309,0.5682676434516907,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9137015342712402,0.4812872409820556,0.4565400183200836,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8419069647789001,0.3760172724723816,0.2646872699260711,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8274111151695251,0.3554820120334625,0.3389948010444641,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7187814116477966,0.2288839519023895,1.043787956237793,284.9974060058594,284.95001220703125,301.6446533203125,293.8373718261719,299.197998046875,297.2217712402344,284.9964599609375,1.0,0.6023166179656982,0.7000144124031067,0.7000144124031067,1.0,1.0,-3.208861351013184,1.431663990020752,1.7771973609924316,0.7043991684913635,0.933560073375702,0.933560073375702,0.0,162.85821533203125,163.0,64450.60546875,0.0,2771.06103515625,1.0,278.8417663574219,283.0381164550781,296.8146667480469,300.9295959472656,293.1499938964844,293.1499938964844,278.54998779296875,33992.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215375781059264,1.0,0.0,0.0,3.671861171722412,3.671885013580322,8.996338465294684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.943359375,0.0,1542.514404296875,1895.4371337890625,0.0,3603.34130859375,0.9088224768638612,1.0,0.0,3.0,1.0,0.0
17921640,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9990000128746032,0.7045033574104309,0.5682676434516907,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9137015342712402,0.4812872409820556,0.4565400183200836,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8419069647789001,0.3760172724723816,0.2646872699260711,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8274111151695251,0.3554820120334625,0.3389948010444641,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7187814116477966,0.2288839519023895,1.043787956237793,284.9974060058594,284.95001220703125,301.6446533203125,293.8373718261719,299.197998046875,297.2217712402344,284.9964599609375,1.0,0.6023166179656982,0.7000144124031067,0.7000144124031067,1.0,1.0,-3.208861351013184,1.431663990020752,1.7771973609924316,0.7043991684913635,0.933560073375702,0.933560073375702,0.0,162.85821533203125,163.0,64450.60546875,0.0,2771.06103515625,1.0,278.8417663574219,283.0381164550781,296.8146667480469,300.9295959472656,293.1499938964844,293.1499938964844,278.54998779296875,33992.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215375781059264,1.0,0.0,0.0,3.671861171722412,3.671885013580322,8.996338465294684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.943359375,0.0,1542.514404296875,1895.4371337890625,0.0,3603.34130859375,0.9088224768638612,1.0,0.0,3.0,1.0,0.0
17921700,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9990000128746032,0.7058149576187134,0.5666620135307312,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9150823950767516,0.4796383678913116,0.4570664167404175,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.843056857585907,0.3763913214206695,0.265079528093338,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8286497592926025,0.3560510575771332,0.3396691381931305,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7196217179298401,0.2289985716342926,1.0446820259094238,284.8739013671875,284.95001220703125,301.6546936035156,293.8284912109375,299.2015075683594,297.2222595214844,284.87286376953125,1.0,0.6023858189582825,0.6982663869857788,0.6982663869857788,1.0,1.0,-3.20991587638855,1.4312745332717896,1.7786414623260498,0.7037490010261536,0.8465765118598938,0.8465765118598938,0.0,162.36053466796875,163.0,65169.2421875,0.0,2770.497314453125,1.0,278.59735107421875,282.89923095703125,296.85601806640625,301.1317138671875,293.1499938964844,293.1499938964844,278.54998779296875,38464.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927036464214325,1.0,0.0,0.0,3.622926235198975,3.622950553894043,8.758148055676429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.1552734375,0.0,1521.556640625,1895.4371337890625,0.0,3653.947509765625,0.8987199068069458,1.0,0.0,3.0,1.0,0.0
17921760,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9990000128746032,0.706654965877533,0.5674298405647278,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.91359281539917,0.4797692894935608,0.4557234048843384,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8428850173950195,0.3766550123691559,0.2652680575847626,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8286476731300354,0.3565271496772766,0.340126633644104,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7193698883056641,0.2290400117635727,1.0449411869049072,284.91119384765625,284.95001220703125,301.664306640625,293.81939697265625,299.2034912109375,297.2202453613281,284.91241455078125,1.0,0.6026260852813721,0.6965861320495605,0.6965861320495605,1.0,1.0,-3.210308790206909,1.4305894374847412,1.779719352722168,0.7029715776443481,0.8521137237548828,0.8521137237548828,0.0,162.63478088378906,166.0,64867.14453125,0.0,2772.810302734375,1.0,278.55792236328125,282.9335021972656,296.8353576660156,301.0480651855469,293.1499938964844,293.1499938964844,278.8500061035156,38780.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282905459403992,1.0,0.0,0.0,3.542726755142212,3.542750120162964,8.374686899514927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.2255859375,0.0,1437.2587890625,1895.4371337890625,0.0,3665.46240234375,0.8839752674102783,1.0,0.0,3.0,1.0,0.0
17921820,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9990000128746032,0.709514856338501,0.566331684589386,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9191856980323792,0.4874025285243988,0.462162047624588,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8441855907440186,0.3779833614826202,0.2660439908504486,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8301621675491333,0.3581315279006958,0.3414695560932159,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7202028632164001,0.2295768409967422,1.0467456579208374,285.0058898925781,284.95001220703125,301.6824951171875,293.8006896972656,299.2120666503906,297.2247314453125,285.0050048828125,1.0,0.6042234897613525,0.6932256817817688,0.6932256817817688,1.0,1.0,-3.2214367389678955,1.4340598583221436,1.7873769998550415,0.7038735151290894,0.9428766965866088,0.9428766965866088,0.0,162.72946166992188,169.0,64384.5546875,0.0,2796.14208984375,1.0,278.8416442871094,283.0401306152344,296.7836608886719,300.8898010253906,293.1499938964844,293.1499938964844,278.54998779296875,33310.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214216470718384,1.0,0.0,0.0,3.6663742065429688,3.6663978099823,8.969471991804312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.7099609375,0.0,1531.246337890625,1895.4371337890625,0.0,3602.2724609375,0.9070767164230348,1.0,0.0,3.0,1.0,0.0
