time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921880,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9990000128746032,0.709514856338501,0.566331684589386,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9191856980323792,0.4874025285243988,0.462162047624588,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8441855907440186,0.3779833614826202,0.2660439908504486,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8301621675491333,0.3581315279006958,0.3414695560932159,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7202028632164001,0.2295768409967422,1.0467456579208374,285.0058898925781,284.95001220703125,301.6824951171875,293.8006896972656,299.2120666503906,297.2247314453125,285.0050048828125,1.0,0.6042234897613525,0.6932256817817688,0.6932256817817688,1.0,1.0,-3.2214367389678955,1.4340598583221436,1.7873769998550415,0.7038735151290894,0.9428766965866088,0.9428766965866088,0.0,162.72946166992188,169.0,64384.5546875,0.0,2796.14208984375,1.0,278.8416442871094,283.0401306152344,296.7836608886719,300.8898010253906,293.1499938964844,293.1499938964844,278.54998779296875,33310.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214216470718384,1.0,0.0,0.0,3.6663742065429688,3.6663978099823,8.969471991804312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.7099609375,0.0,1531.246337890625,1895.4371337890625,0.0,3602.2724609375,0.9070767164230348,1.0,0.0,3.0,1.0,0.0
17921940,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9990000128746032,0.7101072669029236,0.5685058832168579,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9179874658584596,0.4850545823574066,0.4623680710792541,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8436001539230347,0.3783276975154876,0.2664827704429626,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.829768180847168,0.3587289154529571,0.3422572612762451,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7195878028869629,0.2296687215566635,1.0479252338409424,284.87860107421875,284.95001220703125,301.6927795410156,293.7891845703125,299.21319580078125,297.2210693359375,284.8811950683594,1.0,0.6055283546447754,0.6912094354629517,0.6912094354629517,1.0,1.0,-3.227200746536255,1.4356569051742554,1.791543960571289,0.7042983770370483,0.851195216178894,0.851195216178894,0.0,163.71072387695312,169.0,65154.25,0.0,2813.40576171875,1.0,278.5826721191406,282.8982849121094,296.82440185546875,301.0882873535156,293.1499938964844,293.1499938964844,278.54998779296875,38688.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284053444862366,1.0,0.0,0.0,3.605550765991211,3.6055748462677,8.674342097947374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.7431640625,0.0,1504.1483154296875,1895.4371337890625,0.0,3666.515869140625,0.8956804275512695,1.0,0.0,3.0,1.0,0.0
17922000,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9990000128746032,0.7100573778152466,0.5710778832435608,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9154897928237916,0.4853792488574981,0.4611668884754181,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.842519998550415,0.3785005807876587,0.2666087448596954,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8288623094558716,0.3590753376483917,0.3425988852977752,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7185994386672974,0.2296800166368484,1.048114776611328,284.9113464355469,284.95001220703125,301.6993713378906,293.7814025878906,299.2127380371094,297.21661376953125,284.91265869140625,1.0,0.6064019799232483,0.689865231513977,0.689865231513977,1.0,1.0,-3.2296361923217773,1.436065912246704,1.7935702800750732,0.7041292786598206,0.858761727809906,0.858761727809906,0.0,164.68089294433594,172.0,65040.81640625,0.0,2823.786376953125,1.0,278.5576171875,282.92510986328125,296.80389404296875,301.0249938964844,293.1499938964844,293.1499938964844,278.8500061035156,38365.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92952561378479,1.0,0.0,0.0,3.558665990829468,3.55868935585022,8.450214750155283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.060546875,0.0,1451.16552734375,1895.4371337890625,0.0,3676.7919921875,0.8871449828147888,1.0,0.0,3.0,1.0,0.0
17922060,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.7109792828559875,0.5734624862670898,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9188899993896484,0.493133932352066,0.4675909876823425,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.842139482498169,0.379732996225357,0.2673401832580566,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8287593126296997,0.3605903089046478,0.343891829252243,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.71802818775177,0.2301652729511261,1.049867868423462,285.0089111328125,284.95001220703125,301.71514892578125,293.7616271972656,299.21636962890625,297.2143249511719,285.00799560546875,1.0,0.6092430949211121,0.6864514350891113,0.6864514350891113,1.0,1.0,-3.244760274887085,1.441256761550903,1.803503394126892,0.7058402895927429,0.952500820159912,0.952500820159912,0.0,166.12576293945312,175.0,64656.203125,0.0,2863.195556640625,1.0,278.841796875,283.033935546875,296.7490539550781,300.870849609375,293.1499938964844,293.1499938964844,278.54998779296875,33120.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235456585884094,1.0,0.0,0.0,3.687497138977051,3.687520980834961,9.073120850189298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10092.7119140625,0.0,1553.523681640625,1895.4371337890625,0.0,3621.84326171875,0.9116992354393004,1.0,0.0,3.0,1.0,0.0
17922120,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.7109792828559875,0.5734624862670898,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9188899993896484,0.493133932352066,0.4675909876823425,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.842139482498169,0.379732996225357,0.2673401832580566,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8287593126296997,0.3605903089046478,0.343891829252243,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.71802818775177,0.2301652729511261,1.049867868423462,285.0089111328125,284.95001220703125,301.71514892578125,293.7616271972656,299.21636962890625,297.2143249511719,285.00799560546875,1.0,0.6092430949211121,0.6864514350891113,0.6864514350891113,1.0,1.0,-3.244760274887085,1.441256761550903,1.803503394126892,0.7058402895927429,0.952500820159912,0.952500820159912,0.0,166.12576293945312,175.0,64656.203125,0.0,2863.195556640625,1.0,278.841796875,283.033935546875,296.7490539550781,300.870849609375,293.1499938964844,293.1499938964844,278.54998779296875,33120.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235456585884094,1.0,0.0,0.0,3.687497138977051,3.687520980834961,9.073120850189298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10092.7119140625,0.0,1553.523681640625,1895.4371337890625,0.0,3621.84326171875,0.9116992354393004,1.0,0.0,3.0,1.0,0.0
17922180,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9990000128746032,0.7095861434936523,0.5804945826530457,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9138153195381165,0.4908789098262787,0.4665166437625885,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.839432954788208,0.3801640272140503,0.267871618270874,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8264358043670654,0.3614479899406433,0.3449762463569641,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.71551114320755,0.2302321195602417,1.051216721534729,284.9096984863281,284.95001220703125,301.7300109863281,293.7416076660156,299.21392822265625,297.2025756835937,284.91119384765625,1.0,0.6122307777404785,0.6830376386642456,0.6830376386642456,1.0,1.0,-3.2554969787597656,1.4442760944366455,1.8112210035324097,0.7066284418106079,0.865698516368866,0.865698516368866,0.0,168.998291015625,163.0,65433.48828125,0.0,2901.625732421875,1.0,278.5574035644531,282.91387939453125,296.767578125,301.0122985839844,293.1499938964844,293.1499938964844,278.8500061035156,38229.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323244094848632,1.0,0.0,0.0,3.5889387130737305,3.588962316513061,8.594593623456603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.8583984375,0.0,1482.6888427734375,1895.4371337890625,0.0,3702.42822265625,0.8937082886695862,1.0,0.0,3.0,1.0,0.0
17922240,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9990000128746032,0.7095861434936523,0.5804945826530457,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9138153195381165,0.4908789098262787,0.4665166437625885,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.839432954788208,0.3801640272140503,0.267871618270874,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8264358043670654,0.3614479899406433,0.3449762463569641,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.71551114320755,0.2302321195602417,1.051216721534729,284.9096984863281,284.95001220703125,301.7300109863281,293.7416076660156,299.21392822265625,297.2025756835937,284.91119384765625,1.0,0.6122307777404785,0.6830376386642456,0.6830376386642456,1.0,1.0,-3.2554969787597656,1.4442760944366455,1.8112210035324097,0.7066284418106079,0.865698516368866,0.865698516368866,0.0,168.998291015625,163.0,65433.48828125,0.0,2901.625732421875,1.0,278.5574035644531,282.91387939453125,296.767578125,301.0122985839844,293.1499938964844,293.1499938964844,278.8500061035156,38229.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323244094848632,1.0,0.0,0.0,3.5889387130737305,3.588962316513061,8.594593623456603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.8583984375,0.0,1482.6888427734375,1895.4371337890625,0.0,3702.42822265625,0.8937082886695862,1.0,0.0,3.0,1.0,0.0
17922300,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9990000128746032,0.7093233466148376,0.5784429311752319,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9165537357330322,0.4954051077365875,0.4685370922088623,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8405581116676331,0.3806669414043426,0.2680622339248657,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8276697397232056,0.3620996475219726,0.3454121351242065,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7163664102554321,0.2303971350193023,1.0513705015182495,285.0213317871094,284.95001220703125,301.73712158203125,293.73150634765625,299.21441650390625,297.20025634765625,285.0226745605469,1.0,0.6116893887519836,0.6813307404518127,0.6813307404518127,1.0,1.0,-3.2564074993133545,1.443659424781799,1.8127481937408447,0.7059805989265442,0.9454814791679382,0.9454814791679382,0.0,168.34117126464844,163.0,64689.484375,0.0,2899.88720703125,1.0,278.8008117675781,283.0390930175781,296.70947265625,300.7971496582031,293.1499938964844,293.1499938964844,278.8500061035156,33836.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274947643280028,1.0,0.0,0.0,3.643546104431152,3.6435697078704834,8.858125966071384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.6962890625,0.0,1509.8424072265625,1895.4371337890625,0.0,3658.1572265625,0.903947412967682,1.0,0.0,3.0,1.0,0.0
17922360,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9990000128746032,0.7102445960044861,0.5724809169769287,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9232286214828492,0.4984035789966583,0.472501277923584,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8436769843101501,0.3812822103500366,0.2684229612350464,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8307940363883972,0.3628439903259277,0.3460232019424438,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7188840508460999,0.2306353449821472,1.051999568939209,285.0008239746094,284.95001220703125,301.7441101074219,293.721435546875,299.2167663574219,297.2016296386719,284.998779296875,1.0,0.6103869676589966,0.6795653700828552,0.6795653700828552,1.0,1.0,-3.2559378147125244,1.4423511028289795,1.813586592674256,0.7049339413642883,0.952913463115692,0.952913463115692,0.0,166.29443359375,166.0,64805.24609375,0.0,2887.5263671875,1.0,278.8426513671875,283.0196533203125,296.7086181640625,300.846435546875,293.1499938964844,293.1499938964844,278.54998779296875,33317.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926460027694702,1.0,0.0,0.0,3.710500478744507,3.710524559020996,9.186672969008214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.306640625,0.0,1581.1251220703125,1895.4371337890625,0.0,3648.651611328125,0.9167628288269044,1.0,0.0,3.0,1.0,0.0
17922420,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9990000128746032,0.7112433314323425,0.5717970132827759,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9227529168128968,0.4961971938610077,0.4713114202022552,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8443909287452698,0.3816405236721039,0.2688170373439789,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8317676782608032,0.3636199235916137,0.3469138741493225,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7192747592926025,0.2306423634290695,1.0525439977645874,284.9018859863281,284.95001220703125,301.7576599121094,293.7012939453125,299.2174987792969,297.1977844238281,284.90338134765625,1.0,0.6104943752288818,0.6760345697402954,0.6760345697402954,1.0,1.0,-3.2558767795562744,1.4401288032531738,1.8157479763031008,0.7028090953826904,0.8596148490905762,0.8596148490905762,0.0,166.063720703125,169.0,65241.0625,0.0,2886.136474609375,1.0,278.557373046875,282.904541015625,296.7222595214844,300.9598693847656,293.1499938964844,293.1499938964844,278.8500061035156,38795.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342375993728638,1.0,0.0,0.0,3.5857596397399902,3.5857834815979004,8.579374934924999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.6025390625,0.0,1483.4122314453125,1895.4371337890625,0.0,3719.921142578125,0.8934469819068909,1.0,0.0,3.0,1.0,0.0
17922480,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9990000128746032,0.7112433314323425,0.5717970132827759,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9227529168128968,0.4961971938610077,0.4713114202022552,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8443909287452698,0.3816405236721039,0.2688170373439789,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8317676782608032,0.3636199235916137,0.3469138741493225,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7192747592926025,0.2306423634290695,1.0525439977645874,284.9018859863281,284.95001220703125,301.7576599121094,293.7012939453125,299.2174987792969,297.1977844238281,284.90338134765625,1.0,0.6104943752288818,0.6760345697402954,0.6760345697402954,1.0,1.0,-3.2558767795562744,1.4401288032531738,1.8157479763031008,0.7028090953826904,0.8596148490905762,0.8596148490905762,0.0,166.063720703125,169.0,65241.0625,0.0,2886.136474609375,1.0,278.557373046875,282.904541015625,296.7222595214844,300.9598693847656,293.1499938964844,293.1499938964844,278.8500061035156,38795.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342375993728638,1.0,0.0,0.0,3.5857596397399902,3.5857834815979004,8.579374934924999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.6025390625,0.0,1483.4122314453125,1895.4371337890625,0.0,3719.921142578125,0.8934469819068909,1.0,0.0,3.0,1.0,0.0
17922540,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9990000128746032,0.7131745219230652,0.5705533027648926,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.928580403327942,0.5042749047279358,0.4779504239559173,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8456065654754639,0.3827957808971405,0.2694470286369324,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8331826329231262,0.3650400936603546,0.34805428981781,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7200376391410828,0.2310702353715896,1.0537817478179932,285.0028686523437,284.95001220703125,301.7708435058594,293.68133544921875,299.22222900390625,297.20086669921875,285.0020446777344,1.0,0.6119171380996704,0.6725038290023804,0.6725038290023804,1.0,1.0,-3.2659695148468018,1.4425804615020752,1.8233890533447263,0.7030721306800842,0.950835108757019,0.950835108757019,0.0,166.07672119140625,172.0,64667.7578125,0.0,2907.472412109375,1.0,278.8419494628906,283.0184936523437,296.6647033691406,300.7891845703125,293.1499938964844,293.1499938964844,278.54998779296875,33458.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273883700370787,1.0,0.0,0.0,3.701738119125366,3.701762199401856,9.143336114902922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10074.4970703125,0.0,1572.2076416015625,1895.4371337890625,0.0,3657.179931640625,0.915142834186554,1.0,0.0,3.0,1.0,0.0
17922600,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9990000128746032,0.7131745219230652,0.5705533027648926,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.928580403327942,0.5042749047279358,0.4779504239559173,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8456065654754639,0.3827957808971405,0.2694470286369324,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8331826329231262,0.3650400936603546,0.34805428981781,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7200376391410828,0.2310702353715896,1.0537817478179932,285.0028686523437,284.95001220703125,301.7708435058594,293.68133544921875,299.22222900390625,297.20086669921875,285.0020446777344,1.0,0.6119171380996704,0.6725038290023804,0.6725038290023804,1.0,1.0,-3.2659695148468018,1.4425804615020752,1.8233890533447263,0.7030721306800842,0.950835108757019,0.950835108757019,0.0,166.07672119140625,172.0,64667.7578125,0.0,2907.472412109375,1.0,278.8419494628906,283.0184936523437,296.6647033691406,300.7891845703125,293.1499938964844,293.1499938964844,278.54998779296875,33458.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273883700370787,1.0,0.0,0.0,3.701738119125366,3.701762199401856,9.143336114902922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10074.4970703125,0.0,1572.2076416015625,1895.4371337890625,0.0,3657.179931640625,0.915142834186554,1.0,0.0,3.0,1.0,0.0
17922660,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9990000128746032,0.7128735780715942,0.5752299427986145,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9248424768447876,0.502084493637085,0.476905882358551,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8438776135444641,0.3831731081008911,0.2699139714241028,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.831794261932373,0.3658234179019928,0.3490325510501861,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7183866500854492,0.2310884445905685,1.0547534227371216,284.9072570800781,284.95001220703125,301.7838134765625,293.66168212890625,299.2213439941406,297.1942749023437,284.90875244140625,1.0,0.6139451861381531,0.6691786646842957,0.6691786646842957,1.0,1.0,-3.273249864578247,1.4437310695648191,1.829518795013428,0.7029441595077515,0.863504946231842,0.863504946231842,0.0,167.99652099609375,175.0,65307.30078125,0.0,2933.597412109375,1.0,278.557373046875,282.90264892578125,296.6834716796875,300.92059326171875,293.1499938964844,293.1499938964844,278.8500061035156,38506.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935312271118164,1.0,0.0,0.0,3.591126203536988,3.591150045394897,8.605074413026159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.5751953125,0.0,1487.0999755859375,1895.4371337890625,0.0,3729.7353515625,0.8944259285926819,1.0,0.0,3.0,1.0,0.0
17922720,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9990000128746032,0.7128735780715942,0.5752299427986145,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9248424768447876,0.502084493637085,0.476905882358551,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8438776135444641,0.3831731081008911,0.2699139714241028,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.831794261932373,0.3658234179019928,0.3490325510501861,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7183866500854492,0.2310884445905685,1.0547534227371216,284.9072570800781,284.95001220703125,301.7838134765625,293.66168212890625,299.2213439941406,297.1942749023437,284.90875244140625,1.0,0.6139451861381531,0.6691786646842957,0.6691786646842957,1.0,1.0,-3.273249864578247,1.4437310695648191,1.829518795013428,0.7029441595077515,0.863504946231842,0.863504946231842,0.0,167.99652099609375,175.0,65307.30078125,0.0,2933.597412109375,1.0,278.557373046875,282.90264892578125,296.6834716796875,300.92059326171875,293.1499938964844,293.1499938964844,278.8500061035156,38506.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935312271118164,1.0,0.0,0.0,3.591126203536988,3.591150045394897,8.605074413026159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.5751953125,0.0,1487.0999755859375,1895.4371337890625,0.0,3729.7353515625,0.8944259285926819,1.0,0.0,3.0,1.0,0.0
17922780,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9990000128746032,0.7129936814308167,0.5774343013763428,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9284403324127196,0.5102328062057495,0.4835273325443268,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.843495786190033,0.3843059241771698,0.2705623805522918,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.831663191318512,0.3672152161598205,0.350192666053772,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7178118824958801,0.2314998358488083,1.056142807006836,285.0091552734375,284.95001220703125,301.7968139648437,293.6425476074219,299.22418212890625,297.1939392089844,285.0077514648437,1.0,0.6166598200798035,0.6658535003662109,0.6658535003662109,1.0,1.0,-3.28769850730896,1.448177933692932,1.8395204544067385,0.7043253183364868,0.9593205451965332,0.9593205451965332,0.0,169.37979125976562,178.0,64863.23046875,0.0,2972.154296875,1.0,278.84283447265625,283.01593017578125,296.6279296875,300.76190185546875,293.1499938964844,293.1499938964844,278.54998779296875,33162.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289815425872804,1.0,0.0,0.0,3.716712713241577,3.7167367935180655,9.217460501531604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.8544921875,0.0,1587.0489501953125,1895.4371337890625,0.0,3671.802001953125,0.9180502891540528,1.0,0.0,3.0,1.0,0.0
17922840,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9990000128746032,0.7129936814308167,0.5774343013763428,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9284403324127196,0.5102328062057495,0.4835273325443268,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.843495786190033,0.3843059241771698,0.2705623805522918,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.831663191318512,0.3672152161598205,0.350192666053772,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7178118824958801,0.2314998358488083,1.056142807006836,285.0091552734375,284.95001220703125,301.7968139648437,293.6425476074219,299.22418212890625,297.1939392089844,285.0077514648437,1.0,0.6166598200798035,0.6658535003662109,0.6658535003662109,1.0,1.0,-3.28769850730896,1.448177933692932,1.8395204544067385,0.7043253183364868,0.9593205451965332,0.9593205451965332,0.0,169.37979125976562,178.0,64863.23046875,0.0,2972.154296875,1.0,278.84283447265625,283.01593017578125,296.6279296875,300.76190185546875,293.1499938964844,293.1499938964844,278.54998779296875,33162.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289815425872804,1.0,0.0,0.0,3.716712713241577,3.7167367935180655,9.217460501531604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.8544921875,0.0,1587.0489501953125,1895.4371337890625,0.0,3671.802001953125,0.9180502891540528,1.0,0.0,3.0,1.0,0.0
17922900,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9990000128746032,0.712282121181488,0.5801374912261963,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9272856712341307,0.5081980228424072,0.48424232006073,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8425933718681335,0.3845394253730774,0.2709127068519592,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8309096097946167,0.3676401972770691,0.3508080244064331,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7169352769851685,0.2315392047166824,1.0570508241653442,284.8794250488281,284.95001220703125,301.8033752441406,293.6332092285156,299.2237548828125,297.190673828125,284.8771057128906,1.0,0.6181504726409912,0.6641908884048462,0.6641908884048462,1.0,1.0,-3.294071674346924,1.4499480724334717,1.844123601913452,0.7049298286437988,0.8713663816452026,0.8713663816452026,0.0,170.59689331054688,178.0,65841.296875,0.0,2992.66015625,1.0,278.59625244140625,282.8675842285156,296.6694641113281,300.9784851074219,293.1499938964844,293.1499938964844,278.54998779296875,37245.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353890419006348,1.0,0.0,0.0,3.689132452011109,3.689157247543335,9.081169878299988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.1201171875,0.0,1586.562255859375,1895.4371337890625,0.0,3730.4365234375,0.9128360152244568,1.0,0.0,3.0,1.0,0.0
17922960,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9990000128746032,0.7108361124992371,0.5844539403915405,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9232422709465028,0.5076947212219238,0.4824016392230987,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8407306671142578,0.3846222758293152,0.2710241675376892,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8292549848556519,0.3679337501525879,0.3511584103107452,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7152326107025146,0.2314698100090026,1.0571212768554688,284.9071350097656,284.95001220703125,301.8099975585937,293.6240539550781,299.2222595214844,297.1857604980469,284.9088439941406,1.0,0.6195293068885803,0.6624166369438171,0.6624166369438171,1.0,1.0,-3.2976882457733154,1.4503631591796875,1.8473249673843384,0.704664945602417,0.8699402213096619,0.8699402213096619,0.0,172.25082397460938,166.0,65625.9765625,0.0,3009.759765625,1.0,278.557373046875,282.89361572265625,296.64898681640625,300.9048156738281,293.1499938964844,293.1499938964844,278.8500061035156,38323.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375701546669006,1.0,0.0,0.0,3.615894079208374,3.6159181594848633,8.724181270736153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.8759765625,0.0,1512.77978515625,1895.4371337890625,0.0,3750.327392578125,0.8997217416763306,1.0,0.0,3.0,1.0,0.0
17923020,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9990000128746032,0.7107250690460205,0.5764304399490356,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9327841997146606,0.5154682397842407,0.4885110557079315,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8448908925056458,0.3856411874294281,0.2715000212192535,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8335081338882446,0.3692059516906738,0.3520805239677429,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7184827327728271,0.2317652851343155,1.0573984384536743,285.0012512207031,284.95001220703125,301.82354736328125,293.6063537597656,299.22467041015625,297.1859741210937,284.9992370605469,1.0,0.6175878047943115,0.6588680744171143,0.6588680744171143,1.0,1.0,-3.2974181175231934,1.4476184844970703,1.8497997522354128,0.7023874521255493,0.9588235020637512,0.9588235020637512,0.0,169.49868774414062,154.0,64948.06640625,0.0,2993.68994140625,1.0,278.843017578125,283.0028381347656,296.59197998046875,300.7372436523437,293.1499938964844,293.1499938964844,278.54998779296875,33404.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313724637031556,1.0,0.0,0.0,3.733969449996948,3.733994007110596,9.303253136749844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.7236328125,0.0,1608.7406005859375,1895.4371337890625,0.0,3693.71484375,0.9220431447029114,1.0,0.0,3.0,1.0,0.0
17923080,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9990000128746032,0.7107250690460205,0.5764304399490356,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9327841997146606,0.5154682397842407,0.4885110557079315,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8448908925056458,0.3856411874294281,0.2715000212192535,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8335081338882446,0.3692059516906738,0.3520805239677429,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7184827327728271,0.2317652851343155,1.0573984384536743,285.0012512207031,284.95001220703125,301.82354736328125,293.6063537597656,299.22467041015625,297.1859741210937,284.9992370605469,1.0,0.6175878047943115,0.6588680744171143,0.6588680744171143,1.0,1.0,-3.2974181175231934,1.4476184844970703,1.8497997522354128,0.7023874521255493,0.9588235020637512,0.9588235020637512,0.0,169.49868774414062,154.0,64948.06640625,0.0,2993.68994140625,1.0,278.843017578125,283.0028381347656,296.59197998046875,300.7372436523437,293.1499938964844,293.1499938964844,278.54998779296875,33404.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313724637031556,1.0,0.0,0.0,3.733969449996948,3.733994007110596,9.303253136749844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.7236328125,0.0,1608.7406005859375,1895.4371337890625,0.0,3693.71484375,0.9220431447029114,1.0,0.0,3.0,1.0,0.0
17923140,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.9990000128746032,0.7115787863731384,0.5682366490364075,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.9375353455543518,0.5121936798095703,0.4879338145256042,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8489863872528076,0.3857851326465606,0.2717180252075195,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8376197814941406,0.369619220495224,0.3525826036930084,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.7217040657997131,0.2316956669092178,1.0572497844696045,284.8677978515625,284.95001220703125,301.83306884765625,293.5948486328125,299.2247009277344,297.1838073730469,284.87127685546875,1.0,0.6143887639045715,0.6564550399780273,0.6564550399780273,1.0,1.0,-3.287578582763672,1.4412236213684082,1.846354961395264,0.6985459327697754,0.85429447889328,0.85429447889328,0.0,166.31141662597656,154.0,65383.0078125,0.0,2954.68408203125,1.0,278.5733947753906,282.8606872558594,296.6273193359375,300.9053955078125,293.1499938964844,293.1499938964844,278.54998779296875,39642.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384588599205016,1.0,0.0,0.0,3.640546798706055,3.640571355819702,8.843547334436153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.796875,0.0,1549.8572998046875,1895.4371337890625,0.0,3758.422607421875,0.9046802520751952,1.0,0.0,3.0,1.0,0.0
17923200,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9990000128746032,0.7123304605484009,0.5638816952705383,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9394177198410034,0.5126176476478577,0.4867294132709503,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8510556817054749,0.3858347833156585,0.271681010723114,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8397049307823181,0.3697945773601532,0.3526599109172821,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7233147025108337,0.2316434681415558,1.056665301322937,284.89215087890625,284.95001220703125,301.837646484375,293.5895690917969,299.22491455078125,297.1832275390625,284.8933410644531,1.0,0.6123967170715332,0.6553194522857666,0.6553194522857666,1.0,1.0,-3.280238389968872,1.4369676113128662,1.8432707786560056,0.6959766745567322,0.8559094071388245,0.8559094071388245,0.0,164.53541564941406,157.0,65105.7421875,0.0,2929.10693359375,1.0,278.5572204589844,282.88232421875,296.607666015625,300.8419189453125,293.1499938964844,293.1499938964844,278.8500061035156,39296.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386603832244872,1.0,0.0,0.0,3.5964605808258057,3.596484661102295,8.630657362118654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.1240234375,0.0,1498.720703125,1895.4371337890625,0.0,3760.257080078125,0.8960844874382019,1.0,0.0,3.0,1.0,0.0
17923260,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9990000128746032,0.7172523736953735,0.5536643862724304,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9507309198379515,0.5210176706314087,0.4933758676052093,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8565877079963684,0.3868738114833832,0.2721303403377533,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8452469110488892,0.3710815608501434,0.3535385131835937,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7274869680404663,0.2320063263177871,1.0569661855697632,284.9914855957031,284.95001220703125,301.8525085449219,293.57391357421875,299.2335510253906,297.1930236816406,284.99072265625,1.0,0.610508143901825,0.6522233486175537,0.6522233486175537,1.0,1.0,-3.27787446975708,1.4335416555404663,1.844332695007324,0.6928703784942627,0.938787579536438,0.938787579536438,0.0,161.03506469726562,175.0,64209.30859375,0.0,2904.547119140625,1.0,278.8419494628906,282.9992980957031,296.55010986328125,300.6485290527344,293.1499938964844,293.1499938964844,278.54998779296875,33987.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303057193756104,1.0,0.0,0.0,3.692145347595215,3.692169427871704,9.096008852793602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.884765625,0.0,1565.334716796875,1895.4371337890625,0.0,3683.943115234375,0.9133304357528688,1.0,0.0,3.0,1.0,0.0
17923320,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9990000128746032,0.7172523736953735,0.5536643862724304,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9507309198379515,0.5210176706314087,0.4933758676052093,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8565877079963684,0.3868738114833832,0.2721303403377533,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8452469110488892,0.3710815608501434,0.3535385131835937,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7274869680404663,0.2320063263177871,1.0569661855697632,284.9914855957031,284.95001220703125,301.8525085449219,293.57391357421875,299.2335510253906,297.1930236816406,284.99072265625,1.0,0.610508143901825,0.6522233486175537,0.6522233486175537,1.0,1.0,-3.27787446975708,1.4335416555404663,1.844332695007324,0.6928703784942627,0.938787579536438,0.938787579536438,0.0,161.03506469726562,175.0,64209.30859375,0.0,2904.547119140625,1.0,278.8419494628906,282.9992980957031,296.55010986328125,300.6485290527344,293.1499938964844,293.1499938964844,278.54998779296875,33987.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303057193756104,1.0,0.0,0.0,3.692145347595215,3.692169427871704,9.096008852793602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.884765625,0.0,1565.334716796875,1895.4371337890625,0.0,3683.943115234375,0.9133304357528688,1.0,0.0,3.0,1.0,0.0
17923380,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9990000128746032,0.7187942862510681,0.5646417140960693,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9434274435043336,0.5194949507713318,0.4928659796714782,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8516456484794617,0.3872525095939636,0.2726313173770904,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8407589793205261,0.3718431293964386,0.3545437157154083,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.723361074924469,0.2320485264062881,1.058307647705078,284.9130554199219,284.95001220703125,301.8682861328125,293.5594787597656,299.2369079589844,297.19189453125,284.914794921875,1.0,0.6155169010162354,0.649127185344696,0.649127185344696,1.0,1.0,-3.2938599586486816,1.4385359287261963,1.855324029922485,0.6941372156143188,0.8608847856521606,0.8608847856521606,0.0,165.355224609375,193.0,64875.52734375,0.0,2962.8251953125,1.0,278.5575256347656,282.8976745605469,296.5750427246094,300.7772827148437,293.1499938964844,293.1499938964844,278.8500061035156,38505.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368687868118286,1.0,0.0,0.0,3.571580648422241,3.571604490280152,8.511659643772873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.30859375,0.0,1466.0064697265625,1895.4371337890625,0.0,3743.935302734375,0.8902361989021301,1.0,0.0,3.0,1.0,0.0
17923440,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9990000128746032,0.7187942862510681,0.5646417140960693,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9434274435043336,0.5194949507713318,0.4928659796714782,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8516456484794617,0.3872525095939636,0.2726313173770904,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8407589793205261,0.3718431293964386,0.3545437157154083,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.723361074924469,0.2320485264062881,1.058307647705078,284.9130554199219,284.95001220703125,301.8682861328125,293.5594787597656,299.2369079589844,297.19189453125,284.914794921875,1.0,0.6155169010162354,0.649127185344696,0.649127185344696,1.0,1.0,-3.2938599586486816,1.4385359287261963,1.855324029922485,0.6941372156143188,0.8608847856521606,0.8608847856521606,0.0,165.355224609375,193.0,64875.52734375,0.0,2962.8251953125,1.0,278.5575256347656,282.8976745605469,296.5750427246094,300.7772827148437,293.1499938964844,293.1499938964844,278.8500061035156,38505.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368687868118286,1.0,0.0,0.0,3.571580648422241,3.571604490280152,8.511659643772873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.30859375,0.0,1466.0064697265625,1895.4371337890625,0.0,3743.935302734375,0.8902361989021301,1.0,0.0,3.0,1.0,0.0
17923500,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.9990000128746032,0.7180774807929993,0.573560893535614,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9397645592689514,0.5246453285217285,0.4955617487430572,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8476634621620178,0.3877764642238617,0.272934228181839,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8370475172996521,0.3724969327449798,0.355111300945282,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.7200108766555786,0.2322408407926559,1.0592118501663208,285.0326843261719,284.95001220703125,301.8765563964844,293.55279541015625,299.2380065917969,297.1895446777344,285.03466796875,1.0,0.6198180317878723,0.6475791335105896,0.6475791335105896,1.0,1.0,-3.309943675994873,1.4447429180145264,1.865200877189636,0.6966076493263245,0.9483787417411804,0.9483787417411804,0.0,169.0540771484375,193.0,64371.890625,0.0,3018.319580078125,1.0,278.79998779296875,283.0267639160156,296.52392578125,300.5777893066406,293.1499938964844,293.1499938964844,278.8500061035156,33592.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931514322757721,1.0,0.0,0.0,3.634697914123535,3.634721517562866,8.815155183583556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.6513671875,0.0,1498.2757568359375,1895.4371337890625,0.0,3695.013427734375,0.9018221497535706,1.0,0.0,3.0,1.0,0.0
17923560,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9990000128746032,0.7164918184280396,0.583663821220398,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.936875581741333,0.5281528830528259,0.500265896320343,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8434852957725525,0.3884228765964508,0.2734705805778503,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8331039547920227,0.3732559978961944,0.3559442460536957,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.7163985371589661,0.232516348361969,1.0610076189041138,285.0276184082031,284.95001220703125,301.8851623535156,293.54644775390625,299.23907470703125,297.1870422363281,285.0269470214844,1.0,0.6251721382141113,0.645837128162384,0.645837128162384,1.0,1.0,-3.331552028656006,1.453296780586243,1.8782551288604736,0.7003233432769775,0.9723085761070251,0.9723085761070251,0.0,173.4615478515625,196.0,64884.74609375,0.0,3090.448974609375,1.0,278.8427734375,283.01715087890625,296.5323181152344,300.6532592773437,293.1499938964844,293.1499938964844,278.54998779296875,32610.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306294918060304,1.0,0.0,0.0,3.716455459594727,3.716479539871216,9.216183798343992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10072.77734375,0.0,1582.54638671875,1895.4371337890625,0.0,3686.909912109375,0.9177649021148682,1.0,0.0,3.0,1.0,0.0
17923620,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9990000128746032,0.7090221643447876,0.6024962663650513,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9245464205741882,0.5249729156494141,0.4991009831428528,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8356386423110962,0.3886674642562866,0.2740367352962494,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8257079720497131,0.3738910257816314,0.3570374548435211,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7092243432998657,0.2324135452508926,1.062685251235962,284.9161376953125,284.95001220703125,301.9033203125,293.53497314453125,299.2373352050781,297.17584228515625,284.9177551269531,1.0,0.6323521137237549,0.6423530578613281,0.6423530578613281,1.0,1.0,-3.3568389415740967,1.4619463682174685,1.894892692565918,0.703797459602356,0.887717068195343,0.887717068195343,0.0,181.2221527099609,199.0,66183.9453125,0.0,3190.8505859375,1.0,278.5567932128906,282.878662109375,296.5682373046875,300.8490600585937,293.1499938964844,293.1499938964844,278.8500061035156,37439.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409558176994324,1.0,0.0,0.0,3.659121036529541,3.659145593643189,8.934018751460826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.3037109375,0.0,1554.14111328125,1895.4371337890625,0.0,3781.132568359375,0.9085084199905396,1.0,0.0,3.0,1.0,0.0
17923680,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9990000128746032,0.7090221643447876,0.6024962663650513,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9245464205741882,0.5249729156494141,0.4991009831428528,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8356386423110962,0.3886674642562866,0.2740367352962494,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8257079720497131,0.3738910257816314,0.3570374548435211,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7092243432998657,0.2324135452508926,1.062685251235962,284.9161376953125,284.95001220703125,301.9033203125,293.53497314453125,299.2373352050781,297.17584228515625,284.9177551269531,1.0,0.6323521137237549,0.6423530578613281,0.6423530578613281,1.0,1.0,-3.3568389415740967,1.4619463682174685,1.894892692565918,0.703797459602356,0.887717068195343,0.887717068195343,0.0,181.2221527099609,199.0,66183.9453125,0.0,3190.8505859375,1.0,278.5567932128906,282.878662109375,296.5682373046875,300.8490600585937,293.1499938964844,293.1499938964844,278.8500061035156,37439.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409558176994324,1.0,0.0,0.0,3.659121036529541,3.659145593643189,8.934018751460826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.3037109375,0.0,1554.14111328125,1895.4371337890625,0.0,3781.132568359375,0.9085084199905396,1.0,0.0,3.0,1.0,0.0
