time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923740,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9990000128746032,0.7022301554679871,0.6141186356544495,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.922282338142395,0.5332922339439392,0.5055313110351562,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.831247866153717,0.389614850282669,0.2746417820453644,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8215853571891785,0.3750717341899872,0.3581224083900451,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.7046524286270142,0.2325023561716079,1.063406229019165,285.0263366699219,284.95001220703125,301.9230041503906,293.5251770019531,299.2427062988281,297.17626953125,285.02496337890625,1.0,0.6383485794067383,0.638869047164917,0.638869047164917,1.0,1.0,-3.3814451694488525,1.470218539237976,1.911226749420166,0.7065898180007935,0.9978100657463074,0.9978100657463074,0.0,186.50376892089844,202.0,65932.8359375,0.0,3276.832763671875,1.0,278.8433837890625,282.9972229003906,296.5189819335937,300.7138977050781,293.1499938964844,293.1499938964844,278.54998779296875,32710.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363985657691956,1.0,0.0,0.0,3.7959177494049072,3.795942544937134,9.614503824195708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.525390625,0.0,1676.0557861328125,1895.4371337890625,0.0,3739.647216796875,0.9356772303581238,1.0,0.0,3.0,1.0,0.0
17923800,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9990000128746032,0.7022301554679871,0.6141186356544495,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.922282338142395,0.5332922339439392,0.5055313110351562,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.831247866153717,0.389614850282669,0.2746417820453644,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8215853571891785,0.3750717341899872,0.3581224083900451,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.7046524286270142,0.2325023561716079,1.063406229019165,285.0263366699219,284.95001220703125,301.9230041503906,293.5251770019531,299.2427062988281,297.17626953125,285.02496337890625,1.0,0.6383485794067383,0.638869047164917,0.638869047164917,1.0,1.0,-3.3814451694488525,1.470218539237976,1.911226749420166,0.7065898180007935,0.9978100657463074,0.9978100657463074,0.0,186.50376892089844,202.0,65932.8359375,0.0,3276.832763671875,1.0,278.8433837890625,282.9972229003906,296.5189819335937,300.7138977050781,293.1499938964844,293.1499938964844,278.54998779296875,32710.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363985657691956,1.0,0.0,0.0,3.7959177494049072,3.795942544937134,9.614503824195708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.525390625,0.0,1676.0557861328125,1895.4371337890625,0.0,3739.647216796875,0.9356772303581238,1.0,0.0,3.0,1.0,0.0
17923860,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9990086555480956,0.6939190030097961,0.6259374618530273,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9130133986473083,0.5295898914337158,0.5039302110671997,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8256658315658569,0.3896858692169189,0.2750470340251922,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8162276744842529,0.3755036294460296,0.3589721322059631,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6988222002983093,0.2319990694522857,1.063056468963623,284.90008544921875,284.95001220703125,301.9443359375,293.5172119140625,299.2444763183594,297.17144775390625,284.9014892578125,1.0,0.6431148648262024,0.6348185539245605,0.6348185539245605,1.0,1.0,-3.39487361907959,1.4726788997650146,1.9221947193145752,0.7065115571022034,0.8964674472808838,0.8964674472808838,0.0,192.4301147460937,205.0,66959.15625,0.0,3341.846923828125,1.0,278.5565490722656,282.8475646972656,296.5480651855469,300.8849182128906,293.1499938964844,293.1499938964844,278.8500061035156,37838.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461207985877992,1.0,0.0,0.0,3.728389263153076,3.728414535522461,9.275467505176492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.2275390625,0.0,1636.1949462890625,1895.4371337890625,0.0,3827.94873046875,0.9241795539855956,1.0,0.0,3.0,1.0,0.0
17923920,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9990086555480956,0.6939190030097961,0.6259374618530273,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9130133986473083,0.5295898914337158,0.5039302110671997,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8256658315658569,0.3896858692169189,0.2750470340251922,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8162276744842529,0.3755036294460296,0.3589721322059631,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6988222002983093,0.2319990694522857,1.063056468963623,284.90008544921875,284.95001220703125,301.9443359375,293.5172119140625,299.2444763183594,297.17144775390625,284.9014892578125,1.0,0.6431148648262024,0.6348185539245605,0.6348185539245605,1.0,1.0,-3.39487361907959,1.4726788997650146,1.9221947193145752,0.7065115571022034,0.8964674472808838,0.8964674472808838,0.0,192.4301147460937,205.0,66959.15625,0.0,3341.846923828125,1.0,278.5565490722656,282.8475646972656,296.5480651855469,300.8849182128906,293.1499938964844,293.1499938964844,278.8500061035156,37838.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461207985877992,1.0,0.0,0.0,3.728389263153076,3.728414535522461,9.275467505176492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.2275390625,0.0,1636.1949462890625,1895.4371337890625,0.0,3827.94873046875,0.9241795539855956,1.0,0.0,3.0,1.0,0.0
17923980,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9916239380836488,0.6894856691360474,0.6212955713272095,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9094371795654296,0.5376474857330322,0.5100101232528687,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8203715085983276,0.390468955039978,0.2755675315856933,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8110131621360779,0.3764850795269012,0.3599104285240173,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.6930936574935913,0.2317704558372497,1.06238853931427,285.00799560546875,284.95001220703125,301.9674987792969,293.5112609863281,299.2485656738281,297.1700744628906,285.0066223144531,1.0,0.6463473439216614,0.6307680606842041,0.6307680606842041,1.0,1.0,-3.397531032562256,1.4701383113861084,1.927392601966858,0.7032827138900757,0.993192195892334,0.993192195892334,0.0,197.94126892089844,208.0,66171.6328125,0.0,3379.986328125,1.0,278.8437805175781,282.97186279296875,296.49676513671875,300.71405029296875,293.1499938964844,293.1499938964844,278.54998779296875,33497.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398802518844604,1.0,0.0,0.0,3.833024501800537,3.833049774169922,9.803394505070171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.46484375,0.0,1726.8214111328125,1895.4371337890625,0.0,3771.356201171875,0.944569170475006,1.0,0.0,3.0,1.0,0.0
17924040,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9916239380836488,0.6894856691360474,0.6212955713272095,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9094371795654296,0.5376474857330322,0.5100101232528687,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8203715085983276,0.390468955039978,0.2755675315856933,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8110131621360779,0.3764850795269012,0.3599104285240173,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.6930936574935913,0.2317704558372497,1.06238853931427,285.00799560546875,284.95001220703125,301.9674987792969,293.5112609863281,299.2485656738281,297.1700744628906,285.0066223144531,1.0,0.6463473439216614,0.6307680606842041,0.6307680606842041,1.0,1.0,-3.397531032562256,1.4701383113861084,1.927392601966858,0.7032827138900757,0.993192195892334,0.993192195892334,0.0,197.94126892089844,208.0,66171.6328125,0.0,3379.986328125,1.0,278.8437805175781,282.97186279296875,296.49676513671875,300.71405029296875,293.1499938964844,293.1499938964844,278.54998779296875,33497.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398802518844604,1.0,0.0,0.0,3.833024501800537,3.833049774169922,9.803394505070171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.46484375,0.0,1726.8214111328125,1895.4371337890625,0.0,3771.356201171875,0.944569170475006,1.0,0.0,3.0,1.0,0.0
17924100,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9882370233535768,0.6873952150344849,0.6198205351829529,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.906503438949585,0.5352410674095154,0.5108076333999634,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8179640173912048,0.3905552625656128,0.275869756937027,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8086053133010864,0.3767244517803192,0.3604248464107513,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.6905187964439392,0.2315456420183181,1.0623871088027954,284.869873046875,284.95001220703125,301.9798278808594,293.5090637207031,299.2496032714844,297.1674194335937,284.8665466308594,1.0,0.6476857662200928,0.6287428140640259,0.6287428140640259,1.0,1.0,-3.3977091312408447,1.4682519435882568,1.9294570684432983,0.7016093730926514,0.8980569243431091,0.8980569243431091,0.0,200.5512084960937,208.0,67143.546875,0.0,3395.5390625,1.0,278.5936584472656,282.8145751953125,296.54205322265625,300.9322814941406,293.1499938964844,293.1499938964844,278.54998779296875,37164.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457771182060242,1.0,0.0,0.0,3.808758020401001,3.808783769607544,9.679658887762344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.3564453125,0.0,1726.1641845703125,1895.4371337890625,0.0,3824.8408203125,0.9397442936897278,1.0,0.0,3.0,1.0,0.0
17924160,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9837886691093444,0.6852554082870483,0.6179551482200623,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9008894562721252,0.5339902639389038,0.5084287524223328,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8146016597747803,0.3904490172863006,0.2759172916412353,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8052003979682922,0.3767986297607422,0.3606560528278351,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.6871095895767212,0.2312031388282776,1.0615955591201782,284.8875732421875,284.95001220703125,301.9927062988281,293.5074462890625,299.2503356933594,297.1635437011719,284.889404296875,1.0,0.6485413312911987,0.6269971132278442,0.6269971132278442,1.0,1.0,-3.3919870853424072,1.4639357328414917,1.928051233291626,0.6985864043235779,0.8845298290252686,0.8845298290252686,0.0,203.6298370361328,211.0,66721.3671875,0.0,3400.1171875,1.0,278.5565185546875,282.8350830078125,296.52703857421875,300.8541564941406,293.1499938964844,293.1499938964844,278.8500061035156,38885.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94731867313385,1.0,0.0,0.0,3.7248263359069824,3.724851608276367,9.257747706215014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.6630859375,0.0,1640.055908203125,1895.4371337890625,0.0,3838.774658203125,0.9241576194763184,1.0,0.0,3.0,1.0,0.0
17924220,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9802817106246948,0.6833455562591553,0.6158136129379272,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9022607803344728,0.5429524779319763,0.5151885151863098,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8127368688583374,0.3913073539733886,0.2763741612434387,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8034214973449707,0.3778432309627533,0.3614919781684875,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6848331689834595,0.2311801612377166,1.0610299110412598,285.0074768066406,284.95001220703125,302.0201416015625,293.5058898925781,299.2585754394531,297.1654052734375,285.0064697265625,1.0,0.6507630348205566,0.6235057711601257,0.6235057711601257,1.0,1.0,-3.398392677307129,1.4634379148483276,1.9349547624588013,0.6963745951652527,0.9857457280158995,0.9857457280158995,0.0,206.1744384765625,214.0,65973.2109375,0.0,3429.80810546875,1.0,278.8436889648437,282.9698486328125,296.483642578125,300.68426513671875,293.1499938964844,293.1499938964844,278.54998779296875,33703.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939375102519989,1.0,0.0,0.0,3.822847604751587,3.822872877120972,9.751405514180078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.240234375,0.0,1716.1099853515625,1895.4371337890625,0.0,3766.76123046875,0.9424363374710084,1.0,0.0,3.0,1.0,0.0
17924280,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9802817106246948,0.6833455562591553,0.6158136129379272,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9022607803344728,0.5429524779319763,0.5151885151863098,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8127368688583374,0.3913073539733886,0.2763741612434387,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8034214973449707,0.3778432309627533,0.3614919781684875,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6848331689834595,0.2311801612377166,1.0610299110412598,285.0074768066406,284.95001220703125,302.0201416015625,293.5058898925781,299.2585754394531,297.1654052734375,285.0064697265625,1.0,0.6507630348205566,0.6235057711601257,0.6235057711601257,1.0,1.0,-3.398392677307129,1.4634379148483276,1.9349547624588013,0.6963745951652527,0.9857457280158995,0.9857457280158995,0.0,206.1744384765625,214.0,65973.2109375,0.0,3429.80810546875,1.0,278.8436889648437,282.9698486328125,296.483642578125,300.68426513671875,293.1499938964844,293.1499938964844,278.54998779296875,33703.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939375102519989,1.0,0.0,0.0,3.822847604751587,3.822872877120972,9.751405514180078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.240234375,0.0,1716.1099853515625,1895.4371337890625,0.0,3766.76123046875,0.9424363374710084,1.0,0.0,3.0,1.0,0.0
17924340,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9757257103919984,0.6805718541145325,0.6140084266662598,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8981186151504517,0.5391815900802612,0.5146916508674622,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8097807765007019,0.3913629949092865,0.2767224311828613,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8005121350288391,0.378155380487442,0.3621556758880615,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.6818453073501587,0.2309104055166244,1.0611796379089355,284.8773803710937,284.95001220703125,302.0426025390625,293.50634765625,299.2622375488281,297.1618347167969,284.8802795410156,1.0,0.6522220969200134,0.6208522915840149,0.6208522915840149,1.0,1.0,-3.397048234939575,1.4600919485092163,1.9369562864303589,0.6936476826667786,0.8832182288169861,0.8832182288169861,0.0,209.4223022460937,214.0,66707.8125,0.0,3445.502197265625,1.0,278.56597900390625,282.8240051269531,296.5330810546875,300.8731689453125,293.1499938964844,293.1499938964844,278.54998779296875,39037.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462786912918092,1.0,0.0,0.0,3.740988254547119,3.741013765335083,9.338260724689462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.7412109375,0.0,1660.0672607421875,1895.4371337890625,0.0,3829.37646484375,0.927182137966156,1.0,0.0,3.0,1.0,0.0
17924400,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9739016890525818,0.6797221899032593,0.6132146716117859,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.896119236946106,0.5394303202629089,0.5137723088264465,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8085336685180664,0.3913559019565582,0.2767349481582641,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7992992997169495,0.3782299160957336,0.3622554838657379,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6806386113166809,0.2307982295751571,1.060877799987793,284.8929138183594,284.95001220703125,302.04998779296875,293.5068054199219,299.263427734375,297.16064453125,284.8946533203125,1.0,0.6525394320487976,0.6200143694877625,0.6200143694877625,1.0,1.0,-3.394754648208618,1.458199143409729,1.9365553855896,0.6922016143798828,0.8832775950431824,0.8832775950431824,0.0,210.58143615722656,217.0,66575.421875,0.0,3446.87744140625,1.0,278.5562438964844,282.8373718261719,296.52392578125,300.83807373046875,293.1499938964844,293.1499938964844,278.8500061035156,38867.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463698267936708,1.0,0.0,0.0,3.714672803878784,3.71469783782959,9.207344646711136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.8388671875,0.0,1628.15087890625,1895.4371337890625,0.0,3830.20068359375,0.9218429923057556,1.0,0.0,3.0,1.0,0.0
17924460,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9709739685058594,0.6779516935348511,0.6112433671951294,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8982610702514648,0.5484451055526733,0.5205845832824707,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.807305097579956,0.3922374844551086,0.2772003710269928,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7982407808303833,0.379311203956604,0.3631120920181274,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6791095733642578,0.2308812290430069,1.0607646703720093,285.0115661621094,284.95001220703125,302.0819091796875,293.5110778808594,299.2742004394531,297.1635437011719,285.010498046875,1.0,0.6545823216438293,0.6167654991149902,0.6167654991149902,1.0,1.0,-3.402008533477783,1.4581236839294434,1.9438847303390503,0.6901959180831909,0.9867193698883056,0.9867193698883056,0.0,212.5815277099609,220.0,65896.8125,0.0,3475.505859375,1.0,278.8436279296875,282.9705505371094,296.4879455566406,300.6807861328125,293.1499938964844,293.1499938964844,278.54998779296875,33581.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382798671722412,1.0,0.0,0.0,3.817821502685547,3.817846536636353,9.725781637826003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.7333984375,0.0,1709.087890625,1895.4371337890625,0.0,3756.792236328125,0.9412258863449096,1.0,0.0,3.0,1.0,0.0
17924520,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9709739685058594,0.6779516935348511,0.6112433671951294,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8982610702514648,0.5484451055526733,0.5205845832824707,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.807305097579956,0.3922374844551086,0.2772003710269928,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7982407808303833,0.379311203956604,0.3631120920181274,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6791095733642578,0.2308812290430069,1.0607646703720093,285.0115661621094,284.95001220703125,302.0819091796875,293.5110778808594,299.2742004394531,297.1635437011719,285.010498046875,1.0,0.6545823216438293,0.6167654991149902,0.6167654991149902,1.0,1.0,-3.402008533477783,1.4581236839294434,1.9438847303390503,0.6901959180831909,0.9867193698883056,0.9867193698883056,0.0,212.5815277099609,220.0,65896.8125,0.0,3475.505859375,1.0,278.8436279296875,282.9705505371094,296.4879455566406,300.6807861328125,293.1499938964844,293.1499938964844,278.54998779296875,33581.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382798671722412,1.0,0.0,0.0,3.817821502685547,3.817846536636353,9.725781637826003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.7333984375,0.0,1709.087890625,1895.4371337890625,0.0,3756.792236328125,0.9412258863449096,1.0,0.0,3.0,1.0,0.0
17924580,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9646373987197876,0.6743584871292114,0.6086795926094055,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8925635814666748,0.5447872877120972,0.5190638899803162,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033737540245056,0.392275333404541,0.2775518596172333,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7945518493652344,0.379698097705841,0.3638756275177002,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6753857731819153,0.2305473238229751,1.0608458518981934,284.8947448730469,284.95001220703125,302.1153869628906,293.5194091796875,299.2807922363281,297.1591796875,284.8964538574219,1.0,0.656269371509552,0.6135165691375732,0.6135165691375732,1.0,1.0,-3.39855694770813,1.453041672706604,1.9455151557922363,0.686126708984375,0.8848939538002014,0.8848939538002014,0.0,216.78179931640625,223.0,66564.953125,0.0,3491.784423828125,1.0,278.5562438964844,282.8356018066406,296.5362243652344,300.84698486328125,293.1499938964844,293.1499938964844,278.8500061035156,38725.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452314972877502,1.0,0.0,0.0,3.7157058715820312,3.715730905532837,9.212466807184684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.3876953125,0.0,1628.263671875,1895.4371337890625,0.0,3819.90380859375,0.9219608902931212,1.0,0.0,3.0,1.0,0.0
17924640,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9646373987197876,0.6743584871292114,0.6086795926094055,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8925635814666748,0.5447872877120972,0.5190638899803162,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033737540245056,0.392275333404541,0.2775518596172333,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7945518493652344,0.379698097705841,0.3638756275177002,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6753857731819153,0.2305473238229751,1.0608458518981934,284.8947448730469,284.95001220703125,302.1153869628906,293.5194091796875,299.2807922363281,297.1591796875,284.8964538574219,1.0,0.656269371509552,0.6135165691375732,0.6135165691375732,1.0,1.0,-3.39855694770813,1.453041672706604,1.9455151557922363,0.686126708984375,0.8848939538002014,0.8848939538002014,0.0,216.78179931640625,223.0,66564.953125,0.0,3491.784423828125,1.0,278.5562438964844,282.8356018066406,296.5362243652344,300.84698486328125,293.1499938964844,293.1499938964844,278.8500061035156,38725.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452314972877502,1.0,0.0,0.0,3.7157058715820312,3.715730905532837,9.212466807184684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.3876953125,0.0,1628.263671875,1895.4371337890625,0.0,3819.90380859375,0.9219608902931212,1.0,0.0,3.0,1.0,0.0
17924700,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9624249935150146,0.6733496189117432,0.6073840856552124,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8922622203826904,0.5499318838119507,0.5209446549415588,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8022152185440063,0.3926154673099518,0.2776588797569275,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7935143113136292,0.3801509439945221,0.3641646802425384,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.6741929650306702,0.2305269390344619,1.0604181289672852,285.01904296875,284.95001220703125,302.1326599121094,293.5249938964844,299.2861633300781,297.1600341796875,285.0213317871094,1.0,0.6570895910263062,0.6118921637535095,0.6118921637535095,1.0,1.0,-3.399200201034546,1.4515941143035889,1.947606086730957,0.6842476725578308,0.970221996307373,0.970221996307373,0.0,218.09999084472656,223.0,65688.3359375,0.0,3500.980224609375,1.0,278.8035583496094,282.9757995605469,296.4917907714844,300.6327819824219,293.1499938964844,293.1499938964844,278.8500061035156,34407.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939179003238678,1.0,0.0,0.0,3.756736993789673,3.75676155090332,9.417049113835674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.591796875,0.0,1642.9251708984375,1895.4371337890625,0.0,3764.976806640625,0.9297425150871276,1.0,0.0,3.0,1.0,0.0
17924760,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.96169114112854,0.6725741624832153,0.6066946387290955,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8947891592979431,0.5538206100463867,0.5258192420005798,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8022575378417969,0.3931384682655334,0.2780012190341949,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7936331629753113,0.3807660639286041,0.3647165894508362,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.6740250587463379,0.2306464612483978,1.0608131885528564,285.0136108398437,284.95001220703125,302.1502380371094,293.5314636230469,299.29254150390625,297.1622619628906,285.0125427246094,1.0,0.6582586765289307,0.6102533936500549,0.6102533936500549,1.0,1.0,-3.405784368515014,1.4527515172958374,1.9530328512191768,0.6838999390602112,0.98955237865448,0.98955237865448,0.0,218.69956970214844,226.0,65922.4453125,0.0,3519.99658203125,1.0,278.8435974121094,282.9690246582031,296.50787353515625,300.69976806640625,293.1499938964844,293.1499938964844,278.54998779296875,33503.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937069833278656,1.0,0.0,0.0,3.820744752883911,3.820770025253296,9.740681434777798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.92578125,0.0,1711.9998779296875,1895.4371337890625,0.0,3745.76806640625,0.9418853521347046,1.0,0.0,3.0,1.0,0.0
17924820,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9552541375160216,0.668976902961731,0.6041289567947388,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8893473148345947,0.5500576496124268,0.5242711901664734,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.798523485660553,0.393155038356781,0.2783395648002624,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7901598215103149,0.3811329901218414,0.3654636144638061,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6705411076545715,0.2303163856267929,1.0609211921691897,284.894775390625,284.95001220703125,302.1864013671875,293.5469970703125,299.29986572265625,297.1579284667969,284.896484375,1.0,0.659912109375,0.6069758534431458,0.6069758534431458,1.0,1.0,-3.402294397354126,1.4474481344223022,1.954846262931824,0.679612934589386,0.8871257901191711,0.8871257901191711,0.0,222.85906982421875,229.0,66638.75,0.0,3535.92431640625,1.0,278.55621337890625,282.8320617675781,296.5636901855469,300.8770446777344,293.1499938964844,293.1499938964844,278.8500061035156,38643.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439933896064758,1.0,0.0,0.0,3.7228658199310303,3.722891092300415,9.24800531265646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.3466796875,0.0,1635.928466796875,1895.4371337890625,0.0,3808.692138671875,0.923482358455658,1.0,0.0,3.0,1.0,0.0
17924880,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9552541375160216,0.668976902961731,0.6041289567947388,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8893473148345947,0.5500576496124268,0.5242711901664734,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.798523485660553,0.393155038356781,0.2783395648002624,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7901598215103149,0.3811329901218414,0.3654636144638061,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6705411076545715,0.2303163856267929,1.0609211921691897,284.894775390625,284.95001220703125,302.1864013671875,293.5469970703125,299.29986572265625,297.1579284667969,284.896484375,1.0,0.659912109375,0.6069758534431458,0.6069758534431458,1.0,1.0,-3.402294397354126,1.4474481344223022,1.954846262931824,0.679612934589386,0.8871257901191711,0.8871257901191711,0.0,222.85906982421875,229.0,66638.75,0.0,3535.92431640625,1.0,278.55621337890625,282.8320617675781,296.5636901855469,300.8770446777344,293.1499938964844,293.1499938964844,278.8500061035156,38643.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439933896064758,1.0,0.0,0.0,3.7228658199310303,3.722891092300415,9.24800531265646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.3466796875,0.0,1635.928466796875,1895.4371337890625,0.0,3808.692138671875,0.923482358455658,1.0,0.0,3.0,1.0,0.0
17924940,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9522643089294434,0.6671810746192932,0.6021310091018677,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8916487693786621,0.5591784715652466,0.5310707092285156,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7974854707717896,0.3940025866031647,0.2787741720676422,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7893183827400208,0.3821847438812256,0.3662852048873901,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6692745089530945,0.2304145544767379,1.0608766078948977,285.0146789550781,284.95001220703125,302.22369384765625,293.56573486328125,299.31231689453125,297.1611328125,285.0136413574219,1.0,0.6618750691413879,0.6036983728408813,0.6036983728408813,1.0,1.0,-3.409503698348999,1.4469470977783203,1.9625566005706787,0.6771618127822876,0.9929429292678832,0.9929429292678832,0.0,224.74539184570312,232.0,66015.6484375,0.0,3564.0322265625,1.0,278.8436889648437,282.96661376953125,296.5419311523437,300.7381896972656,293.1499938964844,293.1499938964844,278.54998779296875,33487.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357684850692748,1.0,0.0,0.0,3.8284213542938232,3.828446865081787,9.779862466530176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.390625,0.0,1721.1630859375,1895.4371337890625,0.0,3733.899169921875,0.9435683488845824,1.0,0.0,3.0,1.0,0.0
17925000,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9522643089294434,0.6671810746192932,0.6021310091018677,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8916487693786621,0.5591784715652466,0.5310707092285156,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7974854707717896,0.3940025866031647,0.2787741720676422,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7893183827400208,0.3821847438812256,0.3662852048873901,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6692745089530945,0.2304145544767379,1.0608766078948977,285.0146789550781,284.95001220703125,302.22369384765625,293.56573486328125,299.31231689453125,297.1611328125,285.0136413574219,1.0,0.6618750691413879,0.6036983728408813,0.6036983728408813,1.0,1.0,-3.409503698348999,1.4469470977783203,1.9625566005706787,0.6771618127822876,0.9929429292678832,0.9929429292678832,0.0,224.74539184570312,232.0,66015.6484375,0.0,3564.0322265625,1.0,278.8436889648437,282.96661376953125,296.5419311523437,300.7381896972656,293.1499938964844,293.1499938964844,278.54998779296875,33487.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357684850692748,1.0,0.0,0.0,3.8284213542938232,3.828446865081787,9.779862466530176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.390625,0.0,1721.1630859375,1895.4371337890625,0.0,3733.899169921875,0.9435683488845824,1.0,0.0,3.0,1.0,0.0
17925060,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.945740520954132,0.6635762453079224,0.5995607376098633,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8863512277603149,0.5552842617034912,0.5294311046600342,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7939020991325378,0.3939985632896423,0.2791017293930053,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7859968543052673,0.3825301229953766,0.3670156300067901,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6659658551216125,0.2300803065299987,1.0609771013259888,284.8943176269531,284.95001220703125,302.2619934082031,293.5873413085937,299.3200988769531,297.1568298339844,284.8960266113281,1.0,0.6635040640830994,0.6004071235656738,0.6004071235656738,1.0,1.0,-3.4058566093444824,1.4413944482803345,1.964462161064148,0.6726468205451965,0.8898325562477112,0.8898325562477112,0.0,228.9113922119141,235.0,66770.2578125,0.0,3579.599365234375,1.0,278.5561218261719,282.828125,296.6038513183594,300.92413330078125,293.1499938964844,293.1499938964844,278.8500061035156,38589.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426576495170592,1.0,0.0,0.0,3.7335524559021,3.733577728271485,9.301174372922104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.54296875,0.0,1647.9444580078125,1895.4371337890625,0.0,3796.582275390625,0.925812602043152,1.0,0.0,3.0,1.0,0.0
17925120,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.945740520954132,0.6635762453079224,0.5995607376098633,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8863512277603149,0.5552842617034912,0.5294311046600342,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7939020991325378,0.3939985632896423,0.2791017293930053,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7859968543052673,0.3825301229953766,0.3670156300067901,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6659658551216125,0.2300803065299987,1.0609771013259888,284.8943176269531,284.95001220703125,302.2619934082031,293.5873413085937,299.3200988769531,297.1568298339844,284.8960266113281,1.0,0.6635040640830994,0.6004071235656738,0.6004071235656738,1.0,1.0,-3.4058566093444824,1.4413944482803345,1.964462161064148,0.6726468205451965,0.8898325562477112,0.8898325562477112,0.0,228.9113922119141,235.0,66770.2578125,0.0,3579.599365234375,1.0,278.5561218261719,282.828125,296.6038513183594,300.92413330078125,293.1499938964844,293.1499938964844,278.8500061035156,38589.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426576495170592,1.0,0.0,0.0,3.7335524559021,3.733577728271485,9.301174372922104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.54296875,0.0,1647.9444580078125,1895.4371337890625,0.0,3796.582275390625,0.925812602043152,1.0,0.0,3.0,1.0,0.0
17925180,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9427204728126526,0.6617695093154907,0.5975485444068909,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8886930346488953,0.5645010471343994,0.5362615585327148,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7929192781448364,0.3948320746421814,0.279522180557251,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7852090001106262,0.3835665881633758,0.3678184449672699,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6647688746452332,0.2301749736070633,1.0609076023101809,285.0159606933594,284.95001220703125,302.3012084960937,293.61151123046875,299.3329772949219,297.1600952148437,285.01495361328125,1.0,0.6654461026191711,0.5971159338951111,0.5971159338951111,1.0,1.0,-3.413015842437744,1.4406672716140747,1.97234845161438,0.6699520945549011,0.9970884919166564,0.9970884919166564,0.0,230.7840881347656,238.0,66156.03125,0.0,3607.627197265625,1.0,278.8437805175781,282.9645080566406,296.58746337890625,300.7914733886719,293.1499938964844,293.1499938964844,278.54998779296875,33483.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934377372264862,1.0,0.0,0.0,3.838567972183228,3.838593482971192,9.831771876633866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10273.5341796875,0.0,1733.4525146484375,1895.4371337890625,0.0,3721.1982421875,0.945865511894226,1.0,0.0,3.0,1.0,0.0
17925240,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9427204728126526,0.6617695093154907,0.5975485444068909,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8886930346488953,0.5645010471343994,0.5362615585327148,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7929192781448364,0.3948320746421814,0.279522180557251,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7852090001106262,0.3835665881633758,0.3678184449672699,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6647688746452332,0.2301749736070633,1.0609076023101809,285.0159606933594,284.95001220703125,302.3012084960937,293.61151123046875,299.3329772949219,297.1600952148437,285.01495361328125,1.0,0.6654461026191711,0.5971159338951111,0.5971159338951111,1.0,1.0,-3.413015842437744,1.4406672716140747,1.97234845161438,0.6699520945549011,0.9970884919166564,0.9970884919166564,0.0,230.7840881347656,238.0,66156.03125,0.0,3607.627197265625,1.0,278.8437805175781,282.9645080566406,296.58746337890625,300.7914733886719,293.1499938964844,293.1499938964844,278.54998779296875,33483.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934377372264862,1.0,0.0,0.0,3.838567972183228,3.838593482971192,9.831771876633866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10273.5341796875,0.0,1733.4525146484375,1895.4371337890625,0.0,3721.1982421875,0.945865511894226,1.0,0.0,3.0,1.0,0.0
17925300,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9403127431869508,0.6601085662841797,0.5965885519981384,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.887656033039093,0.5620045065879822,0.5371735692024231,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7918110489845276,0.394932210445404,0.2798109352588653,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.784203827381134,0.383826345205307,0.3683204054832458,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.6636970043182373,0.2300843447446823,1.0613833665847778,284.87994384765625,284.95001220703125,302.32110595703125,293.62451171875,299.3375549316406,297.1587219238281,284.8764343261719,1.0,0.6664453148841858,0.5954703092575073,0.5954703092575073,1.0,1.0,-3.414504051208496,1.439280390739441,1.9752235412597656,0.6684409379959106,0.9064989686012268,0.9064989686012268,0.0,232.4511566162109,238.0,67253.9375,0.0,3620.896240234375,1.0,278.5934753417969,282.8078918457031,296.6514892578125,301.0361633300781,293.1499938964844,293.1499938964844,278.54998779296875,36838.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398590326309204,1.0,0.0,0.0,3.821423530578613,3.821449279785156,9.744142062118044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.384765625,0.0,1738.9486083984375,1895.4371337890625,0.0,3771.1630859375,0.9425089359283448,1.0,0.0,3.0,1.0,0.0
17925360,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9362139105796814,0.6581650376319885,0.594978928565979,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8835731744766235,0.5605292916297913,0.5345939993858337,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7894892692565918,0.3948122262954712,0.2798414230346679,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7820394039154053,0.3838942050933838,0.3685344457626343,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6616319417953491,0.2298372685909271,1.0609962940216064,284.8940124511719,284.95001220703125,302.3411560058594,293.6380310058594,299.3411560058594,297.15582275390625,284.895751953125,1.0,0.6670567393302917,0.5938771963119507,0.5938771963119507,1.0,1.0,-3.409294366836548,1.4349825382232666,1.9743119478225708,0.6652421355247498,0.893304705619812,0.893304705619812,0.0,234.94712829589844,241.0,66947.59375,0.0,3622.97216796875,1.0,278.5564270019531,282.8244934082031,296.6542053222656,300.9848022460937,293.1499938964844,293.1499938964844,278.8500061035156,38497.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941197633743286,1.0,0.0,0.0,3.746879816055298,3.7469053268432617,9.367697089146532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.9033203125,0.0,1662.8304443359375,1895.4371337890625,0.0,3783.3291015625,0.9287861585617064,1.0,0.0,3.0,1.0,0.0
17925420,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.933192491531372,0.6563470363616943,0.5929561853408813,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8859184980392456,0.5697959065437317,0.5414265394210815,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.788546621799469,0.395632654428482,0.2802503705024719,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.78128981590271,0.384916752576828,0.3693219423294067,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6604906320571899,0.2299287617206573,1.06091046333313,285.01739501953125,284.95001220703125,302.3817443847656,293.6665344238281,299.3544311523437,297.1591491699219,285.0164489746094,1.0,0.66898113489151,0.5906910300254822,0.5906910300254822,1.0,1.0,-3.416391134262085,1.4341806173324585,1.982210636138916,0.6623743176460266,1.0,1.0,0.0,236.8167419433593,244.0,66334.453125,0.0,3650.94775390625,1.0,278.8438415527344,282.9626159667969,296.6423645019531,300.85711669921875,293.1499938964844,293.1499938964844,278.54998779296875,33502.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329142570495604,1.0,0.0,0.0,3.850635051727295,3.850660562515259,9.893682317851926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10313.40625,0.0,1748.33984375,1895.4371337890625,0.0,3707.82421875,0.9486081600189208,1.0,0.0,3.0,1.0,0.0
17925480,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.933192491531372,0.6563470363616943,0.5929561853408813,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8859184980392456,0.5697959065437317,0.5414265394210815,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.788546621799469,0.395632654428482,0.2802503705024719,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.78128981590271,0.384916752576828,0.3693219423294067,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6604906320571899,0.2299287617206573,1.06091046333313,285.01739501953125,284.95001220703125,302.3817443847656,293.6665344238281,299.3544311523437,297.1591491699219,285.0164489746094,1.0,0.66898113489151,0.5906910300254822,0.5906910300254822,1.0,1.0,-3.416391134262085,1.4341806173324585,1.982210636138916,0.6623743176460266,1.0,1.0,0.0,236.8167419433593,244.0,66334.453125,0.0,3650.94775390625,1.0,278.8438415527344,282.9626159667969,296.6423645019531,300.85711669921875,293.1499938964844,293.1499938964844,278.54998779296875,33502.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329142570495604,1.0,0.0,0.0,3.850635051727295,3.850660562515259,9.893682317851926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10313.40625,0.0,1748.33984375,1895.4371337890625,0.0,3707.82421875,0.9486081600189208,1.0,0.0,3.0,1.0,0.0
17925540,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9279834032058716,0.6533002257347107,0.590909481048584,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8819682598114014,0.5654550790786743,0.5402593612670898,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7859020829200745,0.395615667104721,0.2805655598640442,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7788533568382263,0.3851898610591888,0.3699736297130584,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.6580864787101746,0.2296585887670517,1.0611863136291504,284.8859558105469,284.95001220703125,302.4162292480469,293.6918029785156,299.3614196777344,297.1555480957031,284.8877258300781,1.0,0.6703890562057495,0.5880146622657776,0.5880146622657776,1.0,1.0,-3.414047956466675,1.4296637773513794,1.984384179115296,0.6586116552352905,0.8983316421508789,0.8983316421508789,0.0,240.2736358642578,244.0,67227.6015625,0.0,3665.45849609375,1.0,278.5622253417969,282.81353759765625,296.7140197753906,301.0716247558594,293.1499938964844,293.1499938964844,278.54998779296875,38462.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397300481796264,1.0,0.0,0.0,3.777711391448975,3.7777371406555176,9.522496497993416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.3671875,0.0,1699.0184326171875,1895.4371337890625,0.0,3769.98974609375,0.9353143572807312,1.0,0.0,3.0,1.0,0.0
