time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925600,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.926776885986328,0.6527379155158997,0.590380072593689,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8808868527412415,0.5657157301902771,0.5396336913108826,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7852405309677124,0.395596832036972,0.280560553073883,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.778242290019989,0.3852267563343048,0.3700236678123474,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6574984192848206,0.2295874655246734,1.0609900951385498,284.8940124511719,284.95001220703125,302.4228515625,293.6967468261719,299.3627319335937,297.1549072265625,284.8955078125,1.0,0.670571506023407,0.5875049233436584,0.5875049233436584,1.0,1.0,-3.4124722480773926,1.428310513496399,1.9841618537902832,0.6575440168380737,0.8970968723297119,0.8970968723297119,0.0,241.0028076171875,247.0,67157.0234375,0.0,3665.921875,1.0,278.55682373046875,282.8209228515625,296.7123413085937,301.05572509765625,293.1499938964844,293.1499938964844,278.8500061035156,38426.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93968266248703,1.0,0.0,0.0,3.762197494506836,3.7622230052948,9.444445367989828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.2783203125,0.0,1680.3245849609375,1895.4371337890625,0.0,3769.558837890625,0.9320960640907288,1.0,0.0,3.0,1.0,0.0
17925660,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9238681197166444,0.6509137749671936,0.5883524417877197,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8833496570587158,0.5750924348831177,0.5465953946113586,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.784380316734314,0.3964103460311889,0.2809613943099975,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7775712013244629,0.3862408995628357,0.3707990944385528,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.656444787979126,0.2296792268753051,1.0608916282653809,285.0195617675781,284.95001220703125,302.4642944335937,293.7283630371094,299.376220703125,297.1583251953125,285.018798828125,1.0,0.6724855899810791,0.5844448208808899,0.5844448208808899,1.0,1.0,-3.4196794033050537,1.4275106191635132,1.99216890335083,0.6548049449920654,1.0,1.0,0.0,242.8411102294922,250.0,66529.9609375,0.0,3694.093017578125,1.0,278.8439636230469,282.9617004394531,296.7041320800781,300.9314880371094,293.1499938964844,293.1499938964844,278.54998779296875,33613.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314058423042296,1.0,0.0,0.0,3.862590789794922,3.862616539001465,9.955216455637128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.9853515625,0.0,1763.90087890625,1895.4371337890625,0.0,3694.020263671875,0.9513128399848938,1.0,0.0,3.0,1.0,0.0
17925720,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9238681197166444,0.6509137749671936,0.5883524417877197,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8833496570587158,0.5750924348831177,0.5465953946113586,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.784380316734314,0.3964103460311889,0.2809613943099975,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7775712013244629,0.3862408995628357,0.3707990944385528,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.656444787979126,0.2296792268753051,1.0608916282653809,285.0195617675781,284.95001220703125,302.4642944335937,293.7283630371094,299.376220703125,297.1583251953125,285.018798828125,1.0,0.6724855899810791,0.5844448208808899,0.5844448208808899,1.0,1.0,-3.4196794033050537,1.4275106191635132,1.99216890335083,0.6548049449920654,1.0,1.0,0.0,242.8411102294922,250.0,66529.9609375,0.0,3694.093017578125,1.0,278.8439636230469,282.9617004394531,296.7041320800781,300.9314880371094,293.1499938964844,293.1499938964844,278.54998779296875,33613.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314058423042296,1.0,0.0,0.0,3.862590789794922,3.862616539001465,9.955216455637128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.9853515625,0.0,1763.90087890625,1895.4371337890625,0.0,3694.020263671875,0.9513128399848938,1.0,0.0,3.0,1.0,0.0
17925780,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9177216291427612,0.647307276725769,0.5857843160629272,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8784890174865723,0.5709013342857361,0.5447778701782227,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7812315225601196,0.3963678777217865,0.2812703251838684,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.774676501750946,0.386541485786438,0.3714958727359772,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6536203026771545,0.229339987039566,1.0609883069992063,284.8939514160156,284.95001220703125,302.5060119628906,293.7611389160156,299.38458251953125,297.1541442871094,284.8954162597656,1.0,0.6740671992301941,0.5813847184181213,0.5813847184181213,1.0,1.0,-3.4157543182373047,1.4216207265853882,1.9941335916519165,0.6501532793045044,0.9012349843978882,0.9012349843978882,0.0,247.02755737304688,253.0,67392.0625,0.0,3709.021240234375,1.0,278.5567321777344,282.8175048828125,296.7767333984375,301.13494873046875,293.1499938964844,293.1499938964844,278.25,38356.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381497502326964,1.0,0.0,0.0,3.778363943099976,3.77838945388794,9.52578659507708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.0498046875,0.0,1698.97509765625,1895.4371337890625,0.0,3755.607177734375,0.9356356859207152,1.0,0.0,3.0,1.0,0.0
17925840,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9177216291427612,0.647307276725769,0.5857843160629272,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8784890174865723,0.5709013342857361,0.5447778701782227,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7812315225601196,0.3963678777217865,0.2812703251838684,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.774676501750946,0.386541485786438,0.3714958727359772,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6536203026771545,0.229339987039566,1.0609883069992063,284.8939514160156,284.95001220703125,302.5060119628906,293.7611389160156,299.38458251953125,297.1541442871094,284.8954162597656,1.0,0.6740671992301941,0.5813847184181213,0.5813847184181213,1.0,1.0,-3.4157543182373047,1.4216207265853882,1.9941335916519165,0.6501532793045044,0.9012349843978882,0.9012349843978882,0.0,247.02755737304688,253.0,67392.0625,0.0,3709.021240234375,1.0,278.5567321777344,282.8175048828125,296.7767333984375,301.13494873046875,293.1499938964844,293.1499938964844,278.25,38356.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381497502326964,1.0,0.0,0.0,3.778363943099976,3.77838945388794,9.52578659507708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.0498046875,0.0,1698.97509765625,1895.4371337890625,0.0,3755.607177734375,0.9356356859207152,1.0,0.0,3.0,1.0,0.0
17925900,296.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.9148198962211608,0.6453588008880615,0.5842011570930481,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.8768836259841919,0.5709794759750366,0.5448809266090393,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82110595703125,0.7797260880470276,0.3961981832981109,0.281248390674591,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.773314893245697,0.3865599930286407,0.3716362714767456,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202514648437,0.6522475481033325,0.229057639837265,1.0602500438690186,284.8215026855469,284.95001220703125,302.5268859863281,293.77783203125,299.388427734375,297.151611328125,284.8265991210937,1.0,0.6746790409088135,0.5798546671867371,0.5798546671867371,1.0,1.0,-3.4132273197174072,1.4184174537658691,1.994809865951538,0.6475575566291809,0.8204702138900757,0.8204702138900757,0.0,248.83349609375,253.0,67685.578125,0.0,3713.44287109375,1.0,278.2986755371094,282.73223876953125,296.8069763183594,301.2665710449219,293.1499938964844,293.1499938964844,278.25,43060.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418809413909912,1.0,0.0,0.0,3.6420397758483887,3.642065048217773,8.850803396853735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.763671875,0.0,1577.044677734375,1895.4371337890625,0.0,3789.533935546875,0.9064373970031738,1.0,0.0,3.0,1.0,0.0
17925960,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9121955633163452,0.6438299417495728,0.5826432704925537,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8757730722427368,0.5733107328414917,0.5455338954925537,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7783812880516052,0.396212488412857,0.2812113761901855,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7721089720726013,0.3867268860340118,0.371753454208374,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6509932279586792,0.2288547158241272,1.059367537498474,284.8912048339844,284.95001220703125,302.5478210449219,293.7947082519531,299.39312744140625,297.15045166015625,284.8928527832031,1.0,0.6752682328224182,0.5783416032791138,0.5783416032791138,1.0,1.0,-3.4111645221710205,1.4154314994812012,1.99573302268982,0.6450080871582031,0.8380939960479736,0.8380939960479736,0.0,250.4541778564453,256.0,67358.1328125,0.0,3717.910888671875,1.0,278.2580261230469,282.7919006347656,296.7950439453125,301.16436767578125,293.1499938964844,293.1499938964844,278.54998779296875,40636.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405131936073304,1.0,0.0,0.0,3.5490219593048096,3.54904580116272,8.404476261603122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.15234375,0.0,1457.4349365234375,1895.4371337890625,0.0,3777.1103515625,0.8871065378189087,1.0,0.0,3.0,1.0,0.0
17926020,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.91038578748703,0.6422985196113586,0.5810360312461853,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8795680999755859,0.582061767578125,0.5539478659629822,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7782192826271057,0.3971993327140808,0.2817608118057251,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.772088885307312,0.3878748118877411,0.3726790845394134,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6504976749420166,0.2290393859148025,1.0596576929092407,285.0027770996094,284.95001220703125,302.589599609375,293.82879638671875,299.4071350097656,297.1553955078125,285.00250244140625,1.0,0.6772875189781189,0.5753154158592224,0.5753154158592224,1.0,1.0,-3.421463966369629,1.4157449007034302,2.005718946456909,0.6429711580276489,0.9329436421394348,0.9329436421394348,0.0,251.8094177246093,259.0,66917.84375,0.0,3750.885009765625,1.0,278.5416259765625,282.91778564453125,296.7961730957031,301.047607421875,293.1499938964844,293.1499938964844,278.25,33860.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302846789360046,1.0,0.0,0.0,3.655260324478149,3.65528416633606,8.915176294976845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.8515625,0.0,1523.0013427734375,1895.4371337890625,0.0,3683.750244140625,0.9051278233528136,1.0,0.0,3.0,1.0,0.0
17926080,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.91038578748703,0.6422985196113586,0.5810360312461853,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8795680999755859,0.582061767578125,0.5539478659629822,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7782192826271057,0.3971993327140808,0.2817608118057251,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.772088885307312,0.3878748118877411,0.3726790845394134,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6504976749420166,0.2290393859148025,1.0596576929092407,285.0027770996094,284.95001220703125,302.589599609375,293.82879638671875,299.4071350097656,297.1553955078125,285.00250244140625,1.0,0.6772875189781189,0.5753154158592224,0.5753154158592224,1.0,1.0,-3.421463966369629,1.4157449007034302,2.005718946456909,0.6429711580276489,0.9329436421394348,0.9329436421394348,0.0,251.8094177246093,259.0,66917.84375,0.0,3750.885009765625,1.0,278.5416259765625,282.91778564453125,296.7961730957031,301.047607421875,293.1499938964844,293.1499938964844,278.25,33860.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302846789360046,1.0,0.0,0.0,3.655260324478149,3.65528416633606,8.915176294976845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.8515625,0.0,1523.0013427734375,1895.4371337890625,0.0,3683.750244140625,0.9051278233528136,1.0,0.0,3.0,1.0,0.0
17926140,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.905175805091858,0.6389755606651306,0.5786131024360657,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8753042817115784,0.5792822241783142,0.5524635910987854,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7755016088485718,0.397319883108139,0.2821384072303772,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7696021199226379,0.3883061707019806,0.3734457194805145,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.648072361946106,0.228804349899292,1.060027003288269,284.9151916503906,284.95001220703125,302.6312561035156,293.8631286621094,299.4158630371094,297.15283203125,284.9159240722656,1.0,0.6789218187332153,0.5722892880439758,0.5722892880439758,1.0,1.0,-3.4186019897460938,1.4101547002792358,2.0084471702575684,0.6382619142532349,0.8555567860603333,0.8555567860603333,0.0,255.8256072998047,262.0,67553.890625,0.0,3767.3662109375,1.0,278.2577514648437,282.8096923828125,296.8726501464844,301.242919921875,293.1499938964844,293.1499938964844,278.54998779296875,38372.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357486963272096,1.0,0.0,0.0,3.54673171043396,3.546755313873291,8.393633379455423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.0068359375,0.0,1438.53564453125,1895.4371337890625,0.0,3733.71875,0.8844496011734009,1.0,0.0,3.0,1.0,0.0
17926200,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.905175805091858,0.6389755606651306,0.5786131024360657,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8753042817115784,0.5792822241783142,0.5524635910987854,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7755016088485718,0.397319883108139,0.2821384072303772,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7696021199226379,0.3883061707019806,0.3734457194805145,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.648072361946106,0.228804349899292,1.060027003288269,284.9151916503906,284.95001220703125,302.6312561035156,293.8631286621094,299.4158630371094,297.15283203125,284.9159240722656,1.0,0.6789218187332153,0.5722892880439758,0.5722892880439758,1.0,1.0,-3.4186019897460938,1.4101547002792358,2.0084471702575684,0.6382619142532349,0.8555567860603333,0.8555567860603333,0.0,255.8256072998047,262.0,67553.890625,0.0,3767.3662109375,1.0,278.2577514648437,282.8096923828125,296.8726501464844,301.242919921875,293.1499938964844,293.1499938964844,278.54998779296875,38372.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357486963272096,1.0,0.0,0.0,3.54673171043396,3.546755313873291,8.393633379455423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.0068359375,0.0,1438.53564453125,1895.4371337890625,0.0,3733.71875,0.8844496011734009,1.0,0.0,3.0,1.0,0.0
17926260,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9027179479599,0.6370731592178345,0.5766744613647461,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8776156306266785,0.587468683719635,0.559257984161377,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7747693657875061,0.3981346786022186,0.2826051414012909,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7690408229827881,0.3893195688724518,0.3742933869361877,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.647186815738678,0.2289322614669799,1.0603264570236206,285.0075378417969,284.95001220703125,302.672607421875,293.8973693847656,299.428466796875,297.156494140625,285.0067138671875,1.0,0.6809170246124268,0.5692792534828186,0.5692792534828186,1.0,1.0,-3.426367282867432,1.4092075824737549,2.0171597003936768,0.6353967785835266,0.945824384689331,0.945824384689331,0.0,257.7646484375,265.0,67191.09375,0.0,3797.747314453125,1.0,278.54168701171875,282.9181213378906,296.8748474121094,301.14501953125,293.1499938964844,293.1499938964844,278.25,33234.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278802275657654,1.0,0.0,0.0,3.6705477237701416,3.670571565628052,8.989904358713829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10520.1181640625,0.0,1535.3409423828125,1895.4371337890625,0.0,3661.696044921875,0.9080071449279784,1.0,0.0,3.0,1.0,0.0
17926320,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9027179479599,0.6370731592178345,0.5766744613647461,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8776156306266785,0.587468683719635,0.559257984161377,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7747693657875061,0.3981346786022186,0.2826051414012909,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7690408229827881,0.3893195688724518,0.3742933869361877,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.647186815738678,0.2289322614669799,1.0603264570236206,285.0075378417969,284.95001220703125,302.672607421875,293.8973693847656,299.428466796875,297.156494140625,285.0067138671875,1.0,0.6809170246124268,0.5692792534828186,0.5692792534828186,1.0,1.0,-3.426367282867432,1.4092075824737549,2.0171597003936768,0.6353967785835266,0.945824384689331,0.945824384689331,0.0,257.7646484375,265.0,67191.09375,0.0,3797.747314453125,1.0,278.54168701171875,282.9181213378906,296.8748474121094,301.14501953125,293.1499938964844,293.1499938964844,278.25,33234.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278802275657654,1.0,0.0,0.0,3.6705477237701416,3.670571565628052,8.989904358713829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10520.1181640625,0.0,1535.3409423828125,1895.4371337890625,0.0,3661.696044921875,0.9080071449279784,1.0,0.0,3.0,1.0,0.0
17926380,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.897593080997467,0.6335407495498657,0.5740534663200378,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8730354309082031,0.5840945243835449,0.5573301911354065,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7718836069107056,0.3980965316295624,0.282879114151001,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7664018273353577,0.3896160125732422,0.3749450147151947,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6446634531021118,0.2286103367805481,1.0603861808776855,284.90924072265625,284.95001220703125,302.71356201171875,293.9312438964844,299.43572998046875,297.1527709960937,284.9101867675781,1.0,0.682470977306366,0.5662692785263062,0.5662692785263062,1.0,1.0,-3.4220991134643555,1.4028708934783936,2.019228219985962,0.6302395462989807,0.859947144985199,0.859947144985199,0.0,261.98944091796875,268.0,67848.1796875,0.0,3811.9814453125,1.0,278.257568359375,282.8009033203125,296.9456481933594,301.33795166015625,293.1499938964844,293.1499938964844,278.54998779296875,38310.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343087077140808,1.0,0.0,0.0,3.568603277206421,3.568626880645752,8.497474368596158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.3935546875,0.0,1461.38525390625,1895.4371337890625,0.0,3720.570556640625,0.8891801834106445,1.0,0.0,3.0,1.0,0.0
17926440,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.897593080997467,0.6335407495498657,0.5740534663200378,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8730354309082031,0.5840945243835449,0.5573301911354065,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7718836069107056,0.3980965316295624,0.282879114151001,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7664018273353577,0.3896160125732422,0.3749450147151947,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6446634531021118,0.2286103367805481,1.0603861808776855,284.90924072265625,284.95001220703125,302.71356201171875,293.9312438964844,299.43572998046875,297.1527709960937,284.9101867675781,1.0,0.682470977306366,0.5662692785263062,0.5662692785263062,1.0,1.0,-3.4220991134643555,1.4028708934783936,2.019228219985962,0.6302395462989807,0.859947144985199,0.859947144985199,0.0,261.98944091796875,268.0,67848.1796875,0.0,3811.9814453125,1.0,278.257568359375,282.8009033203125,296.9456481933594,301.33795166015625,293.1499938964844,293.1499938964844,278.54998779296875,38310.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343087077140808,1.0,0.0,0.0,3.568603277206421,3.568626880645752,8.497474368596158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.3935546875,0.0,1461.38525390625,1895.4371337890625,0.0,3720.570556640625,0.8891801834106445,1.0,0.0,3.0,1.0,0.0
17926500,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.895922064781189,0.6324984431266785,0.5727933049201965,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8732367753982544,0.5892186760902405,0.5595129728317261,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7711303234100342,0.3984017670154571,0.2829717695713043,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7657567858695984,0.390031486749649,0.375207781791687,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.6439170241355896,0.2285968363285064,1.0600242614746094,285.0188293457031,284.95001220703125,302.7338562011719,293.94793701171875,299.44122314453125,297.15399169921875,285.0196838378906,1.0,0.6832748055458069,0.5647642612457275,0.5647642612457275,1.0,1.0,-3.423180341720581,1.401117920875549,2.022062301635742,0.6279982328414917,0.9381187558174132,0.9381187558174132,0.0,263.22381591796875,268.0,67152.4375,0.0,3821.888916015625,1.0,278.4997863769531,282.9251403808594,296.91552734375,301.1480407714844,293.1499938964844,293.1499938964844,278.54998779296875,33858.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284840822219848,1.0,0.0,0.0,3.622695684432984,3.622719049453736,8.75703278779838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.8056640625,0.0,1487.102294921875,1895.4371337890625,0.0,3667.23828125,0.8991970419883728,1.0,0.0,3.0,1.0,0.0
17926560,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8951441049575806,0.6315889954566956,0.5720219612121582,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.875279426574707,0.5925309062004089,0.5640612244606018,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7711017727851868,0.3988408148288727,0.2832749485969543,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7657947540283203,0.3905640840530395,0.3757070302963257,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6437416076660156,0.2286860644817352,1.0603854656219482,285.0049133300781,284.95001220703125,302.7539978027344,293.96441650390625,299.4472961425781,297.156005859375,285.003662109375,1.0,0.6843751072883606,0.5632956027984619,0.5632956027984619,1.0,1.0,-3.4291248321533203,1.4014763832092283,2.027648448944092,0.6270433664321899,0.94983971118927,0.94983971118927,0.0,263.9332275390625,271.0,67442.7265625,0.0,3840.695068359375,1.0,278.5426940917969,282.9124755859375,296.94256591796875,301.2311706542969,293.1499938964844,293.1499938964844,278.25,33234.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926626682281494,1.0,0.0,0.0,3.690368413925171,3.690392255783081,9.087255534723226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.0498046875,0.0,1557.624755859375,1895.4371337890625,0.0,3650.182861328125,0.912224054336548,1.0,0.0,3.0,1.0,0.0
17926620,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8902207612991333,0.6280677914619446,0.5694149732589722,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8709174990653992,0.5890020728111267,0.5621953010559082,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7683606743812561,0.3987747430801391,0.2835288345813751,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7632928490638733,0.3908300697803497,0.3763290643692016,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6413463354110718,0.2283422648906707,1.060330867767334,284.9067077636719,284.95001220703125,302.79376220703125,293.9966125488281,299.45367431640625,297.1521301269531,284.9077453613281,1.0,0.6858804821968079,0.5603581666946411,0.5603581666946411,1.0,1.0,-3.4247515201568604,1.3950504064559937,2.029700994491577,0.6218326687812805,0.8622204661369324,0.8622204661369324,0.0,268.1037902832031,274.0,68082.3515625,0.0,3854.31201171875,1.0,278.2574462890625,282.7959289550781,297.0112609863281,301.4204406738281,293.1499938964844,293.1499938964844,278.54998779296875,38394.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331069588661194,1.0,0.0,0.0,3.5845425128936768,3.584566354751587,8.573551895096898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.9228515625,0.0,1479.1502685546875,1895.4371337890625,0.0,3709.586669921875,0.89277184009552,1.0,0.0,3.0,1.0,0.0
17926680,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8902207612991333,0.6280677914619446,0.5694149732589722,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8709174990653992,0.5890020728111267,0.5621953010559082,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7683606743812561,0.3987747430801391,0.2835288345813751,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7632928490638733,0.3908300697803497,0.3763290643692016,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6413463354110718,0.2283422648906707,1.060330867767334,284.9067077636719,284.95001220703125,302.79376220703125,293.9966125488281,299.45367431640625,297.1521301269531,284.9077453613281,1.0,0.6858804821968079,0.5603581666946411,0.5603581666946411,1.0,1.0,-3.4247515201568604,1.3950504064559937,2.029700994491577,0.6218326687812805,0.8622204661369324,0.8622204661369324,0.0,268.1037902832031,274.0,68082.3515625,0.0,3854.31201171875,1.0,278.2574462890625,282.7959289550781,297.0112609863281,301.4204406738281,293.1499938964844,293.1499938964844,278.54998779296875,38394.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331069588661194,1.0,0.0,0.0,3.5845425128936768,3.584566354751587,8.573551895096898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.9228515625,0.0,1479.1502685546875,1895.4371337890625,0.0,3709.586669921875,0.89277184009552,1.0,0.0,3.0,1.0,0.0
17926740,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8880685567855835,0.6263148188591003,0.5675320625305176,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8730998635292053,0.5973324775695801,0.5685164928436279,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7677031755447388,0.3994569480419159,0.2838671803474426,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7627918720245361,0.3916951417922973,0.3769949376583099,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.640550434589386,0.2284045964479446,1.060204267501831,285.00689697265625,284.95001220703125,302.8296203613281,294.0251159667969,299.4635314941406,297.1552124023437,285.0062561035156,1.0,0.6875848174095154,0.5576557517051697,0.5576557517051697,1.0,1.0,-3.431124687194824,1.393626689910889,2.0374979972839355,0.6187373399734497,0.9514535069465636,0.9514535069465636,0.0,269.81707763671875,274.0,67602.2890625,0.0,3880.162841796875,1.0,278.53924560546875,282.9123840332031,297.00103759765625,301.2970886230469,293.1499938964844,293.1499938964844,278.54998779296875,33321.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92555034160614,1.0,0.0,0.0,3.69509482383728,3.6951186656951904,9.110547125601444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.18359375,0.0,1563.62744140625,1895.4371337890625,0.0,3640.289306640625,0.9135145545005798,1.0,0.0,3.0,1.0,0.0
17926800,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8879018425941467,0.6261448264122009,0.5674102306365967,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8732810020446777,0.5975040793418884,0.5690557956695557,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7676646709442139,0.3995157182216644,0.2839192450046539,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7627641558647156,0.391770601272583,0.3770792484283447,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6404983997344971,0.2284141778945922,1.0602887868881226,285.00506591796875,284.95001220703125,302.83270263671875,294.02752685546875,299.4643249511719,297.1553955078125,285.0043029785156,1.0,0.6877584457397461,0.5574207305908203,0.5574207305908203,1.0,1.0,-3.4318947792053223,1.3935863971710205,2.0383083820343018,0.6185535192489624,0.9532206058502196,0.9532206058502196,0.0,269.98199462890625,277.0,67647.6640625,0.0,3883.03955078125,1.0,278.5419311523437,282.91046142578125,297.0066223144531,301.3099060058594,293.1499938964844,293.1499938964844,278.25,33353.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255051612854004,1.0,0.0,0.0,3.7021095752716064,3.702133655548096,9.14517045202956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.5908203125,0.0,1571.833984375,1895.4371337890625,0.0,3639.873779296875,0.9151914715766908,1.0,0.0,3.0,1.0,0.0
17926860,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8831359148025513,0.6226592063903809,0.5648265480995178,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8689680695533752,0.5939174890518188,0.5670408606529236,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.76502925157547,0.3994414806365967,0.2841663360595703,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.760360598564148,0.3920251429080963,0.377689391374588,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6382041573524475,0.228068545460701,1.0602198839187622,284.9056091308594,284.95001220703125,302.8707580566406,294.0568542480469,299.46954345703125,297.15155029296875,284.9066772460937,1.0,0.6892364621162415,0.5544965863227844,0.5544965863227844,1.0,1.0,-3.427330255508423,1.3869481086730957,2.040382146835327,0.6131842732429504,0.8643230199813843,0.8643230199813843,0.0,274.15478515625,280.0,68280.484375,0.0,3896.15576171875,1.0,278.2573547363281,282.7924499511719,297.0716552734375,301.4953308105469,293.1499938964844,293.1499938964844,278.54998779296875,38434.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93197363615036,1.0,0.0,0.0,3.597590446472168,3.597614288330078,8.636081361146353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.7041015625,0.0,1493.5889892578125,1895.4371337890625,0.0,3699.21826171875,0.8956937193870544,1.0,0.0,3.0,1.0,0.0
17926920,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8831359148025513,0.6226592063903809,0.5648265480995178,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8689680695533752,0.5939174890518188,0.5670408606529236,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.76502925157547,0.3994414806365967,0.2841663360595703,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.760360598564148,0.3920251429080963,0.377689391374588,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6382041573524475,0.228068545460701,1.0602198839187622,284.9056091308594,284.95001220703125,302.8707580566406,294.0568542480469,299.46954345703125,297.15155029296875,284.9066772460937,1.0,0.6892364621162415,0.5544965863227844,0.5544965863227844,1.0,1.0,-3.427330255508423,1.3869481086730957,2.040382146835327,0.6131842732429504,0.8643230199813843,0.8643230199813843,0.0,274.15478515625,280.0,68280.484375,0.0,3896.15576171875,1.0,278.2573547363281,282.7924499511719,297.0716552734375,301.4953308105469,293.1499938964844,293.1499938964844,278.54998779296875,38434.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93197363615036,1.0,0.0,0.0,3.597590446472168,3.597614288330078,8.636081361146353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.7041015625,0.0,1493.5889892578125,1895.4371337890625,0.0,3699.21826171875,0.8956937193870544,1.0,0.0,3.0,1.0,0.0
17926980,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8809140920639038,0.6207731366157532,0.5628498196601868,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8713691234588623,0.6024887561798096,0.5739434957504272,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7643870711326599,0.400180459022522,0.2845522165298462,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7598801851272583,0.3929610848426819,0.3784310221672058,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.6374089121818542,0.228143036365509,1.060174822807312,285.00537109375,284.95001220703125,302.90771484375,294.0842590332031,299.47900390625,297.1549072265625,285.0046081542969,1.0,0.6911019682884216,0.5515724420547485,0.5515724420547485,1.0,1.0,-3.4345383644104004,1.3853527307510376,2.0491857528686523,0.6097813844680786,0.9560983777046204,0.9560983777046204,0.0,276.0062866210937,283.0,67820.0,0.0,3924.994873046875,1.0,278.5420227050781,282.9084167480469,297.06378173828125,301.3800048828125,293.1499938964844,293.1499938964844,278.25,33388.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244589805603028,1.0,0.0,0.0,3.713368177413941,3.713392496109009,9.200879276249908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.9140625,0.0,1584.9376220703125,1895.4371337890625,0.0,3630.250732421875,0.9177526831626892,1.0,0.0,3.0,1.0,0.0
17927040,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8809140920639038,0.6207731366157532,0.5628498196601868,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8713691234588623,0.6024887561798096,0.5739434957504272,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7643870711326599,0.400180459022522,0.2845522165298462,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7598801851272583,0.3929610848426819,0.3784310221672058,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.6374089121818542,0.228143036365509,1.060174822807312,285.00537109375,284.95001220703125,302.90771484375,294.0842590332031,299.47900390625,297.1549072265625,285.0046081542969,1.0,0.6911019682884216,0.5515724420547485,0.5515724420547485,1.0,1.0,-3.4345383644104004,1.3853527307510376,2.0491857528686523,0.6097813844680786,0.9560983777046204,0.9560983777046204,0.0,276.0062866210937,283.0,67820.0,0.0,3924.994873046875,1.0,278.5420227050781,282.9084167480469,297.06378173828125,301.3800048828125,293.1499938964844,293.1499938964844,278.25,33388.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244589805603028,1.0,0.0,0.0,3.713368177413941,3.713392496109009,9.200879276249908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.9140625,0.0,1584.9376220703125,1895.4371337890625,0.0,3630.250732421875,0.9177526831626892,1.0,0.0,3.0,1.0,0.0
17927100,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.879079282283783,0.619123101234436,0.5618420243263245,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8702975511550903,0.5997188687324524,0.5743310451507568,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.763500452041626,0.4002147912979126,0.2847912311553955,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7590844631195068,0.3931501805782318,0.3788650631904602,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6366033554077148,0.2280283719301223,1.060541033744812,284.8775329589844,284.95001220703125,302.92578125,294.0971374511719,299.4813842773437,297.1534423828125,284.8757019042969,1.0,0.6920049786567688,0.550110399723053,0.550110399723053,1.0,1.0,-3.435063600540161,1.383155345916748,2.051908254623413,0.6077410578727722,0.8682773113250732,0.8682773113250732,0.0,277.7786865234375,283.0,68764.21875,0.0,3936.69384765625,1.0,278.29620361328125,282.76287841796875,297.12469482421875,301.6194152832031,293.1499938964844,293.1499938964844,278.25,37476.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298463463783264,1.0,0.0,0.0,3.6835429668426514,3.683567523956299,9.053671874426072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10349.0263671875,0.0,1581.955810546875,1895.4371337890625,0.0,3679.73291015625,0.9117245078086852,1.0,0.0,3.0,1.0,0.0
17927160,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8763275146484375,0.6173303127288818,0.5603069067001343,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8671566247940063,0.5987763404846191,0.571871817111969,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7618626356124878,0.4000967442989349,0.2847956120967865,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7575799822807312,0.3932042717933655,0.3790339827537536,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6352165341377258,0.2277984321117401,1.060117244720459,284.9045104980469,284.95001220703125,302.9435119628906,294.1094665527344,299.4830322265625,297.1510925292969,284.90582275390625,1.0,0.6925688982009888,0.5487080812454224,0.5487080812454224,1.0,1.0,-3.4299557209014893,1.3786473274230957,2.0513081550598145,0.6043822765350342,0.8659723401069641,0.8659723401069641,0.0,280.1759948730469,286.0,68438.265625,0.0,3938.004638671875,1.0,278.25738525390625,282.78936767578125,297.124755859375,301.5609436035156,293.1499938964844,293.1499938964844,278.54998779296875,38496.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310017824172974,1.0,0.0,0.0,3.608130693435669,3.608154773712158,8.686760111231706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.9267578125,0.0,1505.545166015625,1895.4371337890625,0.0,3690.320068359375,0.8980735540390015,1.0,0.0,3.0,1.0,0.0
17927220,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8741787672042847,0.6154906749725342,0.5583580732345581,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8695210814476013,0.6074602603912354,0.5787213444709778,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7612470388412476,0.4008317291736603,0.2851729691028595,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7571221590042114,0.3941344618797302,0.3797633349895477,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.6344524621963501,0.2278757691383361,1.0600672960281372,285.0050048828125,284.95001220703125,302.9779968261719,294.13214111328125,299.4914245605469,297.154541015625,285.0038146972656,1.0,0.6944210529327393,0.5459034442901611,0.5459034442901611,1.0,1.0,-3.4371016025543213,1.3770473003387451,2.060054302215576,0.6010001301765442,0.958199977874756,0.958199977874756,0.0,282.0265808105469,289.0,67957.6171875,0.0,3966.789306640625,1.0,278.5429382324219,282.9055480957031,297.1117553710937,301.4393005371094,293.1499938964844,293.1499938964844,278.25,33369.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235768914222716,1.0,0.0,0.0,3.72454833984375,3.7245726585388175,9.256366411136696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.7548828125,0.0,1597.6153564453125,1895.4371337890625,0.0,3622.130859375,0.9199815392494202,1.0,0.0,3.0,1.0,0.0
17927280,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8741787672042847,0.6154906749725342,0.5583580732345581,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8695210814476013,0.6074602603912354,0.5787213444709778,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7612470388412476,0.4008317291736603,0.2851729691028595,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7571221590042114,0.3941344618797302,0.3797633349895477,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.6344524621963501,0.2278757691383361,1.0600672960281372,285.0050048828125,284.95001220703125,302.9779968261719,294.13214111328125,299.4914245605469,297.154541015625,285.0038146972656,1.0,0.6944210529327393,0.5459034442901611,0.5459034442901611,1.0,1.0,-3.4371016025543213,1.3770473003387451,2.060054302215576,0.6010001301765442,0.958199977874756,0.958199977874756,0.0,282.0265808105469,289.0,67957.6171875,0.0,3966.789306640625,1.0,278.5429382324219,282.9055480957031,297.1117553710937,301.4393005371094,293.1499938964844,293.1499938964844,278.25,33369.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235768914222716,1.0,0.0,0.0,3.72454833984375,3.7245726585388175,9.256366411136696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.7548828125,0.0,1597.6153564453125,1895.4371337890625,0.0,3622.130859375,0.9199815392494202,1.0,0.0,3.0,1.0,0.0
17927340,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8697665929794312,0.6120930314064026,0.555864691734314,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8653796911239624,0.603521466255188,0.5765652060508728,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7588192224502563,0.4007347524166107,0.28541299700737,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7549111843109131,0.3943634331226349,0.3803599178791046,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.6323459148406982,0.2275314927101135,1.060030460357666,284.9035339355469,284.95001220703125,303.01104736328125,294.1520080566406,299.4940185546875,297.15069580078125,284.9047241210937,1.0,0.6958804726600647,0.5430988669395447,0.5430988669395447,1.0,1.0,-3.432490825653076,1.3702924251556396,2.0621984004974365,0.595593273639679,0.8672255873680115,0.8672255873680115,0.0,286.2063903808594,292.0,68558.0078125,0.0,3979.744140625,1.0,278.2572021484375,282.7861633300781,297.1679382324219,301.61407470703125,293.1499938964844,293.1499938964844,278.54998779296875,38515.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302938580513,1.0,0.0,0.0,3.6169145107269287,3.616938591003418,8.729105616112065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.7412109375,0.0,1515.322998046875,1895.4371337890625,0.0,3683.834228515625,0.9000289440155029,1.0,0.0,3.0,1.0,0.0
17927400,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8697665929794312,0.6120930314064026,0.555864691734314,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8653796911239624,0.603521466255188,0.5765652060508728,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7588192224502563,0.4007347524166107,0.28541299700737,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7549111843109131,0.3943634331226349,0.3803599178791046,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.6323459148406982,0.2275314927101135,1.060030460357666,284.9035339355469,284.95001220703125,303.01104736328125,294.1520080566406,299.4940185546875,297.15069580078125,284.9047241210937,1.0,0.6958804726600647,0.5430988669395447,0.5430988669395447,1.0,1.0,-3.432490825653076,1.3702924251556396,2.0621984004974365,0.595593273639679,0.8672255873680115,0.8672255873680115,0.0,286.2063903808594,292.0,68558.0078125,0.0,3979.744140625,1.0,278.2572021484375,282.7861633300781,297.1679382324219,301.61407470703125,293.1499938964844,293.1499938964844,278.54998779296875,38515.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302938580513,1.0,0.0,0.0,3.6169145107269287,3.616938591003418,8.729105616112065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.7412109375,0.0,1515.322998046875,1895.4371337890625,0.0,3683.834228515625,0.9000289440155029,1.0,0.0,3.0,1.0,0.0
