time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927460,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8677122592926025,0.6103019118309021,0.5539562106132507,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8677618503570557,0.6122611165046692,0.5834423303604126,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7582412362098694,0.4014622569084167,0.2857828140258789,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7544867396354675,0.3952851295471191,0.3810781240463257,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.6316195726394653,0.2276108860969543,1.0599801540374756,285.0047912597656,284.95001220703125,303.04248046875,294.1687316894531,299.5011291503906,297.1541748046875,285.00360107421875,1.0,0.6977248787879944,0.5404158234596252,0.5404158234596252,1.0,1.0,-3.4396955966949463,1.3687529563903809,2.070942640304565,0.5922678709030151,0.959580659866333,0.959580659866333,0.0,288.0409851074219,295.0,68043.8828125,0.0,4008.687255859375,1.0,278.54296875,282.9033508300781,297.14910888671875,301.4846496582031,293.1499938964844,293.1499938964844,278.25,33409.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230167865753174,1.0,0.0,0.0,3.731190919876098,3.731215238571167,9.289412332691428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.12109375,0.0,1605.573974609375,1895.4371337890625,0.0,3616.97265625,0.9215089678764344,1.0,0.0,3.0,1.0,0.0
17927520,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8677122592926025,0.6103019118309021,0.5539562106132507,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8677618503570557,0.6122611165046692,0.5834423303604126,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7582412362098694,0.4014622569084167,0.2857828140258789,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7544867396354675,0.3952851295471191,0.3810781240463257,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.6316195726394653,0.2276108860969543,1.0599801540374756,285.0047912597656,284.95001220703125,303.04248046875,294.1687316894531,299.5011291503906,297.1541748046875,285.00360107421875,1.0,0.6977248787879944,0.5404158234596252,0.5404158234596252,1.0,1.0,-3.4396955966949463,1.3687529563903809,2.070942640304565,0.5922678709030151,0.959580659866333,0.959580659866333,0.0,288.0409851074219,295.0,68043.8828125,0.0,4008.687255859375,1.0,278.54296875,282.9033508300781,297.14910888671875,301.4846496582031,293.1499938964844,293.1499938964844,278.25,33409.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230167865753174,1.0,0.0,0.0,3.731190919876098,3.731215238571167,9.289412332691428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.12109375,0.0,1605.573974609375,1895.4371337890625,0.0,3616.97265625,0.9215089678764344,1.0,0.0,3.0,1.0,0.0
17927580,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8634746074676514,0.6069629788398743,0.5515148639678955,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8636846542358398,0.6081997752189636,0.5811976194381714,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7559024691581726,0.4013542830944061,0.2860168516635895,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7523576021194458,0.3955017626285553,0.3816653788089752,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6295865178108215,0.2272682189941406,1.0599554777145386,284.9027099609375,284.95001220703125,303.0722351074219,294.1820373535156,299.5023498535156,297.1503295898437,284.9039001464844,1.0,0.699174702167511,0.5377327799797058,0.5377327799797058,1.0,1.0,-3.43503737449646,1.3620558977127075,2.072981357574463,0.5869372487068176,0.867795467376709,0.867795467376709,0.0,292.2276916503906,298.0,68620.34375,0.0,4021.518310546875,1.0,278.25714111328125,282.783447265625,297.1986999511719,301.6514892578125,293.1499938964844,293.1499938964844,278.54998779296875,38561.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298757910728456,1.0,0.0,0.0,3.6223011016845694,3.622325420379639,8.7551256910956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.83984375,0.0,1521.5906982421875,1895.4371337890625,0.0,3680.00244140625,0.9012551307678224,1.0,0.0,3.0,1.0,0.0
17927640,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8634746074676514,0.6069629788398743,0.5515148639678955,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8636846542358398,0.6081997752189636,0.5811976194381714,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7559024691581726,0.4013542830944061,0.2860168516635895,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7523576021194458,0.3955017626285553,0.3816653788089752,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6295865178108215,0.2272682189941406,1.0599554777145386,284.9027099609375,284.95001220703125,303.0722351074219,294.1820373535156,299.5023498535156,297.1503295898437,284.9039001464844,1.0,0.699174702167511,0.5377327799797058,0.5377327799797058,1.0,1.0,-3.43503737449646,1.3620558977127075,2.072981357574463,0.5869372487068176,0.867795467376709,0.867795467376709,0.0,292.2276916503906,298.0,68620.34375,0.0,4021.518310546875,1.0,278.25714111328125,282.783447265625,297.1986999511719,301.6514892578125,293.1499938964844,293.1499938964844,278.54998779296875,38561.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298757910728456,1.0,0.0,0.0,3.6223011016845694,3.622325420379639,8.7551256910956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.83984375,0.0,1521.5906982421875,1895.4371337890625,0.0,3680.00244140625,0.9012551307678224,1.0,0.0,3.0,1.0,0.0
17927700,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8620826601982117,0.6060094833374023,0.5503305792808533,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8639324307441711,0.6134716272354126,0.5832841396331787,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7552934288978577,0.4016369879245758,0.2860859036445617,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7518424391746521,0.3958901762962341,0.3818919360637665,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6289761662483215,0.2272513806819915,1.0595505237579346,285.01708984375,284.95001220703125,303.0864562988281,294.1872863769531,299.5047912597656,297.1516418457031,285.0185241699219,1.0,0.6999313831329346,0.5363912582397461,0.5363912582397461,1.0,1.0,-3.435969114303589,1.3601081371307373,2.075860977172852,0.5845528244972229,0.9476171135902404,0.9476171135902404,0.0,293.4294738769531,298.0,67824.0546875,0.0,4030.961181640625,1.0,278.50146484375,282.9134521484375,297.157470703125,301.4429016113281,293.1499938964844,293.1499938964844,278.54998779296875,34157.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243350625038148,1.0,0.0,0.0,3.669541120529175,3.669565200805664,8.984974328996032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.59375,0.0,1541.161865234375,1895.4371337890625,0.0,3629.10986328125,0.9100204110145568,1.0,0.0,3.0,1.0,0.0
17927760,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8615001440048218,0.6052204966545105,0.5496492385864258,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.866033136844635,0.61693274974823,0.5880302786827087,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7553470134735107,0.4020719528198242,0.2863789200782776,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7519518733024597,0.3964130580425262,0.3823724389076233,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6288846135139465,0.2273491770029068,1.059910535812378,285.0044250488281,284.95001220703125,303.10015869140625,294.19158935546875,299.5077514648437,297.1538391113281,285.00323486328125,1.0,0.7010101079940796,0.5350531339645386,0.5350531339645386,1.0,1.0,-3.44222354888916,1.3603661060333252,2.081857442855835,0.583458662033081,0.9599899649620056,0.9599899649620056,0.0,294.0630187988281,301.0,68071.328125,0.0,4050.525390625,1.0,278.5429077148437,282.9012145996094,297.1727294921875,301.5126342773437,293.1499938964844,293.1499938964844,278.25,33444.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227837920188904,1.0,0.0,0.0,3.734496116638184,3.734520435333252,9.30587702896446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10735.9345703125,0.0,1609.6558837890625,1895.4371337890625,0.0,3614.82666015625,0.922337293624878,1.0,0.0,3.0,1.0,0.0
17927820,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8574410676956177,0.6019437313079834,0.5472620725631714,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8620413541793823,0.6127819418907166,0.5857353210449219,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7530969977378845,0.4019530415534973,0.2866061329841614,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7499042749404907,0.3966177701950073,0.3829495012760162,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6269181966781616,0.2270087599754333,1.0598959922790527,284.9020080566406,284.95001220703125,303.1261291503906,294.1970520019531,299.507080078125,297.1500244140625,284.9031677246094,1.0,0.7024515867233276,0.5323768854141235,0.5323768854141235,1.0,1.0,-3.4375619888305664,1.3535549640655518,2.084007024765014,0.5780049562454224,0.8675218820571899,0.8675218820571899,0.0,298.2474365234375,304.0,68613.4921875,0.0,4063.290283203125,1.0,278.25714111328125,282.78106689453125,297.2145080566406,301.66973876953125,293.1499938964844,293.1499938964844,278.54998779296875,38615.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297975897789,1.0,0.0,0.0,3.6238083839416495,3.62383246421814,8.762413017393555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.30078125,0.0,1523.654296875,1895.4371337890625,0.0,3679.285888671875,0.9016279578208924,1.0,0.0,3.0,1.0,0.0
17927880,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8574410676956177,0.6019437313079834,0.5472620725631714,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8620413541793823,0.6127819418907166,0.5857353210449219,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7530969977378845,0.4019530415534973,0.2866061329841614,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7499042749404907,0.3966177701950073,0.3829495012760162,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6269181966781616,0.2270087599754333,1.0598959922790527,284.9020080566406,284.95001220703125,303.1261291503906,294.1970520019531,299.507080078125,297.1500244140625,284.9031677246094,1.0,0.7024515867233276,0.5323768854141235,0.5323768854141235,1.0,1.0,-3.4375619888305664,1.3535549640655518,2.084007024765014,0.5780049562454224,0.8675218820571899,0.8675218820571899,0.0,298.2474365234375,304.0,68613.4921875,0.0,4063.290283203125,1.0,278.25714111328125,282.78106689453125,297.2145080566406,301.66973876953125,293.1499938964844,293.1499938964844,278.54998779296875,38615.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297975897789,1.0,0.0,0.0,3.6238083839416495,3.62383246421814,8.762413017393555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.30078125,0.0,1523.654296875,1895.4371337890625,0.0,3679.285888671875,0.9016279578208924,1.0,0.0,3.0,1.0,0.0
17927940,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8555566072463989,0.6002525091171265,0.5454443097114563,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8643900752067566,0.6215041875839233,0.5925737619400024,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.752571702003479,0.4026630222797394,0.2869619727134704,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7495243549346924,0.3975191116333008,0.3836466372013092,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.626244068145752,0.2270921021699905,1.059860348701477,285.003173828125,284.95001220703125,303.1499938964844,294.1981506347656,299.510498046875,297.1535339355469,285.001953125,1.0,0.7042808532714844,0.5297006368637085,0.5297006368637085,1.0,1.0,-3.4448044300079346,1.351741075515747,2.0930633544921875,0.5743706822395325,0.9588480591773988,0.9588480591773988,0.0,300.0715637207031,307.0,68029.0703125,0.0,4092.48046875,1.0,278.5429992675781,282.8984375,297.18035888671875,301.520751953125,293.1499938964844,293.1499938964844,278.25,33503.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228987097740172,1.0,0.0,0.0,3.734608173370361,3.7346324920654297,9.306435799771862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.279296875,0.0,1610.236572265625,1895.4371337890625,0.0,3615.88525390625,0.9223400950431824,1.0,0.0,3.0,1.0,0.0
17928000,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8555566072463989,0.6002525091171265,0.5454443097114563,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8643900752067566,0.6215041875839233,0.5925737619400024,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.752571702003479,0.4026630222797394,0.2869619727134704,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7495243549346924,0.3975191116333008,0.3836466372013092,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.626244068145752,0.2270921021699905,1.059860348701477,285.003173828125,284.95001220703125,303.1499938964844,294.1981506347656,299.510498046875,297.1535339355469,285.001953125,1.0,0.7042808532714844,0.5297006368637085,0.5297006368637085,1.0,1.0,-3.4448044300079346,1.351741075515747,2.0930633544921875,0.5743706822395325,0.9588480591773988,0.9588480591773988,0.0,300.0715637207031,307.0,68029.0703125,0.0,4092.48046875,1.0,278.5429992675781,282.8984375,297.18035888671875,301.520751953125,293.1499938964844,293.1499938964844,278.25,33503.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228987097740172,1.0,0.0,0.0,3.734608173370361,3.7346324920654297,9.306435799771862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.279296875,0.0,1610.236572265625,1895.4371337890625,0.0,3615.88525390625,0.9223400950431824,1.0,0.0,3.0,1.0,0.0
17928060,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8483811616897583,0.5949975848197937,0.5418217182159424,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8527379631996155,0.6054987907409668,0.5796982049942017,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7472178936004639,0.4003690183162689,0.2861216366291046,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7443666458129883,0.3954745829105377,0.3827355206012726,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.6210477948188782,0.2243771702051162,1.0524206161499023,284.8886413574219,284.95001220703125,303.1726989746094,294.1953430175781,299.49444580078125,297.1293640136719,284.88946533203125,1.0,0.7040992975234985,0.5270367860794067,0.5270367860794067,1.0,1.0,-3.413950204849243,1.333827018737793,2.08012318611145,0.5639305114746094,0.8526798486709595,0.8526798486709595,0.0,307.5040283203125,295.0,67991.421875,0.0,4057.714599609375,1.0,278.2577209472656,282.7759704589844,297.20947265625,301.6395263671875,293.1499938964844,293.1499938964844,278.54998779296875,39464.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294864535331726,1.0,0.0,0.0,3.5952744483947754,3.5952985286712646,8.624965630588122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.173828125,0.0,1498.66796875,1895.4371337890625,0.0,3676.432861328125,0.8958605527877808,1.0,0.0,3.0,1.0,0.0
17928120,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8483811616897583,0.5949975848197937,0.5418217182159424,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8527379631996155,0.6054987907409668,0.5796982049942017,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7472178936004639,0.4003690183162689,0.2861216366291046,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7443666458129883,0.3954745829105377,0.3827355206012726,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.6210477948188782,0.2243771702051162,1.0524206161499023,284.8886413574219,284.95001220703125,303.1726989746094,294.1953430175781,299.49444580078125,297.1293640136719,284.88946533203125,1.0,0.7040992975234985,0.5270367860794067,0.5270367860794067,1.0,1.0,-3.413950204849243,1.333827018737793,2.08012318611145,0.5639305114746094,0.8526798486709595,0.8526798486709595,0.0,307.5040283203125,295.0,67991.421875,0.0,4057.714599609375,1.0,278.2577209472656,282.7759704589844,297.20947265625,301.6395263671875,293.1499938964844,293.1499938964844,278.54998779296875,39464.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294864535331726,1.0,0.0,0.0,3.5952744483947754,3.5952985286712646,8.624965630588122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.173828125,0.0,1498.66796875,1895.4371337890625,0.0,3676.432861328125,0.8958605527877808,1.0,0.0,3.0,1.0,0.0
17928180,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8498829007148743,0.5924478769302368,0.5388188362121582,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8591145873069763,0.6147064566612244,0.5865544080734253,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7492414116859436,0.4000013470649719,0.2853862047195434,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7464085817337036,0.3951427638530731,0.3818193972110748,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.6216021180152893,0.2230158001184463,1.043766736984253,284.9859313964844,284.95001220703125,303.1951904296875,294.189453125,299.4917907714844,297.12554931640625,284.9852600097656,1.0,0.7002747654914856,0.524372935295105,0.524372935295105,1.0,1.0,-3.4061644077301025,1.3256465196609497,2.080517768859864,0.5571884512901306,0.9307422637939452,0.9307422637939452,0.0,302.07421875,283.0,67010.1328125,0.0,4006.581298828125,1.0,278.5419006347656,282.8958740234375,297.16436767578125,301.4483337402344,293.1499938964844,293.1499938964844,278.25,34281.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920949935913086,1.0,0.0,0.0,3.6789159774780273,3.6789400577545166,9.030941328092011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.53125,0.0,1552.61962890625,1895.4371337890625,0.0,3597.922119140625,0.910593807697296,1.0,0.0,3.0,1.0,0.0
17928240,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8498829007148743,0.5924478769302368,0.5388188362121582,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8591145873069763,0.6147064566612244,0.5865544080734253,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7492414116859436,0.4000013470649719,0.2853862047195434,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7464085817337036,0.3951427638530731,0.3818193972110748,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.6216021180152893,0.2230158001184463,1.043766736984253,284.9859313964844,284.95001220703125,303.1951904296875,294.189453125,299.4917907714844,297.12554931640625,284.9852600097656,1.0,0.7002747654914856,0.524372935295105,0.524372935295105,1.0,1.0,-3.4061644077301025,1.3256465196609497,2.080517768859864,0.5571884512901306,0.9307422637939452,0.9307422637939452,0.0,302.07421875,283.0,67010.1328125,0.0,4006.581298828125,1.0,278.5419006347656,282.8958740234375,297.16436767578125,301.4483337402344,293.1499938964844,293.1499938964844,278.25,34281.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920949935913086,1.0,0.0,0.0,3.6789159774780273,3.6789400577545166,9.030941328092011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.53125,0.0,1552.61962890625,1895.4371337890625,0.0,3597.922119140625,0.910593807697296,1.0,0.0,3.0,1.0,0.0
17928300,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8512676358222961,0.5907135009765625,0.5374668836593628,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8612440228462219,0.6117355823516846,0.5865261554718018,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7509039044380188,0.3997132778167724,0.2852033674716949,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.7480679154396057,0.3949194848537445,0.3816006779670715,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.6225125193595886,0.2224236726760864,1.0406955480575562,284.865478515625,284.95001220703125,303.20635986328125,294.1854248046875,299.48931884765625,297.12225341796875,284.864990234375,1.0,0.697698175907135,0.5230410099029541,0.5230410099029541,1.0,1.0,-3.4003469944000244,1.3206936120986938,2.079653263092041,0.5537802577018738,0.8421875238418579,0.8421875238418579,0.0,298.4311828613281,283.0,67607.5859375,0.0,3970.869140625,1.0,278.2973022460937,282.7619323730469,297.20758056640625,301.6490478515625,293.1499938964844,293.1499938964844,278.25,38934.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925758957862854,1.0,0.0,0.0,3.620513439178467,3.620537757873535,8.746486628297134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.828125,0.0,1522.38671875,1895.4371337890625,0.0,3642.207763671875,0.8984752893447876,1.0,0.0,3.0,1.0,0.0
17928360,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8524488806724548,0.5889835953712463,0.5357051491737366,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8621410727500916,0.6111845970153809,0.5839388966560364,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7524416446685791,0.3994071781635284,0.2848578691482544,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7496318221092224,0.394690603017807,0.3812084496021271,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6233655214309692,0.2218542397022247,1.0373321771621704,284.9020690917969,284.95001220703125,303.2174987792969,294.1806945800781,299.4879455566406,297.1195373535156,284.9029541015625,1.0,0.6945654153823853,0.5220302939414978,0.5220302939414978,1.0,1.0,-3.3901774883270264,1.3145126104354858,2.07566499710083,0.5498267412185669,0.8446660041809082,0.8446660041809082,0.0,294.6244812011719,271.0,67094.6484375,0.0,3923.564453125,1.0,278.25787353515625,282.7978515625,297.1900634765625,301.556396484375,293.1499938964844,293.1499938964844,278.54998779296875,39280.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262795448303224,1.0,0.0,0.0,3.531439304351806,3.5314626693725586,8.321407563016692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.0927734375,0.0,1428.9669189453125,1895.4371337890625,0.0,3646.9931640625,0.8818092346191406,1.0,0.0,3.0,1.0,0.0
17928420,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8587149381637573,0.5871660113334656,0.5333253741264343,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8730587363243103,0.6193282604217529,0.5902498364448547,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7588651180267334,0.3998425006866455,0.284639835357666,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7560154795646667,0.3951569497585296,0.3809685111045837,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6277015209197998,0.2214215993881225,1.0323535203933716,284.9919738769531,284.95001220703125,303.2396240234375,294.1693115234375,299.4920654296875,297.1236572265625,284.9912414550781,1.0,0.6885830760002136,0.5200088024139404,0.5200088024139404,1.0,1.0,-3.388349771499634,1.3099422454833984,2.078407287597656,0.5454782843589783,0.9238483905792236,0.9238483905792236,0.0,283.02984619140625,259.0,66349.328125,0.0,3852.020751953125,1.0,278.5414733886719,282.90728759765625,297.1463623046875,301.3856506347656,293.1499938964844,293.1499938964844,278.25,33928.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182798862457277,1.0,0.0,0.0,3.632933616638184,3.632956981658936,8.806599112176627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10470.62890625,0.0,1498.838134765625,1895.4371337890625,0.0,3573.27587890625,0.900019109249115,1.0,0.0,3.0,1.0,0.0
17928480,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8587149381637573,0.5871660113334656,0.5333253741264343,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8730587363243103,0.6193282604217529,0.5902498364448547,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7588651180267334,0.3998425006866455,0.284639835357666,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7560154795646667,0.3951569497585296,0.3809685111045837,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6277015209197998,0.2214215993881225,1.0323535203933716,284.9919738769531,284.95001220703125,303.2396240234375,294.1693115234375,299.4920654296875,297.1236572265625,284.9912414550781,1.0,0.6885830760002136,0.5200088024139404,0.5200088024139404,1.0,1.0,-3.388349771499634,1.3099422454833984,2.078407287597656,0.5454782843589783,0.9238483905792236,0.9238483905792236,0.0,283.02984619140625,259.0,66349.328125,0.0,3852.020751953125,1.0,278.5414733886719,282.90728759765625,297.1463623046875,301.3856506347656,293.1499938964844,293.1499938964844,278.25,33928.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182798862457277,1.0,0.0,0.0,3.632933616638184,3.632956981658936,8.806599112176627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10470.62890625,0.0,1498.838134765625,1895.4371337890625,0.0,3573.27587890625,0.900019109249115,1.0,0.0,3.0,1.0,0.0
17928540,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8639254570007324,0.5840479135513306,0.5304630398750305,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8787103295326233,0.6159258484840393,0.5875189304351807,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7645556330680847,0.3996123969554901,0.2843340039253235,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7617202401161194,0.3950845599174499,0.3806732594966888,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6315529942512512,0.2207845002412796,1.028089165687561,284.9066162109375,284.95001220703125,303.2615661621094,294.15545654296875,299.4913024902344,297.1211853027344,284.9071350097656,1.0,0.6818757653236389,0.5179873704910278,0.5179873704910278,1.0,1.0,-3.37578558921814,1.3008358478546145,2.0749497413635254,0.5393916964530945,0.8408228754997253,0.8408228754997253,0.0,272.851806640625,247.0,66544.1640625,0.0,3762.655029296875,1.0,278.258056640625,282.80596923828125,297.16876220703125,301.4994812011719,293.1499938964844,293.1499938964844,278.54998779296875,38949.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244766235351562,1.0,0.0,0.0,3.496875286102295,3.4968981742858887,8.159312301359023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.681640625,0.0,1390.5313720703125,1895.4371337890625,0.0,3630.41259765625,0.873873770236969,1.0,0.0,3.0,1.0,0.0
17928600,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8639254570007324,0.5840479135513306,0.5304630398750305,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8787103295326233,0.6159258484840393,0.5875189304351807,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7645556330680847,0.3996123969554901,0.2843340039253235,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7617202401161194,0.3950845599174499,0.3806732594966888,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6315529942512512,0.2207845002412796,1.028089165687561,284.9066162109375,284.95001220703125,303.2615661621094,294.15545654296875,299.4913024902344,297.1211853027344,284.9071350097656,1.0,0.6818757653236389,0.5179873704910278,0.5179873704910278,1.0,1.0,-3.37578558921814,1.3008358478546145,2.0749497413635254,0.5393916964530945,0.8408228754997253,0.8408228754997253,0.0,272.851806640625,247.0,66544.1640625,0.0,3762.655029296875,1.0,278.258056640625,282.80596923828125,297.16876220703125,301.4994812011719,293.1499938964844,293.1499938964844,278.54998779296875,38949.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244766235351562,1.0,0.0,0.0,3.496875286102295,3.4968981742858887,8.159312301359023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.681640625,0.0,1390.5313720703125,1895.4371337890625,0.0,3630.41259765625,0.873873770236969,1.0,0.0,3.0,1.0,0.0
17928660,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8723596334457397,0.5824002623558044,0.5282186269760132,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8919367790222168,0.6239004135131836,0.5936831831932068,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7730329036712646,0.4002204835414886,0.2842252850532532,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7701600790023804,0.3957286179065704,0.3805895447731018,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6374871134757996,0.2206448167562484,1.0244075059890747,284.9917907714844,284.95001220703125,303.2833251953125,294.139404296875,299.49566650390625,297.1268310546875,284.99102783203125,1.0,0.6754298806190491,0.5158516764640808,0.5158516764640808,1.0,1.0,-3.3758251667022705,1.2967647314071655,2.0790603160858154,0.5351434946060181,0.9178973436355592,0.9178973436355592,0.0,260.0655212402344,235.0,65860.09375,0.0,3689.1103515625,1.0,278.54119873046875,282.9102783203125,297.1193542480469,301.3282470703125,293.1499938964844,293.1499938964844,278.25,33799.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170695543289183,1.0,0.0,0.0,3.603506088256836,3.603529214859009,8.6645059127477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10392.0537109375,0.0,1465.7958984375,1895.4371337890625,0.0,3562.09033203125,0.8933019042015076,1.0,0.0,3.0,1.0,0.0
17928720,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8723596334457397,0.5824002623558044,0.5282186269760132,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8919367790222168,0.6239004135131836,0.5936831831932068,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7730329036712646,0.4002204835414886,0.2842252850532532,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7701600790023804,0.3957286179065704,0.3805895447731018,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6374871134757996,0.2206448167562484,1.0244075059890747,284.9917907714844,284.95001220703125,303.2833251953125,294.139404296875,299.49566650390625,297.1268310546875,284.99102783203125,1.0,0.6754298806190491,0.5158516764640808,0.5158516764640808,1.0,1.0,-3.3758251667022705,1.2967647314071655,2.0790603160858154,0.5351434946060181,0.9178973436355592,0.9178973436355592,0.0,260.0655212402344,235.0,65860.09375,0.0,3689.1103515625,1.0,278.54119873046875,282.9102783203125,297.1193542480469,301.3282470703125,293.1499938964844,293.1499938964844,278.25,33799.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170695543289183,1.0,0.0,0.0,3.603506088256836,3.603529214859009,8.6645059127477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10392.0537109375,0.0,1465.7958984375,1895.4371337890625,0.0,3562.09033203125,0.8933019042015076,1.0,0.0,3.0,1.0,0.0
17928780,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8792088627815247,0.5794469118118286,0.5254697203636169,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8992084860801697,0.620631754398346,0.5909090042114258,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7802818417549133,0.4001190066337585,0.2839911878108978,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7774250507354736,0.3957658112049103,0.3803801238536834,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6425947546958923,0.2201950550079345,1.0209487676620483,284.9073181152344,284.95001220703125,303.3049011230469,294.1213073730469,299.4946594238281,297.1252136230469,284.90728759765625,1.0,0.6684932708740234,0.5137160420417786,0.5137160420417786,1.0,1.0,-3.3645031452178955,1.2879078388214111,2.0765953063964844,0.529015302658081,0.8360657691955566,0.8360657691955566,0.0,249.3504638671875,223.0,66074.8125,0.0,3600.501953125,1.0,278.2587585449219,282.8089294433594,297.1361999511719,301.4375305175781,293.1499938964844,293.1499938964844,278.54998779296875,38766.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236212968826294,1.0,0.0,0.0,3.4710097312927246,3.4710326194763184,8.039054364417098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.9541015625,0.0,1362.689208984375,1895.4371337890625,0.0,3622.539794921875,0.8679112792015076,1.0,0.0,3.0,1.0,0.0
17928840,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8792088627815247,0.5794469118118286,0.5254697203636169,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8992084860801697,0.620631754398346,0.5909090042114258,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7802818417549133,0.4001190066337585,0.2839911878108978,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7774250507354736,0.3957658112049103,0.3803801238536834,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6425947546958923,0.2201950550079345,1.0209487676620483,284.9073181152344,284.95001220703125,303.3049011230469,294.1213073730469,299.4946594238281,297.1252136230469,284.90728759765625,1.0,0.6684932708740234,0.5137160420417786,0.5137160420417786,1.0,1.0,-3.3645031452178955,1.2879078388214111,2.0765953063964844,0.529015302658081,0.8360657691955566,0.8360657691955566,0.0,249.3504638671875,223.0,66074.8125,0.0,3600.501953125,1.0,278.2587585449219,282.8089294433594,297.1361999511719,301.4375305175781,293.1499938964844,293.1499938964844,278.54998779296875,38766.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236212968826294,1.0,0.0,0.0,3.4710097312927246,3.4710326194763184,8.039054364417098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.9541015625,0.0,1362.689208984375,1895.4371337890625,0.0,3622.539794921875,0.8679112792015076,1.0,0.0,3.0,1.0,0.0
17928900,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8838963508605957,0.5786338448524475,0.5241907835006714,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9059554934501648,0.6256716251373291,0.5929898619651794,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7849910855293274,0.4004171788692474,0.2838698029518127,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7821311354637146,0.3960726857185364,0.3802557289600372,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.6459786295890808,0.2201413959264755,1.019041895866394,285.0104675292969,284.95001220703125,303.31561279296875,294.1116027832031,299.49658203125,297.1280212402344,285.01043701171875,1.0,0.6650797128677368,0.5126481652259827,0.5126481652259827,1.0,1.0,-3.362860202789306,1.2851630449295044,2.0776970386505127,0.5264267921447754,0.9081323146820068,0.9081323146820068,0.0,243.0480194091797,223.0,65286.25,0.0,3560.468505859375,1.0,278.497314453125,282.92724609375,297.0805969238281,301.2153015136719,293.1499938964844,293.1499938964844,278.54998779296875,34107.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180023074150084,1.0,0.0,0.0,3.519587278366089,3.5196096897125244,8.265645874416805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.3876953125,0.0,1379.2069091796875,1895.4371337890625,0.0,3570.711181640625,0.8764700293540955,1.0,0.0,3.0,1.0,0.0
17928960,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8896433115005493,0.5779128074645996,0.5233268141746521,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9151710867881776,0.6285257935523987,0.5970091819763184,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7906262278556824,0.4008295238018036,0.2839501202106476,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7877328991889954,0.3964763879776001,0.3803578317165375,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6501185297966003,0.2201784402132034,1.0178338289260864,284.9898376464844,284.95001220703125,303.3262939453125,294.1014404296875,299.4988098144531,297.1310729980469,284.9886169433594,1.0,0.6619266867637634,0.5115839838981628,0.5115839838981628,1.0,1.0,-3.365424871444702,1.284127116203308,2.081297874450684,0.5248610973358154,0.911116361618042,0.911116361618042,0.0,236.3373107910156,211.0,65405.90625,0.0,3527.96875,1.0,278.5417175292969,282.910400390625,297.0818176269531,301.2626342773437,293.1499938964844,293.1499938964844,278.25,33696.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916406273841858,1.0,0.0,0.0,3.5794131755828857,3.5794363021850586,8.549032486371289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.26171875,0.0,1439.144775390625,1895.4371337890625,0.0,3555.95703125,0.8875564932823181,1.0,0.0,3.0,1.0,0.0
17929020,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8982411026954651,0.5750970840454102,0.5206938982009888,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9253227114677428,0.6253026127815247,0.594333827495575,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.799491286277771,0.4008439481258392,0.28379026055336,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7966064214706421,0.3965751528739929,0.3802018761634826,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6567149758338928,0.2198292911052703,1.0148166418075562,284.90838623046875,284.95001220703125,303.3475036621094,294.0800170898437,299.4976501464844,297.1297912597656,284.9082946777344,1.0,0.6549214124679565,0.5094555020332336,0.5094555020332336,1.0,1.0,-3.355046510696411,1.2756216526031494,2.0794248580932617,0.5188717842102051,0.8315529227256775,0.8315529227256775,0.0,225.50086975097656,199.0,65605.6015625,0.0,3441.6396484375,1.0,278.2590026855469,282.8121032714844,297.0956726074219,301.3676147460937,293.1499938964844,293.1499938964844,278.54998779296875,38728.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231485724449158,1.0,0.0,0.0,3.444288730621338,3.4443113803863525,7.915756441434496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.2626953125,0.0,1335.3883056640625,1895.4371337890625,0.0,3618.186767578125,0.8619703650474548,1.0,0.0,3.0,1.0,0.0
17929080,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8982411026954651,0.5750970840454102,0.5206938982009888,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9253227114677428,0.6253026127815247,0.594333827495575,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.799491286277771,0.4008439481258392,0.28379026055336,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7966064214706421,0.3965751528739929,0.3802018761634826,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6567149758338928,0.2198292911052703,1.0148166418075562,284.90838623046875,284.95001220703125,303.3475036621094,294.0800170898437,299.4976501464844,297.1297912597656,284.9082946777344,1.0,0.6549214124679565,0.5094555020332336,0.5094555020332336,1.0,1.0,-3.355046510696411,1.2756216526031494,2.0794248580932617,0.5188717842102051,0.8315529227256775,0.8315529227256775,0.0,225.50086975097656,199.0,65605.6015625,0.0,3441.6396484375,1.0,278.2590026855469,282.8121032714844,297.0956726074219,301.3676147460937,293.1499938964844,293.1499938964844,278.54998779296875,38728.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231485724449158,1.0,0.0,0.0,3.444288730621338,3.4443113803863525,7.915756441434496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.2626953125,0.0,1335.3883056640625,1895.4371337890625,0.0,3618.186767578125,0.8619703650474548,1.0,0.0,3.0,1.0,0.0
17929140,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9114408493041992,0.5736571550369263,0.5186529755592346,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.945268213748932,0.6330094933509827,0.6004303693771362,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8117964863777161,0.40166175365448,0.2838286459445953,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8089749217033386,0.3973279297351837,0.3802271783351898,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6663645505905151,0.2198889851570129,1.0120733976364136,284.9893493652344,284.95001220703125,303.3685302734375,294.0572204589844,299.5014343261719,297.13555908203125,284.9887390136719,1.0,0.6483058333396912,0.5073270201683044,0.5073270201683044,1.0,1.0,-3.3566880226135254,1.272066950798035,2.084620952606201,0.5147945880889893,0.9052226543426514,0.9052226543426514,0.0,212.4446716308593,187.0,64947.359375,0.0,3370.673095703125,1.0,278.5407409667969,282.9123229980469,297.03875732421875,301.1906433105469,293.1499938964844,293.1499938964844,278.25,33780.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160695672035216,1.0,0.0,0.0,3.5513756275177,3.551398277282715,8.415628371949424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10239.052734375,0.0,1410.0267333984375,1895.4371337890625,0.0,3552.842529296875,0.8815953135490417,1.0,0.0,3.0,1.0,0.0
17929200,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9114408493041992,0.5736571550369263,0.5186529755592346,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.945268213748932,0.6330094933509827,0.6004303693771362,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8117964863777161,0.40166175365448,0.2838286459445953,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8089749217033386,0.3973279297351837,0.3802271783351898,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6663645505905151,0.2198889851570129,1.0120733976364136,284.9893493652344,284.95001220703125,303.3685302734375,294.0572204589844,299.5014343261719,297.13555908203125,284.9887390136719,1.0,0.6483058333396912,0.5073270201683044,0.5073270201683044,1.0,1.0,-3.3566880226135254,1.272066950798035,2.084620952606201,0.5147945880889893,0.9052226543426514,0.9052226543426514,0.0,212.4446716308593,187.0,64947.359375,0.0,3370.673095703125,1.0,278.5407409667969,282.9123229980469,297.03875732421875,301.1906433105469,293.1499938964844,293.1499938964844,278.25,33780.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160695672035216,1.0,0.0,0.0,3.5513756275177,3.551398277282715,8.415628371949424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10239.052734375,0.0,1410.0267333984375,1895.4371337890625,0.0,3552.842529296875,0.8815953135490417,1.0,0.0,3.0,1.0,0.0
17929260,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9234321117401124,0.5709706544876099,0.516117513179779,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.957301378250122,0.6299423575401306,0.5977506041526794,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8218443393707275,0.4018040299415588,0.2837483584880829,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8191120028495789,0.3974757790565491,0.3801090121269226,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.6749204993247986,0.2196133881807327,1.0093634128570557,284.9093017578125,284.95001220703125,303.38934326171875,294.0332946777344,299.50006103515625,297.13446044921875,284.9093017578125,1.0,0.64124995470047,0.5052191615104675,0.5052191615104675,1.0,1.0,-3.346930980682373,1.263805270195007,2.083125591278076,0.5088870525360107,0.8270907402038574,0.8270907402038574,0.0,201.59249877929688,175.0,65137.87109375,0.0,3286.356689453125,1.0,278.2589416503906,282.8147888183594,297.0495910644531,301.2921142578125,293.1499938964844,293.1499938964844,278.54998779296875,38756.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922873854637146,1.0,0.0,0.0,3.417466878890991,3.417489051818848,7.792950214025041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.658203125,0.0,1308.8372802734375,1895.4371337890625,0.0,3615.656005859375,0.8560506105422974,1.0,0.0,3.0,1.0,0.0
