time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929320,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9234321117401124,0.5709706544876099,0.516117513179779,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.957301378250122,0.6299423575401306,0.5977506041526794,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8218443393707275,0.4018040299415588,0.2837483584880829,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8191120028495789,0.3974757790565491,0.3801090121269226,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.6749204993247986,0.2196133881807327,1.0093634128570557,284.9093017578125,284.95001220703125,303.38934326171875,294.0332946777344,299.50006103515625,297.13446044921875,284.9093017578125,1.0,0.64124995470047,0.5052191615104675,0.5052191615104675,1.0,1.0,-3.346930980682373,1.263805270195007,2.083125591278076,0.5088870525360107,0.8270907402038574,0.8270907402038574,0.0,201.59249877929688,175.0,65137.87109375,0.0,3286.356689453125,1.0,278.2589416503906,282.8147888183594,297.0495910644531,301.2921142578125,293.1499938964844,293.1499938964844,278.54998779296875,38756.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922873854637146,1.0,0.0,0.0,3.417466878890991,3.417489051818848,7.792950214025041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.658203125,0.0,1308.8372802734375,1895.4371337890625,0.0,3615.656005859375,0.8560506105422974,1.0,0.0,3.0,1.0,0.0
17929380,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9415402412414552,0.5696207880973816,0.5141632556915283,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9777373671531676,0.6375409960746765,0.603769838809967,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8358697891235352,0.4027433097362518,0.283871978521347,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.83302903175354,0.3982632160186767,0.3801698982715606,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.6873823404312134,0.2197328060865402,1.0069022178649902,284.9883117675781,284.95001220703125,303.4100036621094,294.0084533691406,299.50347900390625,297.1401062011719,284.9877319335937,1.0,0.6345889568328857,0.5031113028526306,0.5031113028526306,1.0,1.0,-3.3490686416625977,1.2604180574417114,2.0886504650115967,0.5048635601997375,0.8992539644241333,0.8992539644241333,0.0,188.5395965576172,163.0,64501.7421875,0.0,3216.620849609375,1.0,278.54052734375,282.9128112792969,296.9901733398437,301.1138000488281,293.1499938964844,293.1499938964844,278.8500061035156,33779.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158185124397278,1.0,0.0,0.0,3.52637267112732,3.526395082473755,8.297546969515679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.8603515625,0.0,1383.8746337890625,1895.4371337890625,0.0,3550.520263671875,0.8759899139404297,1.0,0.0,3.0,1.0,0.0
17929440,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9415402412414552,0.5696207880973816,0.5141632556915283,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9777373671531676,0.6375409960746765,0.603769838809967,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8358697891235352,0.4027433097362518,0.283871978521347,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.83302903175354,0.3982632160186767,0.3801698982715606,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.6873823404312134,0.2197328060865402,1.0069022178649902,284.9883117675781,284.95001220703125,303.4100036621094,294.0084533691406,299.50347900390625,297.1401062011719,284.9877319335937,1.0,0.6345889568328857,0.5031113028526306,0.5031113028526306,1.0,1.0,-3.3490686416625977,1.2604180574417114,2.0886504650115967,0.5048635601997375,0.8992539644241333,0.8992539644241333,0.0,188.5395965576172,163.0,64501.7421875,0.0,3216.620849609375,1.0,278.54052734375,282.9128112792969,296.9901733398437,301.1138000488281,293.1499938964844,293.1499938964844,278.8500061035156,33779.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158185124397278,1.0,0.0,0.0,3.52637267112732,3.526395082473755,8.297546969515679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.8603515625,0.0,1383.8746337890625,1895.4371337890625,0.0,3550.520263671875,0.8759899139404297,1.0,0.0,3.0,1.0,0.0
17929500,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.950677454471588,0.5690810680389404,0.5133408308029175,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.9862571954727172,0.6400833129882812,0.6052145957946777,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.8432772159576416,0.4033466279506683,0.2840529084205627,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.840316653251648,0.3987600803375244,0.3803306221961975,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.6939492225646973,0.2198764383792877,1.0061970949172974,285.0699462890625,284.95001220703125,303.4202575683594,293.99578857421875,299.50518798828125,297.1430969238281,285.0701904296875,1.0,0.6313308477401733,0.5020573735237122,0.5020573735237122,1.0,1.0,-3.3493776321411133,1.2583907842636108,2.090986728668213,0.5027550458908081,0.9799163341522216,0.9799163341522216,0.0,182.40457153320312,163.0,63864.16796875,0.0,3182.25537109375,1.0,278.7970275878906,283.0121765136719,296.96148681640625,300.9745788574219,293.1499938964844,293.1499938964844,278.8500061035156,31311.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911516547203064,1.0,0.0,0.0,3.617743492126465,3.6177663803100586,8.733107961234055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.6650390625,0.0,1462.807373046875,1895.4371337890625,0.0,3510.672607421875,0.8957729339599609,1.0,0.0,3.0,1.0,0.0
17929560,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9606452584266664,0.5684860944747925,0.5126598477363586,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9952840209007264,0.6420406699180603,0.6076849102973938,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8517988920211792,0.4039561450481415,0.2843151092529297,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.848676323890686,0.3992600739002228,0.3805780410766601,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.7013935446739197,0.2200438678264618,1.0057780742645264,285.035400390625,284.95001220703125,303.4304504394531,293.9829406738281,299.5071105957031,297.1460876464844,285.0321655273437,1.0,0.6281995177268982,0.5010535717010498,0.5010535717010498,1.0,1.0,-3.351640224456787,1.2572431564331057,2.0943970680236816,0.5011184811592102,0.9919392466545104,0.9919392466545104,0.0,176.0493621826172,166.0,64166.44140625,0.0,3150.967041015625,1.0,278.84210205078125,282.9786682128906,296.9732360839844,301.06072998046875,293.1499938964844,293.1499938964844,278.54998779296875,31403.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116629958152772,1.0,0.0,0.0,3.712169647216797,3.712193489074707,9.194940844281518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10099.166015625,0.0,1568.46533203125,1895.4371337890625,0.0,3512.03076171875,0.9157780408859252,1.0,0.0,3.0,1.0,0.0
17929620,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9639880657196044,0.5653812885284424,0.5102195143699646,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.996977686882019,0.635515570640564,0.6028646230697632,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8560786247253418,0.4039742946624756,0.2844704091548919,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8528326749801636,0.3991933465003967,0.3806803226470947,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7047969698905945,0.2197036147117614,1.004607081413269,284.8849182128906,284.95001220703125,303.45074462890625,293.9570007324219,299.5037536621094,297.1422119140625,284.88641357421875,1.0,0.6253144145011902,0.4990459978580475,0.4990459978580475,1.0,1.0,-3.341827869415283,1.2490789890289309,2.0927488803863525,0.4953667223453522,0.8698816299438477,0.8698816299438477,0.0,172.61981201171875,169.0,64751.51171875,0.0,3109.62744140625,1.0,278.55682373046875,282.816162109375,296.98974609375,301.20654296875,293.1499938964844,293.1499938964844,278.8500061035156,38343.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221927523612976,1.0,0.0,0.0,3.631598949432373,3.6316230297088623,8.80012919424189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.9765625,0.0,1530.2371826171875,1895.4371337890625,0.0,3609.380615234375,0.9026931524276732,1.0,0.0,3.0,1.0,0.0
17929680,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9639880657196044,0.5653812885284424,0.5102195143699646,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.996977686882019,0.635515570640564,0.6028646230697632,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8560786247253418,0.4039742946624756,0.2844704091548919,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8528326749801636,0.3991933465003967,0.3806803226470947,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7047969698905945,0.2197036147117614,1.004607081413269,284.8849182128906,284.95001220703125,303.45074462890625,293.9570007324219,299.5037536621094,297.1422119140625,284.88641357421875,1.0,0.6253144145011902,0.4990459978580475,0.4990459978580475,1.0,1.0,-3.341827869415283,1.2490789890289309,2.0927488803863525,0.4953667223453522,0.8698816299438477,0.8698816299438477,0.0,172.61981201171875,169.0,64751.51171875,0.0,3109.62744140625,1.0,278.55682373046875,282.816162109375,296.98974609375,301.20654296875,293.1499938964844,293.1499938964844,278.8500061035156,38343.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221927523612976,1.0,0.0,0.0,3.631598949432373,3.6316230297088623,8.80012919424189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.9765625,0.0,1530.2371826171875,1895.4371337890625,0.0,3609.380615234375,0.9026931524276732,1.0,0.0,3.0,1.0,0.0
17929740,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9657904505729676,0.563930869102478,0.5084335207939148,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9990000128746032,0.6460257768630981,0.6050625443458557,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8589805960655212,0.4048849642276764,0.2848383784294128,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8555489778518677,0.3998171389102936,0.3809631466865539,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7067959904670715,0.2197054922580719,1.0036176443099976,284.9895324707031,284.95001220703125,303.4708251953125,293.9308166503906,299.5060119628906,297.1464538574219,284.9880065917969,1.0,0.6244850754737854,0.4970383942127228,0.4970383942127228,1.0,1.0,-3.3418660163879395,1.2449322938919067,2.0969338417053223,0.4910252094268799,0.9540191292762756,0.9540191292762756,0.0,170.8244171142578,172.0,63930.15234375,0.0,3099.544189453125,1.0,278.8430480957031,282.9375305175781,296.9161071777344,301.00518798828125,293.1499938964844,293.1499938964844,278.54998779296875,33667.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157220125198364,1.0,0.0,0.0,3.73345685005188,3.7334814071655273,9.30069859350624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10052.1513671875,0.0,1610.1619873046875,1895.4371337890625,0.0,3549.627197265625,0.9221267700195312,1.0,0.0,3.0,1.0,0.0
17929800,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9657904505729676,0.563930869102478,0.5084335207939148,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9990000128746032,0.6460257768630981,0.6050625443458557,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8589805960655212,0.4048849642276764,0.2848383784294128,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8555489778518677,0.3998171389102936,0.3809631466865539,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7067959904670715,0.2197054922580719,1.0036176443099976,284.9895324707031,284.95001220703125,303.4708251953125,293.9308166503906,299.5060119628906,297.1464538574219,284.9880065917969,1.0,0.6244850754737854,0.4970383942127228,0.4970383942127228,1.0,1.0,-3.3418660163879395,1.2449322938919067,2.0969338417053223,0.4910252094268799,0.9540191292762756,0.9540191292762756,0.0,170.8244171142578,172.0,63930.15234375,0.0,3099.544189453125,1.0,278.8430480957031,282.9375305175781,296.9161071777344,301.00518798828125,293.1499938964844,293.1499938964844,278.54998779296875,33667.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157220125198364,1.0,0.0,0.0,3.73345685005188,3.7334814071655273,9.30069859350624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10052.1513671875,0.0,1610.1619873046875,1895.4371337890625,0.0,3549.627197265625,0.9221267700195312,1.0,0.0,3.0,1.0,0.0
17929860,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9633939862251282,0.5612447261810303,0.506361186504364,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9990000128746032,0.6452126502990723,0.6070451736450195,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.858402669429779,0.4051510989665985,0.2851815521717071,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8548117280006409,0.3998498022556305,0.3811948001384735,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7057791948318481,0.2193705290555954,1.002773642539978,284.8965759277344,284.95001220703125,303.4907531738281,293.9046325683594,299.50421142578125,297.144287109375,284.8981628417969,1.0,0.6248246431350708,0.4950913488864898,0.4950913488864898,1.0,1.0,-3.3414692878723145,1.2406796216964722,2.100789785385132,0.4868549406528473,0.859613299369812,0.859613299369812,0.0,171.44483947753906,175.0,64326.671875,0.0,3102.203125,1.0,278.5572509765625,282.8273010253906,296.9244689941406,301.10919189453125,293.1499938964844,293.1499938964844,278.8500061035156,39057.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232722520828248,1.0,0.0,0.0,3.5990653038024902,3.5990893840789795,8.643163482702221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.3212890625,0.0,1499.7950439453125,1895.4371337890625,0.0,3619.32568359375,0.8965940475463867,1.0,0.0,3.0,1.0,0.0
17929920,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9633939862251282,0.5612447261810303,0.506361186504364,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9990000128746032,0.6452126502990723,0.6070451736450195,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.858402669429779,0.4051510989665985,0.2851815521717071,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8548117280006409,0.3998498022556305,0.3811948001384735,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7057791948318481,0.2193705290555954,1.002773642539978,284.8965759277344,284.95001220703125,303.4907531738281,293.9046325683594,299.50421142578125,297.144287109375,284.8981628417969,1.0,0.6248246431350708,0.4950913488864898,0.4950913488864898,1.0,1.0,-3.3414692878723145,1.2406796216964722,2.100789785385132,0.4868549406528473,0.859613299369812,0.859613299369812,0.0,171.44483947753906,175.0,64326.671875,0.0,3102.203125,1.0,278.5572509765625,282.8273010253906,296.9244689941406,301.10919189453125,293.1499938964844,293.1499938964844,278.8500061035156,39057.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232722520828248,1.0,0.0,0.0,3.5990653038024902,3.5990893840789795,8.643163482702221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.3212890625,0.0,1499.7950439453125,1895.4371337890625,0.0,3619.32568359375,0.8965940475463867,1.0,0.0,3.0,1.0,0.0
17929980,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.960796058177948,0.5600517392158508,0.5050198435783386,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9990000128746032,0.6515662670135498,0.610217809677124,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8575964570045471,0.4063076674938202,0.2858447134494781,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8537673354148865,0.400588184595108,0.3817401230335235,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7044628858566284,0.2194297611713409,1.0026607513427734,284.9975280761719,284.95001220703125,303.5104675292969,293.8786926269531,299.5064697265625,297.1483764648437,284.9966735839844,1.0,0.6259827017784119,0.4931443035602569,0.4931443035602569,1.0,1.0,-3.344982862472534,1.2379839420318604,2.106998920440674,0.4832771718502044,0.947513461112976,0.947513461112976,0.0,172.62033081054688,178.0,63596.7890625,0.0,3116.708740234375,1.0,278.8420104980469,282.9443359375,296.8602905273437,300.9241943359375,293.1499938964844,293.1499938964844,278.54998779296875,33712.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916054368019104,1.0,0.0,0.0,3.7061824798583984,3.706206798553467,9.16530439099006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.228515625,0.0,1579.1949462890625,1895.4371337890625,0.0,3552.7021484375,0.9163127541542052,1.0,0.0,3.0,1.0,0.0
17930040,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.960796058177948,0.5600517392158508,0.5050198435783386,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9990000128746032,0.6515662670135498,0.610217809677124,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8575964570045471,0.4063076674938202,0.2858447134494781,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8537673354148865,0.400588184595108,0.3817401230335235,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7044628858566284,0.2194297611713409,1.0026607513427734,284.9975280761719,284.95001220703125,303.5104675292969,293.8786926269531,299.5064697265625,297.1483764648437,284.9966735839844,1.0,0.6259827017784119,0.4931443035602569,0.4931443035602569,1.0,1.0,-3.344982862472534,1.2379839420318604,2.106998920440674,0.4832771718502044,0.947513461112976,0.947513461112976,0.0,172.62033081054688,178.0,63596.7890625,0.0,3116.708740234375,1.0,278.8420104980469,282.9443359375,296.8602905273437,300.9241943359375,293.1499938964844,293.1499938964844,278.54998779296875,33712.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916054368019104,1.0,0.0,0.0,3.7061824798583984,3.706206798553467,9.16530439099006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.228515625,0.0,1579.1949462890625,1895.4371337890625,0.0,3552.7021484375,0.9163127541542052,1.0,0.0,3.0,1.0,0.0
17930100,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9590978622436525,0.5588181614875793,0.5042983889579773,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9990000128746032,0.6495172381401062,0.6124124526977539,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8569239377975464,0.4065675139427185,0.286199539899826,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8529748320579529,0.4006807506084442,0.3820361495018005,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.7035932540893555,0.2193215936422348,1.0027952194213867,284.87164306640625,284.95001220703125,303.520263671875,293.86590576171875,299.5057983398437,297.1476135253906,284.8701477050781,1.0,0.6268099546432495,0.4921707808971405,0.4921707808971405,1.0,1.0,-3.3476994037628174,1.2370009422302246,2.1106984615325928,0.481707215309143,0.8586465120315552,0.8586465120315552,0.0,173.46705627441406,178.0,64422.9609375,0.0,3127.576904296875,1.0,278.59649658203125,282.80126953125,296.8977966308594,301.1264953613281,293.1499938964844,293.1499938964844,278.54998779296875,38024.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219845533370972,1.0,0.0,0.0,3.665482521057129,3.665506839752197,8.965108690972556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.099609375,0.0,1565.6749267578125,1895.4371337890625,0.0,3607.461669921875,0.9079715609550476,1.0,0.0,3.0,1.0,0.0
17930160,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9554465413093568,0.5574705004692078,0.5031219124794006,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9981968998908995,0.6449111700057983,0.6129088401794434,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8547206521034241,0.4067177474498749,0.2863503694534302,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.850694477558136,0.4006560444831848,0.3820887207984924,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7013813257217407,0.2191185802221298,1.0022971630096436,284.90350341796875,284.95001220703125,303.5299987792969,293.8532409667969,299.5037536621094,297.14532470703125,284.9046325683594,1.0,0.6275182962417603,0.4911704957485199,0.4911704957485199,1.0,1.0,-3.3465287685394287,1.234370470046997,2.112158298492432,0.4795538187026977,0.8586232662200928,0.8586232662200928,0.0,175.12974548339844,181.0,64084.8125,0.0,3134.49365234375,1.0,278.5575256347656,282.8308410644531,296.8733825683594,301.04107666015625,293.1499938964844,293.1499938964844,278.8500061035156,38816.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92365700006485,1.0,0.0,0.0,3.583487033843994,3.5835108757019043,8.568503062633681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.8251953125,0.0,1481.11083984375,1895.4371337890625,0.0,3622.86865234375,0.8929345607757568,1.0,0.0,3.0,1.0,0.0
17930220,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.951264262199402,0.5562636256217957,0.5018080472946167,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.997128963470459,0.6514021158218384,0.6160059571266174,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8528045415878296,0.4079419076442718,0.2870895564556122,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8484959602355957,0.401360809803009,0.3826407492160797,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.6990175843238831,0.2191554903984069,1.002253770828247,285.0003356933594,284.95001220703125,303.5493469238281,293.8285217285156,299.50543212890625,297.1492919921875,284.99957275390625,1.0,0.6292012929916382,0.4891698956489563,0.4891698956489563,1.0,1.0,-3.3501641750335693,1.2315454483032229,2.1186187267303467,0.475604772567749,0.945511758327484,0.945511758327484,0.0,177.2245330810547,184.0,63363.7421875,0.0,3154.584716796875,1.0,278.8418884277344,282.94482421875,296.81011962890625,300.8571472167969,293.1499938964844,293.1499938964844,278.54998779296875,33613.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164878726005554,1.0,0.0,0.0,3.692067861557007,3.692091703414917,9.095626865018858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9942.2724609375,0.0,1562.4151611328125,1895.4371337890625,0.0,3556.711669921875,0.9130988717079164,1.0,0.0,3.0,1.0,0.0
17930280,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.951264262199402,0.5562636256217957,0.5018080472946167,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.997128963470459,0.6514021158218384,0.6160059571266174,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8528045415878296,0.4079419076442718,0.2870895564556122,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8484959602355957,0.401360809803009,0.3826407492160797,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.6990175843238831,0.2191554903984069,1.002253770828247,285.0003356933594,284.95001220703125,303.5493469238281,293.8285217285156,299.50543212890625,297.1492919921875,284.99957275390625,1.0,0.6292012929916382,0.4891698956489563,0.4891698956489563,1.0,1.0,-3.3501641750335693,1.2315454483032229,2.1186187267303467,0.475604772567749,0.945511758327484,0.945511758327484,0.0,177.2245330810547,184.0,63363.7421875,0.0,3154.584716796875,1.0,278.8418884277344,282.94482421875,296.81011962890625,300.8571472167969,293.1499938964844,293.1499938964844,278.54998779296875,33613.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164878726005554,1.0,0.0,0.0,3.692067861557007,3.692091703414917,9.095626865018858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9942.2724609375,0.0,1562.4151611328125,1895.4371337890625,0.0,3556.711669921875,0.9130988717079164,1.0,0.0,3.0,1.0,0.0
17930340,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9430210590362548,0.5536741018295288,0.4999808669090271,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9909767508506776,0.646581768989563,0.6130715012550354,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8479786515235901,0.4083974361419678,0.2876882255077362,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8434497714042664,0.4013747572898865,0.3830210864543915,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6941016316413879,0.2188001871109008,1.0020780563354492,284.9013061523437,284.95001220703125,303.5685119628906,293.8047180175781,299.5018615722656,297.1463317871094,284.9024963378906,1.0,0.6306735873222351,0.4871693253517151,0.4871693253517151,1.0,1.0,-3.3454253673553467,1.225277066230774,2.120148181915283,0.4706104397773742,0.853808581829071,0.853808581829071,0.0,181.20309448242188,187.0,63758.5234375,0.0,3166.776123046875,1.0,278.5574951171875,282.8284912109375,296.8245849609375,300.9730529785156,293.1499938964844,293.1499938964844,278.8500061035156,38956.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241138696670532,1.0,0.0,0.0,3.566849946975708,3.566873550415039,8.489125207233883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.345703125,0.0,1464.231689453125,1895.4371337890625,0.0,3627.073974609375,0.8893007040023804,1.0,0.0,3.0,1.0,0.0
17930400,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9430210590362548,0.5536741018295288,0.4999808669090271,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9909767508506776,0.646581768989563,0.6130715012550354,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8479786515235901,0.4083974361419678,0.2876882255077362,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8434497714042664,0.4013747572898865,0.3830210864543915,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6941016316413879,0.2188001871109008,1.0020780563354492,284.9013061523437,284.95001220703125,303.5685119628906,293.8047180175781,299.5018615722656,297.1463317871094,284.9024963378906,1.0,0.6306735873222351,0.4871693253517151,0.4871693253517151,1.0,1.0,-3.3454253673553467,1.225277066230774,2.120148181915283,0.4706104397773742,0.853808581829071,0.853808581829071,0.0,181.20309448242188,187.0,63758.5234375,0.0,3166.776123046875,1.0,278.5574951171875,282.8284912109375,296.8245849609375,300.9730529785156,293.1499938964844,293.1499938964844,278.8500061035156,38956.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241138696670532,1.0,0.0,0.0,3.566849946975708,3.566873550415039,8.489125207233883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.345703125,0.0,1464.231689453125,1895.4371337890625,0.0,3627.073974609375,0.8893007040023804,1.0,0.0,3.0,1.0,0.0
17930460,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.939807653427124,0.5525245070457458,0.4986702799797058,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.99196594953537,0.6546407341957092,0.6193239092826843,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8469928503036499,0.4097229540348053,0.2884670197963714,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8421146869659424,0.4020808339118957,0.3835331797599792,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6924875974655151,0.2188402414321899,1.001874923706055,285.0003662109375,284.95001220703125,303.5874938964844,293.7821350097656,299.50421142578125,297.1507873535156,284.9991455078125,1.0,0.632595419883728,0.4852984845638275,0.4852984845638275,1.0,1.0,-3.3526577949523926,1.22408127784729,2.1285765171051025,0.4675367474555969,0.942251443862915,0.942251443862915,0.0,182.8841247558593,190.0,63108.6953125,0.0,3192.58642578125,1.0,278.8425598144531,282.94287109375,296.76226806640625,300.7914733886719,293.1499938964844,293.1499938964844,278.54998779296875,33498.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166312217712402,1.0,0.0,0.0,3.680060863494873,3.680084705352783,9.036562573783158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.1650390625,0.0,1548.002685546875,1895.4371337890625,0.0,3558.037353515625,0.910046935081482,1.0,0.0,3.0,1.0,0.0
17930520,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.939807653427124,0.5525245070457458,0.4986702799797058,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.99196594953537,0.6546407341957092,0.6193239092826843,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8469928503036499,0.4097229540348053,0.2884670197963714,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8421146869659424,0.4020808339118957,0.3835331797599792,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6924875974655151,0.2188402414321899,1.001874923706055,285.0003662109375,284.95001220703125,303.5874938964844,293.7821350097656,299.50421142578125,297.1507873535156,284.9991455078125,1.0,0.632595419883728,0.4852984845638275,0.4852984845638275,1.0,1.0,-3.3526577949523926,1.22408127784729,2.1285765171051025,0.4675367474555969,0.942251443862915,0.942251443862915,0.0,182.8841247558593,190.0,63108.6953125,0.0,3192.58642578125,1.0,278.8425598144531,282.94287109375,296.76226806640625,300.7914733886719,293.1499938964844,293.1499938964844,278.54998779296875,33498.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166312217712402,1.0,0.0,0.0,3.680060863494873,3.680084705352783,9.036562573783158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.1650390625,0.0,1548.002685546875,1895.4371337890625,0.0,3558.037353515625,0.910046935081482,1.0,0.0,3.0,1.0,0.0
17930580,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9314442276954652,0.5499907732009888,0.4969063103199005,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9852909445762634,0.6494960188865662,0.6160299181938171,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8423483967781067,0.4102648198604584,0.2891353964805603,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.837200939655304,0.402089387178421,0.3839198052883148,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6876341700553894,0.2184820026159286,1.0017313957214355,284.9022827148437,284.95001220703125,303.6062927246094,293.760986328125,299.50079345703125,297.14776611328125,284.9034423828125,1.0,0.6341314315795898,0.4834276437759399,0.4834276437759399,1.0,1.0,-3.3476898670196533,1.2179484367370603,2.1297414302825928,0.4627266526222229,0.8516032099723816,0.8516032099723816,0.0,187.0549774169922,193.0,63504.7890625,0.0,3205.3212890625,1.0,278.5575866699219,282.8279113769531,296.7806396484375,300.9115905761719,293.1499938964844,293.1499938964844,278.8500061035156,38925.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924276888370514,1.0,0.0,0.0,3.5532586574554443,3.5532822608947754,8.424553925578948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.30078125,0.0,1449.489013671875,1895.4371337890625,0.0,3628.574462890625,0.8862690925598145,1.0,0.0,3.0,1.0,0.0
17930640,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9314442276954652,0.5499907732009888,0.4969063103199005,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9852909445762634,0.6494960188865662,0.6160299181938171,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8423483967781067,0.4102648198604584,0.2891353964805603,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.837200939655304,0.402089387178421,0.3839198052883148,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6876341700553894,0.2184820026159286,1.0017313957214355,284.9022827148437,284.95001220703125,303.6062927246094,293.760986328125,299.50079345703125,297.14776611328125,284.9034423828125,1.0,0.6341314315795898,0.4834276437759399,0.4834276437759399,1.0,1.0,-3.3476898670196533,1.2179484367370603,2.1297414302825928,0.4627266526222229,0.8516032099723816,0.8516032099723816,0.0,187.0549774169922,193.0,63504.7890625,0.0,3205.3212890625,1.0,278.5575866699219,282.8279113769531,296.7806396484375,300.9115905761719,293.1499938964844,293.1499938964844,278.8500061035156,38925.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924276888370514,1.0,0.0,0.0,3.5532586574554443,3.5532822608947754,8.424553925578948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.30078125,0.0,1449.489013671875,1895.4371337890625,0.0,3628.574462890625,0.8862690925598145,1.0,0.0,3.0,1.0,0.0
17930700,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9290336966514589,0.5493615865707397,0.4960472881793976,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9847182631492616,0.6544914841651917,0.6177986264228821,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8413211703300476,0.4108981788158417,0.2894439697265625,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8359998464584351,0.4023763239383697,0.3840502500534057,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6863186359405518,0.2184495478868484,1.0012826919555664,285.01348876953125,284.95001220703125,303.6156311035156,293.7510070800781,299.50146484375,297.1496276855469,285.0145568847656,1.0,0.6349452137947083,0.4824922084808349,0.4824922084808349,1.0,1.0,-3.348750591278076,1.2163172960281372,2.1324334144592285,0.4605856239795685,0.9287171959877014,0.9287171959877014,0.0,188.21327209472656,193.0,62699.75,0.0,3214.35400390625,1.0,278.7993469238281,282.9536437988281,296.72052001953125,300.6867980957031,293.1499938964844,293.1499938964844,278.8500061035156,34181.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184768795967102,1.0,0.0,0.0,3.602574825286865,3.602597951889038,8.660028356644034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.91796875,0.0,1467.6142578125,1895.4371337890625,0.0,3575.095458984375,0.8950330018997192,1.0,0.0,3.0,1.0,0.0
17930760,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9282049536705016,0.5488792657852173,0.4956356585025787,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.986266016960144,0.6574463844299316,0.6221699118614197,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.841420590877533,0.411673367023468,0.2899753153324127,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8358767032623291,0.4027899801731109,0.384430319070816,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6860230565071106,0.2185193449258804,1.0015342235565186,285.000244140625,284.95001220703125,303.6249084472656,293.74151611328125,299.5028991699219,297.1522827148437,284.9989929199219,1.0,0.6360868811607361,0.4815586805343628,0.4815586805343628,1.0,1.0,-3.3549139499664307,1.216683030128479,2.138230800628662,0.4595787525177002,0.9392858743667604,0.9392858743667604,0.0,188.82037353515625,196.0,62874.71484375,0.0,3231.695068359375,1.0,278.8424987792969,282.9413452148437,296.7209777832031,300.7337341308594,293.1499938964844,293.1499938964844,278.54998779296875,33456.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167038798332214,1.0,0.0,0.0,3.6678309440612793,3.6678547859191895,8.976600724963646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.306640625,0.0,1533.9755859375,1895.4371337890625,0.0,3558.708984375,0.9073059558868408,1.0,0.0,3.0,1.0,0.0
17930820,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9202475547790528,0.5464096069335938,0.4939241707324981,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9794472455978394,0.6522674560546875,0.6188573241233826,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8371513485908508,0.4123047292232513,0.2907042503356933,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8312845230102539,0.402802050113678,0.3848185241222381,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6814436316490173,0.2181645333766937,1.0013997554779053,284.9032287597656,284.95001220703125,303.6433410644531,293.7239685058594,299.4991760253906,297.1493225097656,284.9043273925781,1.0,0.637643575668335,0.479691594839096,0.479691594839096,1.0,1.0,-3.350071907043457,1.2105557918548584,2.139516115188598,0.4547396004199981,0.8496920466423035,0.8496920466423035,0.0,193.0101928710937,199.0,63280.05859375,0.0,3244.775146484375,1.0,278.55767822265625,282.827392578125,296.7431945800781,300.8582458496094,293.1499938964844,293.1499938964844,278.8500061035156,38893.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242741465568542,1.0,0.0,0.0,3.541271686553955,3.541295051574707,8.367809414266958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.0087890625,0.0,1436.5361328125,1895.4371337890625,0.0,3628.549072265625,0.8835956454277039,1.0,0.0,3.0,1.0,0.0
17930880,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9202475547790528,0.5464096069335938,0.4939241707324981,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9794472455978394,0.6522674560546875,0.6188573241233826,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8371513485908508,0.4123047292232513,0.2907042503356933,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8312845230102539,0.402802050113678,0.3848185241222381,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6814436316490173,0.2181645333766937,1.0013997554779053,284.9032287597656,284.95001220703125,303.6433410644531,293.7239685058594,299.4991760253906,297.1493225097656,284.9043273925781,1.0,0.637643575668335,0.479691594839096,0.479691594839096,1.0,1.0,-3.350071907043457,1.2105557918548584,2.139516115188598,0.4547396004199981,0.8496920466423035,0.8496920466423035,0.0,193.0101928710937,199.0,63280.05859375,0.0,3244.775146484375,1.0,278.55767822265625,282.827392578125,296.7431945800781,300.8582458496094,293.1499938964844,293.1499938964844,278.8500061035156,38893.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242741465568542,1.0,0.0,0.0,3.541271686553955,3.541295051574707,8.367809414266958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.0087890625,0.0,1436.5361328125,1895.4371337890625,0.0,3628.549072265625,0.8835956454277039,1.0,0.0,3.0,1.0,0.0
17930940,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9172489643096924,0.5453296303749084,0.4926996827125549,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9806309938430786,0.6602178812026978,0.6251072883605957,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8364013433456421,0.4138098061084747,0.2916142344474792,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8300809264183044,0.4034929275512695,0.3853293061256408,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6799539923667908,0.2182051837444305,1.0012295246124268,285.0002136230469,284.95001220703125,303.6615600585937,293.7085876464844,299.5010986328125,297.1540222167969,284.9994812011719,1.0,0.6396234035491943,0.4778245091438293,0.4778245091438293,1.0,1.0,-3.3576011657714844,1.209335446357727,2.148265838623047,0.4515734612941742,0.936855137348175,0.936855137348175,0.0,194.7682342529297,202.0,62672.13671875,0.0,3271.900146484375,1.0,278.8415832519531,282.9403686523437,296.6882629394531,300.686279296875,293.1499938964844,293.1499938964844,278.54998779296875,33500.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166248440742492,1.0,0.0,0.0,3.6554365158081055,3.655460119247437,8.916035767470021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.5771484375,0.0,1520.4970703125,1895.4371337890625,0.0,3557.978515625,0.9047889113426208,1.0,0.0,3.0,1.0,0.0
17931000,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9172489643096924,0.5453296303749084,0.4926996827125549,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9806309938430786,0.6602178812026978,0.6251072883605957,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8364013433456421,0.4138098061084747,0.2916142344474792,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8300809264183044,0.4034929275512695,0.3853293061256408,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6799539923667908,0.2182051837444305,1.0012295246124268,285.0002136230469,284.95001220703125,303.6615600585937,293.7085876464844,299.5010986328125,297.1540222167969,284.9994812011719,1.0,0.6396234035491943,0.4778245091438293,0.4778245091438293,1.0,1.0,-3.3576011657714844,1.209335446357727,2.148265838623047,0.4515734612941742,0.936855137348175,0.936855137348175,0.0,194.7682342529297,202.0,62672.13671875,0.0,3271.900146484375,1.0,278.8415832519531,282.9403686523437,296.6882629394531,300.686279296875,293.1499938964844,293.1499938964844,278.54998779296875,33500.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166248440742492,1.0,0.0,0.0,3.6554365158081055,3.655460119247437,8.916035767470021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.5771484375,0.0,1520.4970703125,1895.4371337890625,0.0,3557.978515625,0.9047889113426208,1.0,0.0,3.0,1.0,0.0
17931060,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9099231958389282,0.5428993701934814,0.4910098314285278,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9737372398376464,0.6552451252937317,0.621818482875824,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8324709534645081,0.4145464897155761,0.2924094498157501,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8257431387901306,0.4034852683544159,0.3856948316097259,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6756419539451599,0.217854619026184,1.001097559928894,284.9041748046875,284.95001220703125,303.6796264648437,293.6956481933594,299.49713134765625,297.151123046875,284.9052429199219,1.0,0.6411949992179871,0.475957453250885,0.475957453250885,1.0,1.0,-3.352868795394897,1.203200101852417,2.1496686935424805,0.446680873632431,0.8483104109764099,0.8483104109764099,0.0,198.9663848876953,205.0,63096.6015625,0.0,3285.231689453125,1.0,278.5577697753906,282.826904296875,296.71441650390625,300.8158569335937,293.1499938964844,293.1499938964844,278.8500061035156,38849.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240699410438538,1.0,0.0,0.0,3.5315933227539062,3.531616687774658,8.322133453475544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.1787109375,0.0,1426.0079345703125,1895.4371337890625,0.0,3626.669677734375,0.8814288377761841,1.0,0.0,3.0,1.0,0.0
17931120,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9099231958389282,0.5428993701934814,0.4910098314285278,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9737372398376464,0.6552451252937317,0.621818482875824,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8324709534645081,0.4145464897155761,0.2924094498157501,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8257431387901306,0.4034852683544159,0.3856948316097259,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6756419539451599,0.217854619026184,1.001097559928894,284.9041748046875,284.95001220703125,303.6796264648437,293.6956481933594,299.49713134765625,297.151123046875,284.9052429199219,1.0,0.6411949992179871,0.475957453250885,0.475957453250885,1.0,1.0,-3.352868795394897,1.203200101852417,2.1496686935424805,0.446680873632431,0.8483104109764099,0.8483104109764099,0.0,198.9663848876953,205.0,63096.6015625,0.0,3285.231689453125,1.0,278.5577697753906,282.826904296875,296.71441650390625,300.8158569335937,293.1499938964844,293.1499938964844,278.8500061035156,38849.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240699410438538,1.0,0.0,0.0,3.5315933227539062,3.531616687774658,8.322133453475544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.1787109375,0.0,1426.0079345703125,1895.4371337890625,0.0,3626.669677734375,0.8814288377761841,1.0,0.0,3.0,1.0,0.0
