time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931180,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9072009921073914,0.5418559312820435,0.4898190200328827,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9750195741653442,0.6630687713623047,0.6280471682548523,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8318469524383545,0.4161536991596222,0.2933936417102813,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.824594259262085,0.4041647613048553,0.3861929476261139,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6742308139801025,0.2178983241319656,1.0009496212005615,285.00030517578125,284.95001220703125,303.697509765625,293.68536376953125,299.49884033203125,297.1559753417969,284.9995422363281,1.0,0.6431897282600403,0.4740903675556183,0.4740903675556183,1.0,1.0,-3.3605144023895264,1.201945424079895,2.158569097518921,0.443453848361969,0.9351038932800292,0.9351038932800292,0.0,200.7447967529297,208.0,62514.41015625,0.0,3312.84912109375,1.0,278.8415222167969,282.9391174316406,296.6643981933594,300.6504821777344,293.1499938964844,293.1499938964844,278.54998779296875,33466.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162885546684264,1.0,0.0,0.0,3.6472675800323486,3.6472909450531006,8.876229458110174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.3291015625,0.0,1511.1900634765625,1895.4371337890625,0.0,3554.8681640625,0.9029280543327332,1.0,0.0,3.0,1.0,0.0
17931240,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9072009921073914,0.5418559312820435,0.4898190200328827,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9750195741653442,0.6630687713623047,0.6280471682548523,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8318469524383545,0.4161536991596222,0.2933936417102813,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.824594259262085,0.4041647613048553,0.3861929476261139,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6742308139801025,0.2178983241319656,1.0009496212005615,285.00030517578125,284.95001220703125,303.697509765625,293.68536376953125,299.49884033203125,297.1559753417969,284.9995422363281,1.0,0.6431897282600403,0.4740903675556183,0.4740903675556183,1.0,1.0,-3.3605144023895264,1.201945424079895,2.158569097518921,0.443453848361969,0.9351038932800292,0.9351038932800292,0.0,200.7447967529297,208.0,62514.41015625,0.0,3312.84912109375,1.0,278.8415222167969,282.9391174316406,296.6643981933594,300.6504821777344,293.1499938964844,293.1499938964844,278.54998779296875,33466.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162885546684264,1.0,0.0,0.0,3.6472675800323486,3.6472909450531006,8.876229458110174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.3291015625,0.0,1511.1900634765625,1895.4371337890625,0.0,3554.8681640625,0.9029280543327332,1.0,0.0,3.0,1.0,0.0
17931300,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9045813679695128,0.5407332181930542,0.4892254471778869,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9727864265441896,0.6594699025154114,0.6278051733970642,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8305390477180481,0.4166264235973358,0.2939334809780121,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8230330944061279,0.4042243659496307,0.3865061402320862,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6726645231246948,0.2177763134241104,1.001252055168152,284.8754272460937,284.95001220703125,303.70635986328125,293.6813049316406,299.4971008300781,297.1549377441406,284.8738098144531,1.0,0.6441486477851868,0.4731568396091461,0.4731568396091461,1.0,1.0,-3.3609204292297363,1.1999298334121704,2.1609904766082764,0.4415763914585113,0.8480938076972961,0.8480938076972961,0.0,202.5404663085937,208.0,63333.078125,0.0,3324.0712890625,1.0,278.5978088378906,282.7975769042969,296.7118835449219,300.8639831542969,293.1499938964844,293.1499938964844,278.54998779296875,37938.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221425652503968,1.0,0.0,0.0,3.60789155960083,3.6079156398773193,8.685608463565586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.6669921875,0.0,1501.1605224609375,1895.4371337890625,0.0,3608.918212890625,0.8949907422065735,1.0,0.0,3.0,1.0,0.0
17931360,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9007525444030762,0.5394855737686157,0.4881781637668609,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9680209755897522,0.6580034494400024,0.6246626973152161,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8282095193862915,0.4169861376285553,0.2942551672458648,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8204662799835205,0.4041593372821808,0.386557787656784,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6701743006706238,0.2175522446632385,1.0008342266082764,284.9048767089844,284.95001220703125,303.7151794433594,293.6780090332031,299.4947509765625,297.15313720703125,284.9060363769531,1.0,0.6447645425796509,0.4722749590873718,0.4722749590873718,1.0,1.0,-3.3558244705200195,1.195886731147766,2.159937620162964,0.4386184811592102,0.8473162055015564,0.8473162055015564,0.0,204.95050048828125,211.0,62955.19140625,0.0,3326.276611328125,1.0,278.5579833984375,282.82647705078125,296.6962585449219,300.786865234375,293.1499938964844,293.1499938964844,278.8500061035156,38830.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236186742782592,1.0,0.0,0.0,3.5241119861602783,3.5241353511810303,8.286911565846822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.0322265625,0.0,1418.0181884765625,1895.4371337890625,0.0,3622.515625,0.8797655701637268,1.0,0.0,3.0,1.0,0.0
17931420,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8983058333396912,0.5384902954101562,0.4870332479476928,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9693438410758972,0.6657001972198486,0.6307657957077026,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8276956677436829,0.4186892807483673,0.2953070104122162,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8193702697753906,0.4048452973365783,0.3870621621608734,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6688394546508789,0.2175998985767364,1.0007094144821167,285.0005798339844,284.95001220703125,303.7326965332031,293.673828125,299.4967346191406,297.1581115722656,284.9998474121094,1.0,0.6467598676681519,0.4705111980438232,0.4705111980438232,1.0,1.0,-3.3634908199310303,1.1948031187057495,2.1686878204345703,0.4355494081974029,0.9341283440589904,0.9341283440589904,0.0,206.74375915527344,214.0,62404.76953125,0.0,3354.140380859375,1.0,278.8414611816406,282.938232421875,296.65216064453125,300.6291198730469,293.1499938964844,293.1499938964844,278.54998779296875,33430.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156979322433472,1.0,0.0,0.0,3.641614437103272,3.641637802124024,8.848735433275579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.4921875,0.0,1504.6795654296875,1895.4371337890625,0.0,3549.404541015625,0.9016352891921996,1.0,0.0,3.0,1.0,0.0
17931480,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8983058333396912,0.5384902954101562,0.4870332479476928,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9693438410758972,0.6657001972198486,0.6307657957077026,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8276956677436829,0.4186892807483673,0.2953070104122162,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8193702697753906,0.4048452973365783,0.3870621621608734,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6688394546508789,0.2175998985767364,1.0007094144821167,285.0005798339844,284.95001220703125,303.7326965332031,293.673828125,299.4967346191406,297.1581115722656,284.9998474121094,1.0,0.6467598676681519,0.4705111980438232,0.4705111980438232,1.0,1.0,-3.3634908199310303,1.1948031187057495,2.1686878204345703,0.4355494081974029,0.9341283440589904,0.9341283440589904,0.0,206.74375915527344,214.0,62404.76953125,0.0,3354.140380859375,1.0,278.8414611816406,282.938232421875,296.65216064453125,300.6291198730469,293.1499938964844,293.1499938964844,278.54998779296875,33430.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156979322433472,1.0,0.0,0.0,3.641614437103272,3.641637802124024,8.848735433275579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.4921875,0.0,1504.6795654296875,1895.4371337890625,0.0,3549.404541015625,0.9016352891921996,1.0,0.0,3.0,1.0,0.0
17931540,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8922799825668335,0.5361781716346741,0.4854412078857422,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9622434377670288,0.6605201363563538,0.6272512674331665,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8243101239204407,0.4196145534515381,0.2962324321269989,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8154006600379944,0.4048482179641723,0.3874342739582062,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6650245785713196,0.2172585278749466,1.0006141662597656,284.9055480957031,284.95001220703125,303.75,293.67303466796875,299.4926147460937,297.15533447265625,284.90655517578125,1.0,0.6483334302902222,0.4687474370002746,0.4687474370002746,1.0,1.0,-3.3588128089904785,1.1888304948806765,2.169982433319092,0.4307861328125,0.846987783908844,0.846987783908844,0.0,210.9564208984375,217.0,62874.3359375,0.0,3367.591552734375,1.0,278.557861328125,282.82574462890625,296.6906433105469,300.773681640625,293.1499938964844,293.1499938964844,278.8500061035156,38765.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229228496551514,1.0,0.0,0.0,3.5202434062957764,3.520266532897949,8.268727356153249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.1328125,0.0,1413.4964599609375,1895.4371337890625,0.0,3616.107177734375,0.8788546323776245,1.0,0.0,3.0,1.0,0.0
17931600,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8922799825668335,0.5361781716346741,0.4854412078857422,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9622434377670288,0.6605201363563538,0.6272512674331665,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8243101239204407,0.4196145534515381,0.2962324321269989,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8154006600379944,0.4048482179641723,0.3874342739582062,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6650245785713196,0.2172585278749466,1.0006141662597656,284.9055480957031,284.95001220703125,303.75,293.67303466796875,299.4926147460937,297.15533447265625,284.90655517578125,1.0,0.6483334302902222,0.4687474370002746,0.4687474370002746,1.0,1.0,-3.3588128089904785,1.1888304948806765,2.169982433319092,0.4307861328125,0.846987783908844,0.846987783908844,0.0,210.9564208984375,217.0,62874.3359375,0.0,3367.591552734375,1.0,278.557861328125,282.82574462890625,296.6906433105469,300.773681640625,293.1499938964844,293.1499938964844,278.8500061035156,38765.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229228496551514,1.0,0.0,0.0,3.5202434062957764,3.520266532897949,8.268727356153249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.1328125,0.0,1413.4964599609375,1895.4371337890625,0.0,3616.107177734375,0.8788546323776245,1.0,0.0,3.0,1.0,0.0
17931660,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9019846320152284,0.5393953919410706,0.4869233667850494,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.9839080572128296,0.6923739910125732,0.6542332768440247,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8344453573226929,0.4257990717887878,0.2994676530361175,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.824995756149292,0.4100269377231598,0.3908735811710357,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.6751294732093811,0.2220835238695144,1.0153182744979858,285.0394287109375,284.95001220703125,303.7671813964844,293.6742248535156,299.5248718261719,297.20123291015625,285.0390319824219,1.0,0.6536588668823242,0.467081755399704,0.467081755399704,1.0,1.0,-3.418687582015991,1.2082140445709229,2.2104735374450684,0.4358749389648437,0.971085488796234,0.971085488796234,0.0,205.9700469970703,220.0,63262.94140625,0.0,3478.08740234375,1.0,278.84228515625,282.95703125,296.6583251953125,300.6657409667969,293.1499938964844,293.1499938964844,278.54998779296875,32096.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158894419670104,1.0,0.0,0.0,3.676309108734131,3.676332473754883,9.018147011374822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.9951171875,0.0,1533.2178955078125,1895.4371337890625,0.0,3551.17626953125,0.9084442257881165,1.0,0.0,3.0,1.0,0.0
17931720,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9019846320152284,0.5393953919410706,0.4869233667850494,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.9839080572128296,0.6923739910125732,0.6542332768440247,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8344453573226929,0.4257990717887878,0.2994676530361175,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.824995756149292,0.4100269377231598,0.3908735811710357,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.6751294732093811,0.2220835238695144,1.0153182744979858,285.0394287109375,284.95001220703125,303.7671813964844,293.6742248535156,299.5248718261719,297.20123291015625,285.0390319824219,1.0,0.6536588668823242,0.467081755399704,0.467081755399704,1.0,1.0,-3.418687582015991,1.2082140445709229,2.2104735374450684,0.4358749389648437,0.971085488796234,0.971085488796234,0.0,205.9700469970703,220.0,63262.94140625,0.0,3478.08740234375,1.0,278.84228515625,282.95703125,296.6583251953125,300.6657409667969,293.1499938964844,293.1499938964844,278.54998779296875,32096.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158894419670104,1.0,0.0,0.0,3.676309108734131,3.676332473754883,9.018147011374822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.9951171875,0.0,1533.2178955078125,1895.4371337890625,0.0,3551.17626953125,0.9084442257881165,1.0,0.0,3.0,1.0,0.0
17931780,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8981351852416992,0.5389546751976013,0.4874455630779266,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.978236973285675,0.6848428249359131,0.6502372026443481,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8334031701087952,0.4290525913238525,0.3023291528224945,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8235369324684143,0.4124538004398346,0.3939457237720489,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.6753485202789307,0.2246381491422653,1.0300803184509275,284.9163513183594,284.95001220703125,303.78424072265625,293.6757202148437,299.5345764160156,297.2169189453125,284.9175109863281,1.0,0.6585316061973572,0.4654161036014557,0.4654161036014557,1.0,1.0,-3.4394493103027344,1.2121871709823608,2.227262258529663,0.4357379972934723,0.8843933343887329,0.8843933343887329,0.0,210.4896240234375,223.0,64649.671875,0.0,3553.790771484375,1.0,278.5569763183594,282.805419921875,296.7134094238281,300.8974914550781,293.1499938964844,293.1499938964844,278.8500061035156,37169.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273248314857484,1.0,0.0,0.0,3.636361122131348,3.636385202407837,8.823224106890848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.1533203125,0.0,1526.766845703125,1895.4371337890625,0.0,3656.596435546875,0.9030876159667968,1.0,0.0,3.0,1.0,0.0
17931840,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8981351852416992,0.5389546751976013,0.4874455630779266,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.978236973285675,0.6848428249359131,0.6502372026443481,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8334031701087952,0.4290525913238525,0.3023291528224945,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8235369324684143,0.4124538004398346,0.3939457237720489,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.6753485202789307,0.2246381491422653,1.0300803184509275,284.9163513183594,284.95001220703125,303.78424072265625,293.6757202148437,299.5345764160156,297.2169189453125,284.9175109863281,1.0,0.6585316061973572,0.4654161036014557,0.4654161036014557,1.0,1.0,-3.4394493103027344,1.2121871709823608,2.227262258529663,0.4357379972934723,0.8843933343887329,0.8843933343887329,0.0,210.4896240234375,223.0,64649.671875,0.0,3553.790771484375,1.0,278.5569763183594,282.805419921875,296.7134094238281,300.8974914550781,293.1499938964844,293.1499938964844,278.8500061035156,37169.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273248314857484,1.0,0.0,0.0,3.636361122131348,3.636385202407837,8.823224106890848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.1533203125,0.0,1526.766845703125,1895.4371337890625,0.0,3656.596435546875,0.9030876159667968,1.0,0.0,3.0,1.0,0.0
17931900,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.896382212638855,0.5389520525932312,0.4872188866138458,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9773590564727784,0.6902697086334229,0.6517122387886047,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8329318761825562,0.4306331872940063,0.3033602237701416,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8228232264518738,0.4135163426399231,0.3949069082736969,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.6751644611358643,0.2256017178297042,1.0346733331680298,285.03228759765625,284.95001220703125,303.7927551269531,293.6766052246094,299.5382385253906,297.22296142578125,285.03448486328125,1.0,0.6607068181037903,0.4645832777023315,0.4645832777023315,1.0,1.0,-3.448850631713867,1.213815212249756,2.235035419464112,0.4349516630172729,0.9697811007499696,0.9697811007499696,0.0,212.29470825195312,223.0,64003.6640625,0.0,3586.966552734375,1.0,278.8019714355469,282.9351806640625,296.6629943847656,300.6978454589844,293.1499938964844,293.1499938964844,278.8500061035156,33333.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923197329044342,1.0,0.0,0.0,3.695127010345459,3.695151090621948,9.110705718740064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.14453125,0.0,1563.76220703125,1895.4371337890625,0.0,3618.635498046875,0.915036141872406,1.0,0.0,3.0,1.0,0.0
17931960,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8959474563598633,0.5390806794166565,0.4873616397380829,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9791571497917176,0.6941115260124207,0.6568016409873962,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8334851264953613,0.4322794377803802,0.3045260608196258,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8230793476104736,0.4146120846271515,0.3959759175777435,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.6757706999778748,0.2265205383300781,1.0390729904174805,285.0246276855469,284.95001220703125,303.8012084960937,293.67755126953125,299.5400390625,297.2286376953125,285.0234069824219,1.0,0.663108766078949,0.4633048474788666,0.4633048474788666,1.0,1.0,-3.463127851486206,1.2162572145462036,2.246870517730713,0.4341659843921661,0.9917038679122924,0.9917038679122924,0.0,213.3990478515625,226.0,64406.91796875,0.0,3627.947998046875,1.0,278.8431701660156,282.9244079589844,296.6712341308594,300.7686462402344,293.1499938964844,293.1499938964844,278.54998779296875,32612.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226956963539124,1.0,0.0,0.0,3.77396821975708,3.773992776870728,9.503635283181212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10058.5732421875,0.0,1649.3048095703125,1895.4371337890625,0.0,3614.01513671875,0.9307160973548888,1.0,0.0,3.0,1.0,0.0
17932020,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8896444439888,0.5375036597251892,0.4865913689136505,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9718309044837952,0.6878879070281982,0.6533803343772888,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8300881385803223,0.4342730939388275,0.3063154220581054,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8191586136817932,0.4156147539615631,0.3974505364894867,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.6727008819580078,0.2274316996335983,1.045414686203003,284.8964233398437,284.95001220703125,303.818115234375,293.6797180175781,299.5341186523437,297.228271484375,284.8979187011719,1.0,0.666679859161377,0.4607479870319366,0.4607479870319366,1.0,1.0,-3.469668388366699,1.212438464164734,2.257230043411255,0.4290873110294342,0.8878717422485352,0.8878717422485352,0.0,218.938232421875,229.0,65370.73828125,0.0,3676.650390625,1.0,278.556396484375,282.7754821777344,296.7107849121094,300.94891357421875,293.1499938964844,293.1499938964844,278.8500061035156,38068.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325315952301024,1.0,0.0,0.0,3.701437711715698,3.701462507247925,9.141851933236468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.8125,0.0,1606.8465576171875,1895.4371337890625,0.0,3704.32373046875,0.918187975883484,1.0,0.0,3.0,1.0,0.0
17932080,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8896444439888,0.5375036597251892,0.4865913689136505,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9718309044837952,0.6878879070281982,0.6533803343772888,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8300881385803223,0.4342730939388275,0.3063154220581054,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8191586136817932,0.4156147539615631,0.3974505364894867,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.6727008819580078,0.2274316996335983,1.045414686203003,284.8964233398437,284.95001220703125,303.818115234375,293.6797180175781,299.5341186523437,297.228271484375,284.8979187011719,1.0,0.666679859161377,0.4607479870319366,0.4607479870319366,1.0,1.0,-3.469668388366699,1.212438464164734,2.257230043411255,0.4290873110294342,0.8878717422485352,0.8878717422485352,0.0,218.938232421875,229.0,65370.73828125,0.0,3676.650390625,1.0,278.556396484375,282.7754821777344,296.7107849121094,300.94891357421875,293.1499938964844,293.1499938964844,278.8500061035156,38068.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325315952301024,1.0,0.0,0.0,3.701437711715698,3.701462507247925,9.141851933236468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.8125,0.0,1606.8465576171875,1895.4371337890625,0.0,3704.32373046875,0.918187975883484,1.0,0.0,3.0,1.0,0.0
17932140,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8873215913772583,0.5373168587684631,0.4860984981060028,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.972883403301239,0.6971926093101501,0.6599535346031189,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8298875093460083,0.4370807409286499,0.3081091940402984,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8183175325393677,0.4172019958496094,0.3987851440906524,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6721692681312561,0.2285032570362091,1.049994945526123,285.0148010253906,284.95001220703125,303.8349304199219,293.68218994140625,299.53155517578125,297.2322082519531,285.0138244628906,1.0,0.6701827645301819,0.4581910967826843,0.4581910967826843,1.0,1.0,-3.48622989654541,1.212419033050537,2.273810863494873,0.4248562753200531,0.9926913976669312,0.9926913976669312,0.0,221.53277587890625,232.0,64835.86328125,0.0,3732.7353515625,1.0,278.8435974121094,282.9080505371094,296.6673889160156,300.7950744628906,293.1499938964844,293.1499938964844,278.54998779296875,33255.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260472059249878,1.0,0.0,0.0,3.81411337852478,3.814138650894165,9.706898254080445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10118.6279296875,0.0,1702.0762939453125,1895.4371337890625,0.0,3644.857666015625,0.9401844143867492,1.0,0.0,3.0,1.0,0.0
17932200,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8873215913772583,0.5373168587684631,0.4860984981060028,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.972883403301239,0.6971926093101501,0.6599535346031189,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8298875093460083,0.4370807409286499,0.3081091940402984,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8183175325393677,0.4172019958496094,0.3987851440906524,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6721692681312561,0.2285032570362091,1.049994945526123,285.0148010253906,284.95001220703125,303.8349304199219,293.68218994140625,299.53155517578125,297.2322082519531,285.0138244628906,1.0,0.6701827645301819,0.4581910967826843,0.4581910967826843,1.0,1.0,-3.48622989654541,1.212419033050537,2.273810863494873,0.4248562753200531,0.9926913976669312,0.9926913976669312,0.0,221.53277587890625,232.0,64835.86328125,0.0,3732.7353515625,1.0,278.8435974121094,282.9080505371094,296.6673889160156,300.7950744628906,293.1499938964844,293.1499938964844,278.54998779296875,33255.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260472059249878,1.0,0.0,0.0,3.81411337852478,3.814138650894165,9.706898254080445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10118.6279296875,0.0,1702.0762939453125,1895.4371337890625,0.0,3644.857666015625,0.9401844143867492,1.0,0.0,3.0,1.0,0.0
17932260,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8817816972732544,0.5356817245483398,0.4852184951305389,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.966004192829132,0.6910071969032288,0.6565197110176086,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8270189762115479,0.4389627873897552,0.3097680509090423,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.814809262752533,0.4179846942424774,0.3999727368354797,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.6692001223564148,0.2290177792310714,1.054103970527649,284.8937072753906,284.95001220703125,303.8516845703125,293.6849975585937,299.5255126953125,297.2286376953125,284.89532470703125,1.0,0.6730085611343384,0.4561859965324402,0.4561859965324402,1.0,1.0,-3.48943305015564,1.2085292339324951,2.2809038162231445,0.4203340113162994,0.8893851637840271,0.8893851637840271,0.0,226.46218872070312,235.0,65680.3046875,0.0,3770.017333984375,1.0,278.5561828613281,282.76708984375,296.70947265625,300.9672241210937,293.1499938964844,293.1499938964844,278.8500061035156,38442.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345288872718812,1.0,0.0,0.0,3.725907564163208,3.7259328365325928,9.26312338833668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.0146484375,0.0,1637.928955078125,1895.4371337890625,0.0,3722.58203125,0.9239621162414552,1.0,0.0,3.0,1.0,0.0
17932320,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8817816972732544,0.5356817245483398,0.4852184951305389,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.966004192829132,0.6910071969032288,0.6565197110176086,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8270189762115479,0.4389627873897552,0.3097680509090423,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.814809262752533,0.4179846942424774,0.3999727368354797,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.6692001223564148,0.2290177792310714,1.054103970527649,284.8937072753906,284.95001220703125,303.8516845703125,293.6849975585937,299.5255126953125,297.2286376953125,284.89532470703125,1.0,0.6730085611343384,0.4561859965324402,0.4561859965324402,1.0,1.0,-3.48943305015564,1.2085292339324951,2.2809038162231445,0.4203340113162994,0.8893851637840271,0.8893851637840271,0.0,226.46218872070312,235.0,65680.3046875,0.0,3770.017333984375,1.0,278.5561828613281,282.76708984375,296.70947265625,300.9672241210937,293.1499938964844,293.1499938964844,278.8500061035156,38442.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345288872718812,1.0,0.0,0.0,3.725907564163208,3.7259328365325928,9.26312338833668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.0146484375,0.0,1637.928955078125,1895.4371337890625,0.0,3722.58203125,0.9239621162414552,1.0,0.0,3.0,1.0,0.0
17932380,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8800609111785889,0.5355148911476135,0.4847165942192077,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9677287340164183,0.7003563046455383,0.6631542444229126,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.827281653881073,0.4417901635169983,0.3115458786487579,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8143802285194397,0.4195005297660827,0.4011963009834289,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6688657402992249,0.2298988103866577,1.057559609413147,285.01617431640625,284.95001220703125,303.86834716796875,293.6881408691406,299.5245666503906,297.2315979003906,285.0152893066406,1.0,0.6760435700416565,0.454180896282196,0.454180896282196,1.0,1.0,-3.5045504570007324,1.209204077720642,2.29534649848938,0.4170202314853668,0.9967074394226074,0.9967074394226074,0.0,228.5073089599609,238.0,65090.9453125,0.0,3819.89599609375,1.0,278.8437194824219,282.9041748046875,296.6698913574219,300.8132019042969,293.1499938964844,293.1499938964844,278.54998779296875,33412.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273694753646852,1.0,0.0,0.0,3.83276104927063,3.832786321640015,9.802046179174797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.2431640625,0.0,1725.8306884765625,1895.4371337890625,0.0,3657.00634765625,0.9445186853408812,1.0,0.0,3.0,1.0,0.0
17932440,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8800609111785889,0.5355148911476135,0.4847165942192077,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9677287340164183,0.7003563046455383,0.6631542444229126,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.827281653881073,0.4417901635169983,0.3115458786487579,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8143802285194397,0.4195005297660827,0.4011963009834289,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6688657402992249,0.2298988103866577,1.057559609413147,285.01617431640625,284.95001220703125,303.86834716796875,293.6881408691406,299.5245666503906,297.2315979003906,285.0152893066406,1.0,0.6760435700416565,0.454180896282196,0.454180896282196,1.0,1.0,-3.5045504570007324,1.209204077720642,2.29534649848938,0.4170202314853668,0.9967074394226074,0.9967074394226074,0.0,228.5073089599609,238.0,65090.9453125,0.0,3819.89599609375,1.0,278.8437194824219,282.9041748046875,296.6698913574219,300.8132019042969,293.1499938964844,293.1499938964844,278.54998779296875,33412.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273694753646852,1.0,0.0,0.0,3.83276104927063,3.832786321640015,9.802046179174797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.2431640625,0.0,1725.8306884765625,1895.4371337890625,0.0,3657.00634765625,0.9445186853408812,1.0,0.0,3.0,1.0,0.0
17932500,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8783323168754578,0.5348401665687561,0.484548419713974,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9661030769348145,0.6965148448944092,0.6634112000465393,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8266854286193848,0.4428543746471405,0.3125178813934326,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8134310245513916,0.4199782311916351,0.4019210636615753,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.66808021068573,0.2301849871873855,1.0597562789916992,284.881591796875,284.95001220703125,303.8766784667969,293.6898193359375,299.52215576171875,297.23052978515625,284.8782958984375,1.0,0.6775341033935547,0.453178346157074,0.453178346157074,1.0,1.0,-3.509366512298584,1.2084438800811768,2.3009228706359863,0.4153366684913635,0.9073470830917358,0.9073470830917358,0.0,230.3603515625,238.0,66226.109375,0.0,3843.038818359375,1.0,278.5935974121094,282.7481994628906,296.7231140136719,301.0483093261719,293.1499938964844,293.1499938964844,278.54998779296875,36734.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335051774978638,1.0,0.0,0.0,3.8174915313720703,3.817517280578613,9.724101346364478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.591796875,0.0,1733.36669921875,1895.4371337890625,0.0,3713.2275390625,0.9415856003761292,1.0,0.0,3.0,1.0,0.0
17932560,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8750874400138855,0.5338969826698303,0.4838441610336303,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.961085557937622,0.6939709782600403,0.6595686078071594,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8248311281204224,0.4437040984630584,0.3132182657718658,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8112068176269531,0.420240581035614,0.4023299217224121,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6661615371704102,0.2302997410297393,1.0610451698303225,284.8939819335937,284.95001220703125,303.8849792480469,293.69158935546875,299.5181884765625,297.2275085449219,284.8955993652344,1.0,0.6785629987716675,0.4522170126438141,0.4522170126438141,1.0,1.0,-3.506781816482544,1.205000638961792,2.301780939102173,0.4123195111751556,0.8933244347572327,0.8933244347572327,0.0,233.0999298095703,241.0,65933.9765625,0.0,3852.98583984375,1.0,278.5564270019531,282.7622375488281,296.7142944335937,300.9877319335937,293.1499938964844,293.1499938964844,278.8500061035156,38424.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355087876319884,1.0,0.0,0.0,3.744810342788696,3.74483585357666,9.357351586913864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.1953125,0.0,1659.83837890625,1895.4371337890625,0.0,3731.529052734375,0.9282381534576416,1.0,0.0,3.0,1.0,0.0
17932620,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8736109733581543,0.5337381958961487,0.483342558145523,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9629998803138732,0.7031740546226501,0.666020929813385,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8252871036529541,0.4465786218643188,0.3150206208229065,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8109363317489624,0.4217254519462585,0.4035142958164215,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.6659070253372192,0.2311032861471176,1.0640860795974731,285.01776123046875,284.95001220703125,303.90155029296875,293.6954040527344,299.51739501953125,297.23046875,285.0169677734375,1.0,0.681390643119812,0.4502943456172943,0.4502943456172943,1.0,1.0,-3.52116322517395,1.2054909467697144,2.3156723976135254,0.4089061021804809,1.0,1.0,0.0,234.9366912841797,244.0,65312.37109375,0.0,3900.30322265625,1.0,278.8438415527344,282.9010925292969,296.6764221191406,300.8337707519531,293.1499938964844,293.1499938964844,278.54998779296875,33478.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282342195510864,1.0,0.0,0.0,3.848707914352417,3.848733425140381,9.883782468023128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.228515625,0.0,1745.78955078125,1895.4371337890625,0.0,3664.945556640625,0.948170244693756,1.0,0.0,3.0,1.0,0.0
17932680,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8736109733581543,0.5337381958961487,0.483342558145523,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9629998803138732,0.7031740546226501,0.666020929813385,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8252871036529541,0.4465786218643188,0.3150206208229065,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8109363317489624,0.4217254519462585,0.4035142958164215,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.6659070253372192,0.2311032861471176,1.0640860795974731,285.01776123046875,284.95001220703125,303.90155029296875,293.6954040527344,299.51739501953125,297.23046875,285.0169677734375,1.0,0.681390643119812,0.4502943456172943,0.4502943456172943,1.0,1.0,-3.52116322517395,1.2054909467697144,2.3156723976135254,0.4089061021804809,1.0,1.0,0.0,234.9366912841797,244.0,65312.37109375,0.0,3900.30322265625,1.0,278.8438415527344,282.9010925292969,296.6764221191406,300.8337707519531,293.1499938964844,293.1499938964844,278.54998779296875,33478.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282342195510864,1.0,0.0,0.0,3.848707914352417,3.848733425140381,9.883782468023128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.228515625,0.0,1745.78955078125,1895.4371337890625,0.0,3664.945556640625,0.948170244693756,1.0,0.0,3.0,1.0,0.0
17932740,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8689275979995728,0.5321257710456848,0.482472151517868,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9562863111495972,0.696535587310791,0.6621540188789368,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8230289220809937,0.4485293626785278,0.3167178630828857,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8078691959381104,0.4224292635917663,0.4046132266521454,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6633261442184448,0.2314382046461105,1.0672590732574463,284.89385986328125,284.95001220703125,303.9180908203125,293.69952392578125,299.5108337402344,297.2262268066406,284.895263671875,1.0,0.683756947517395,0.4483716487884521,0.4483716487884521,1.0,1.0,-3.5226705074310303,1.2010478973388672,2.321622610092163,0.4040626585483551,0.8973932862281799,0.8973932862281799,0.0,239.4358062744141,247.0,66166.078125,0.0,3931.193115234375,1.0,278.55682373046875,282.7572937011719,296.7212829589844,301.00927734375,293.1499938964844,293.1499938964844,278.8500061035156,38384.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362536668777466,1.0,0.0,0.0,3.762855052947998,3.762880563735962,9.447747402191452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.9716796875,0.0,1680.7818603515625,1895.4371337890625,0.0,3738.326171875,0.932186722755432,1.0,0.0,3.0,1.0,0.0
17932800,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8689275979995728,0.5321257710456848,0.482472151517868,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9562863111495972,0.696535587310791,0.6621540188789368,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8230289220809937,0.4485293626785278,0.3167178630828857,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8078691959381104,0.4224292635917663,0.4046132266521454,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6633261442184448,0.2314382046461105,1.0672590732574463,284.89385986328125,284.95001220703125,303.9180908203125,293.69952392578125,299.5108337402344,297.2262268066406,284.895263671875,1.0,0.683756947517395,0.4483716487884521,0.4483716487884521,1.0,1.0,-3.5226705074310303,1.2010478973388672,2.321622610092163,0.4040626585483551,0.8973932862281799,0.8973932862281799,0.0,239.4358062744141,247.0,66166.078125,0.0,3931.193115234375,1.0,278.55682373046875,282.7572937011719,296.7212829589844,301.00927734375,293.1499938964844,293.1499938964844,278.8500061035156,38384.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362536668777466,1.0,0.0,0.0,3.762855052947998,3.762880563735962,9.447747402191452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.9716796875,0.0,1680.7818603515625,1895.4371337890625,0.0,3738.326171875,0.932186722755432,1.0,0.0,3.0,1.0,0.0
17932860,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8676052689552307,0.5319802165031433,0.4819784462451935,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9583717584609984,0.705675482749939,0.6685855984687805,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8236070275306702,0.451460599899292,0.3185539543628692,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8076856136322021,0.4238883256912231,0.4057671129703522,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.6631125211715698,0.2321893274784088,1.0700314044952393,285.01953125,284.95001220703125,303.9345703125,293.7039794921875,299.5104675292969,297.2294006347656,285.0188903808594,1.0,0.6864774227142334,0.4465571045875549,0.4465571045875549,1.0,1.0,-3.536717653274536,1.2015756368637085,2.335142135620117,0.400713711977005,1.0,1.0,0.0,241.16319274902344,250.0,65509.23828125,0.0,3977.4794921875,1.0,278.8439636230469,282.898681640625,296.6846008300781,300.8548583984375,293.1499938964844,293.1499938964844,278.54998779296875,33616.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289302825927734,1.0,0.0,0.0,3.862375974655152,3.8624017238616943,9.95410914583772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10217.6572265625,0.0,1763.6632080078125,1895.4371337890625,0.0,3671.33251953125,0.9512825012207032,1.0,0.0,3.0,1.0,0.0
17932920,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8676052689552307,0.5319802165031433,0.4819784462451935,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9583717584609984,0.705675482749939,0.6685855984687805,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8236070275306702,0.451460599899292,0.3185539543628692,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8076856136322021,0.4238883256912231,0.4057671129703522,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.6631125211715698,0.2321893274784088,1.0700314044952393,285.01953125,284.95001220703125,303.9345703125,293.7039794921875,299.5104675292969,297.2294006347656,285.0188903808594,1.0,0.6864774227142334,0.4465571045875549,0.4465571045875549,1.0,1.0,-3.536717653274536,1.2015756368637085,2.335142135620117,0.400713711977005,1.0,1.0,0.0,241.16319274902344,250.0,65509.23828125,0.0,3977.4794921875,1.0,278.8439636230469,282.898681640625,296.6846008300781,300.8548583984375,293.1499938964844,293.1499938964844,278.54998779296875,33616.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289302825927734,1.0,0.0,0.0,3.862375974655152,3.8624017238616943,9.95410914583772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10217.6572265625,0.0,1763.6632080078125,1895.4371337890625,0.0,3671.33251953125,0.9512825012207032,1.0,0.0,3.0,1.0,0.0
17932980,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8631761074066162,0.5303857922554016,0.4811287224292755,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9516481161117554,0.6988223791122437,0.6645939946174622,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8215106725692749,0.4534617960453033,0.3202894628047943,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.804688036441803,0.4245650768280029,0.4068439304828644,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6606420278549194,0.2324768900871276,1.072994351387024,284.8936462402344,284.95001220703125,303.9510192871094,293.708740234375,299.5041809082031,297.2251281738281,284.8949890136719,1.0,0.6887601017951965,0.4447425305843353,0.4447425305843353,1.0,1.0,-3.5378670692443848,1.1972081661224363,2.340658903121948,0.396005243062973,0.9014237523078918,0.9014237523078918,0.0,245.61656188964844,253.0,66388.75,0.0,4007.3369140625,1.0,278.5567321777344,282.75262451171875,296.73028564453125,301.0321655273437,293.1499938964844,293.1499938964844,278.25,38338.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936875581741333,1.0,0.0,0.0,3.77970290184021,3.779728651046753,9.532539024803556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.474609375,0.0,1700.4315185546875,1895.4371337890625,0.0,3743.997314453125,0.9358959794044496,1.0,0.0,3.0,1.0,0.0
