time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933040,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8631761074066162,0.5303857922554016,0.4811287224292755,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9516481161117554,0.6988223791122437,0.6645939946174622,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8215106725692749,0.4534617960453033,0.3202894628047943,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.804688036441803,0.4245650768280029,0.4068439304828644,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6606420278549194,0.2324768900871276,1.072994351387024,284.8936462402344,284.95001220703125,303.9510192871094,293.708740234375,299.5041809082031,297.2251281738281,284.8949890136719,1.0,0.6887601017951965,0.4447425305843353,0.4447425305843353,1.0,1.0,-3.5378670692443848,1.1972081661224363,2.340658903121948,0.396005243062973,0.9014237523078918,0.9014237523078918,0.0,245.61656188964844,253.0,66388.75,0.0,4007.3369140625,1.0,278.5567321777344,282.75262451171875,296.73028564453125,301.0321655273437,293.1499938964844,293.1499938964844,278.25,38338.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936875581741333,1.0,0.0,0.0,3.77970290184021,3.779728651046753,9.532539024803556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.474609375,0.0,1700.4315185546875,1895.4371337890625,0.0,3743.997314453125,0.9358959794044496,1.0,0.0,3.0,1.0,0.0
17933100,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.8611428141593933,0.5294414162635803,0.4804218113422394,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.9492347836494446,0.6978341341018677,0.6637657880783081,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216857910156,0.8206158876419067,0.4543342888355255,0.320985734462738,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.8033363223075867,0.4247526228427887,0.4071461260318756,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.6594923734664917,0.2324978709220886,1.0736095905303955,284.8219299316406,284.95001220703125,303.9592590332031,293.7112731933594,299.5003662109375,297.2220153808594,284.8268127441406,1.0,0.6896978616714478,0.4438352286815643,0.4438352286815643,1.0,1.0,-3.537959337234497,1.194848895072937,2.3431105613708496,0.3933780789375305,0.8210129737854004,0.8210129737854004,0.0,247.472900390625,253.0,66691.5,0.0,4018.810302734375,1.0,278.29864501953125,282.6666259765625,296.7464904785156,301.1493835449219,293.1499938964844,293.1499938964844,278.25,43048.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412263035774232,1.0,0.0,0.0,3.642794370651245,3.64281964302063,8.854470934238634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.7646484375,0.0,1577.8040771484375,1895.4371337890625,0.0,3783.58935546875,0.9066390991210938,1.0,0.0,3.0,1.0,0.0
17933160,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8593412637710571,0.5288382172584534,0.4797291755676269,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9473795294761658,0.6995356678962708,0.6635288000106812,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.819908618927002,0.4554286301136017,0.3216795623302459,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8021717667579651,0.4250988364219665,0.407420665025711,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.6584815382957458,0.232594758272171,1.074061155319214,284.8895263671875,284.95001220703125,303.96746826171875,293.7138671875,299.4976501464844,297.2204895019531,284.8912658691406,1.0,0.6906074285507202,0.442932516336441,0.442932516336441,1.0,1.0,-3.5385375022888184,1.1926804780960083,2.3458571434021,0.3907497227191925,0.83688884973526,0.83688884973526,0.0,249.11788940429688,256.0,66332.4140625,0.0,4030.268798828125,1.0,278.25799560546875,282.7240295410156,296.7199401855469,301.0321044921875,293.1499938964844,293.1499938964844,278.54998779296875,40742.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940420150756836,1.0,0.0,0.0,3.5477545261383057,3.547778367996216,8.398474733439798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.099609375,0.0,1456.8536376953125,1895.4371337890625,0.0,3776.2646484375,0.886866569519043,1.0,0.0,3.0,1.0,0.0
17933220,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8589220643043518,0.5289908647537231,0.4796143174171448,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9511032104492188,0.7077680826187134,0.671439528465271,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8212391138076782,0.4586462378501892,0.3237523436546325,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8027028441429138,0.4266844987869262,0.4087170362472534,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.6588061451911926,0.2333820015192031,1.0769526958465576,285.0025939941406,284.95001220703125,303.98388671875,293.71929931640625,299.49871826171875,297.2259216308594,285.0022888183594,1.0,0.6933705806732178,0.4411270916461944,0.4411270916461944,1.0,1.0,-3.5554347038269043,1.1941325664520264,2.361302137374878,0.3878885209560394,0.9318576455116272,0.9318576455116272,0.0,250.287841796875,259.0,65847.53125,0.0,4081.113525390625,1.0,278.5415954589844,282.85162353515625,296.6905822753906,300.8810729980469,293.1499938964844,293.1499938964844,278.25,33889.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930936872959137,1.0,0.0,0.0,3.6520917415618896,3.6521155834198,8.899726822164666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10286.1962890625,0.0,1519.69580078125,1895.4371337890625,0.0,3689.725830078125,0.9044748544692992,1.0,0.0,3.0,1.0,0.0
17933280,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8589220643043518,0.5289908647537231,0.4796143174171448,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9511032104492188,0.7077680826187134,0.671439528465271,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8212391138076782,0.4586462378501892,0.3237523436546325,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8027028441429138,0.4266844987869262,0.4087170362472534,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.6588061451911926,0.2333820015192031,1.0769526958465576,285.0025939941406,284.95001220703125,303.98388671875,293.71929931640625,299.49871826171875,297.2259216308594,285.0022888183594,1.0,0.6933705806732178,0.4411270916461944,0.4411270916461944,1.0,1.0,-3.5554347038269043,1.1941325664520264,2.361302137374878,0.3878885209560394,0.9318576455116272,0.9318576455116272,0.0,250.287841796875,259.0,65847.53125,0.0,4081.113525390625,1.0,278.5415954589844,282.85162353515625,296.6905822753906,300.8810729980469,293.1499938964844,293.1499938964844,278.25,33889.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930936872959137,1.0,0.0,0.0,3.6520917415618896,3.6521155834198,8.899726822164666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10286.1962890625,0.0,1519.69580078125,1895.4371337890625,0.0,3689.725830078125,0.9044748544692992,1.0,0.0,3.0,1.0,0.0
17933340,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.855091392993927,0.5276651978492737,0.4789170324802398,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9448885917663574,0.7025094628334045,0.6678017973899841,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8195815682411194,0.4609068036079407,0.325619637966156,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8001118898391724,0.4274814128875732,0.4098490476608276,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.6566891074180603,0.2337141782045364,1.0799115896224976,284.9144287109375,284.95001220703125,304.00030517578125,293.7250671386719,299.4934387207031,297.2234191894531,284.9151611328125,1.0,0.6956480741500854,0.4393216967582702,0.4393216967582702,1.0,1.0,-3.557405471801758,1.1899935007095337,2.3674118518829346,0.383169949054718,0.854215681552887,0.854215681552887,0.0,254.5219268798828,262.0,66480.1953125,0.0,4111.9775390625,1.0,278.2577819824219,282.7413635253906,296.7397766113281,301.04840087890625,293.1499938964844,293.1499938964844,278.54998779296875,38412.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374589323997498,1.0,0.0,0.0,3.5434367656707764,3.5434601306915283,8.378044640267035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.09375,0.0,1435.3377685546875,1895.4371337890625,0.0,3749.314453125,0.8837020993232727,1.0,0.0,3.0,1.0,0.0
17933400,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.855091392993927,0.5276651978492737,0.4789170324802398,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9448885917663574,0.7025094628334045,0.6678017973899841,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8195815682411194,0.4609068036079407,0.325619637966156,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8001118898391724,0.4274814128875732,0.4098490476608276,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.6566891074180603,0.2337141782045364,1.0799115896224976,284.9144287109375,284.95001220703125,304.00030517578125,293.7250671386719,299.4934387207031,297.2234191894531,284.9151611328125,1.0,0.6956480741500854,0.4393216967582702,0.4393216967582702,1.0,1.0,-3.557405471801758,1.1899935007095337,2.3674118518829346,0.383169949054718,0.854215681552887,0.854215681552887,0.0,254.5219268798828,262.0,66480.1953125,0.0,4111.9775390625,1.0,278.2577819824219,282.7413635253906,296.7397766113281,301.04840087890625,293.1499938964844,293.1499938964844,278.54998779296875,38412.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374589323997498,1.0,0.0,0.0,3.5434367656707764,3.5434601306915283,8.378044640267035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.09375,0.0,1435.3377685546875,1895.4371337890625,0.0,3749.314453125,0.8837020993232727,1.0,0.0,3.0,1.0,0.0
17933460,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8538980484008789,0.5275117754936218,0.4785520136356354,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.946744978427887,0.7098610401153564,0.6736775040626526,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8202560544013977,0.4639875292778015,0.3276288211345672,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.799942672252655,0.4288970828056335,0.4110440015792846,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.6564630270004272,0.2343995571136474,1.082628607749939,285.0072937011719,284.95001220703125,304.0166931152344,293.73114013671875,299.4931640625,297.2273864746094,285.00653076171875,1.0,0.6983293890953064,0.4375188946723938,0.4375188946723938,1.0,1.0,-3.571139097213745,1.1901780366897583,2.3809609413146973,0.3797188699245453,0.9440506100654602,0.9440506100654602,0.0,256.34771728515625,265.0,66075.0390625,0.0,4159.1025390625,1.0,278.5416259765625,282.8513488769531,296.7124938964844,300.91766357421875,293.1499938964844,293.1499938964844,278.25,33263.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303539991378784,1.0,0.0,0.0,3.6650702953338623,3.665093898773194,8.963093023339752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.685546875,0.0,1529.439453125,1895.4371337890625,0.0,3684.385498046875,0.9068405032157898,1.0,0.0,3.0,1.0,0.0
17933520,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8538980484008789,0.5275117754936218,0.4785520136356354,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.946744978427887,0.7098610401153564,0.6736775040626526,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8202560544013977,0.4639875292778015,0.3276288211345672,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.799942672252655,0.4288970828056335,0.4110440015792846,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.6564630270004272,0.2343995571136474,1.082628607749939,285.0072937011719,284.95001220703125,304.0166931152344,293.73114013671875,299.4931640625,297.2273864746094,285.00653076171875,1.0,0.6983293890953064,0.4375188946723938,0.4375188946723938,1.0,1.0,-3.571139097213745,1.1901780366897583,2.3809609413146973,0.3797188699245453,0.9440506100654602,0.9440506100654602,0.0,256.34771728515625,265.0,66075.0390625,0.0,4159.1025390625,1.0,278.5416259765625,282.8513488769531,296.7124938964844,300.91766357421875,293.1499938964844,293.1499938964844,278.25,33263.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303539991378784,1.0,0.0,0.0,3.6650702953338623,3.665093898773194,8.963093023339752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.685546875,0.0,1529.439453125,1895.4371337890625,0.0,3684.385498046875,0.9068405032157898,1.0,0.0,3.0,1.0,0.0
17933580,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8499091267585754,0.525998592376709,0.4776816666126251,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9399800896644592,0.7038608193397522,0.6694480180740356,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8184115290641785,0.4661481082439422,0.3294309377670288,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7971323132514954,0.4295246005058288,0.4120285809040069,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6541670560836792,0.2346047461032867,1.0850975513458252,284.9087829589844,284.95001220703125,304.0331115722656,293.7375793457031,299.48663330078125,297.22344970703125,284.9096374511719,1.0,0.7004722952842712,0.4357160925865173,0.4357160925865173,1.0,1.0,-3.571345806121826,1.1853243112564087,2.386021375656128,0.3747399747371673,0.8583459854125977,0.8583459854125977,0.0,260.7962341308594,253.0,66723.734375,0.0,4186.79638671875,1.0,278.25762939453125,282.7319030761719,296.7569885253906,301.0832824707031,293.1499938964844,293.1499938964844,278.54998779296875,38335.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377952814102172,1.0,0.0,0.0,3.5635359287261963,3.563559532165528,8.473358548144461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.212890625,0.0,1456.1424560546875,1895.4371337890625,0.0,3752.378662109375,0.8880256414413452,1.0,0.0,3.0,1.0,0.0
17933640,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8499091267585754,0.525998592376709,0.4776816666126251,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9399800896644592,0.7038608193397522,0.6694480180740356,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8184115290641785,0.4661481082439422,0.3294309377670288,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7971323132514954,0.4295246005058288,0.4120285809040069,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6541670560836792,0.2346047461032867,1.0850975513458252,284.9087829589844,284.95001220703125,304.0331115722656,293.7375793457031,299.48663330078125,297.22344970703125,284.9096374511719,1.0,0.7004722952842712,0.4357160925865173,0.4357160925865173,1.0,1.0,-3.571345806121826,1.1853243112564087,2.386021375656128,0.3747399747371673,0.8583459854125977,0.8583459854125977,0.0,260.7962341308594,253.0,66723.734375,0.0,4186.79638671875,1.0,278.25762939453125,282.7319030761719,296.7569885253906,301.0832824707031,293.1499938964844,293.1499938964844,278.54998779296875,38335.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377952814102172,1.0,0.0,0.0,3.5635359287261963,3.563559532165528,8.473358548144461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.212890625,0.0,1456.1424560546875,1895.4371337890625,0.0,3752.378662109375,0.8880256414413452,1.0,0.0,3.0,1.0,0.0
17933700,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8509246110916138,0.5258290767669678,0.4771456122398376,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9424623250961304,0.708696722984314,0.6708502173423767,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8202759027481079,0.4676260650157928,0.3302282691001892,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7986559271812439,0.4301231801509857,0.4123332798480987,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6552830934524536,0.2348528653383255,1.0853478908538818,285.0157165527344,284.95001220703125,304.04132080078125,293.74090576171875,299.4856872558594,297.2246398925781,285.0162048339844,1.0,0.6998077034950256,0.4348146915435791,0.4348146915435791,1.0,1.0,-3.5739941596984863,1.1838412284851074,2.390152931213379,0.3722710013389587,0.9344417452812196,0.9344417452812196,0.0,259.18707275390625,253.0,65974.6328125,0.0,4184.001953125,1.0,278.4996643066406,282.85546875,296.7125549316406,300.8784484863281,293.1499938964844,293.1499938964844,278.54998779296875,33923.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323299527168274,1.0,0.0,0.0,3.6163330078125,3.616356372833252,8.726299824957096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.884765625,0.0,1480.643798828125,1895.4371337890625,0.0,3702.4794921875,0.8977742791175842,1.0,0.0,3.0,1.0,0.0
17933760,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8539694547653198,0.5258091688156128,0.4769766628742218,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9486224055290222,0.7114189863204956,0.6748679876327515,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8239657878875732,0.4692441523075104,0.3312200605869293,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8021154999732971,0.4308567941188812,0.4128402173519134,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6579672694206238,0.2352152913808822,1.0860787630081177,285.0029602050781,284.95001220703125,304.0495300292969,293.74432373046875,299.4859313964844,297.22711181640625,285.0018615722656,1.0,0.6988839507102966,0.4339455068111419,0.4339455068111419,1.0,1.0,-3.581310272216797,1.1841151714324951,2.3971951007843018,0.3707926273345947,0.94600510597229,0.94600510597229,0.0,255.557861328125,241.0,66244.4453125,0.0,4181.1396484375,1.0,278.54266357421875,282.8445129394531,296.7255249023437,300.9429931640625,293.1499938964844,293.1499938964844,278.25,33318.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930735409259796,1.0,0.0,0.0,3.681684732437134,3.681708574295044,9.044539979186084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.5791015625,0.0,1548.4652099609375,1895.4371337890625,0.0,3687.88037109375,0.9103500843048096,1.0,0.0,3.0,1.0,0.0
17933820,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8585931658744812,0.524381160736084,0.4757614731788635,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9530152082443236,0.7055603861808777,0.6705018877983093,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8300679922103882,0.4715141654014587,0.3327710926532745,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8077123165130615,0.4314958751201629,0.4133915305137634,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6623725891113281,0.2354399412870407,1.0865092277526855,284.9052124023437,284.95001220703125,304.06597900390625,293.7514038085937,299.4796447753906,297.2236633300781,284.9061584472656,1.0,0.6950053572654724,0.4322071373462677,0.4322071373462677,1.0,1.0,-3.5776631832122803,1.1779764890670776,2.399686813354492,0.3654375672340393,0.8580669164657593,0.8580669164657593,0.0,248.93809509277344,229.0,66803.9765625,0.0,4131.08984375,1.0,278.2575378417969,282.7269592285156,296.76959228515625,301.10260009765625,293.1499938964844,293.1499938964844,278.54998779296875,38520.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379487037658693,1.0,0.0,0.0,3.57151198387146,3.571535587310791,8.511331657246046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.2060546875,0.0,1466.0413818359375,1895.4371337890625,0.0,3753.776123046875,0.8899295926094055,1.0,0.0,3.0,1.0,0.0
17933880,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8585931658744812,0.524381160736084,0.4757614731788635,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9530152082443236,0.7055603861808777,0.6705018877983093,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8300679922103882,0.4715141654014587,0.3327710926532745,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8077123165130615,0.4314958751201629,0.4133915305137634,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6623725891113281,0.2354399412870407,1.0865092277526855,284.9052124023437,284.95001220703125,304.06597900390625,293.7514038085937,299.4796447753906,297.2236633300781,284.9061584472656,1.0,0.6950053572654724,0.4322071373462677,0.4322071373462677,1.0,1.0,-3.5776631832122803,1.1779764890670776,2.399686813354492,0.3654375672340393,0.8580669164657593,0.8580669164657593,0.0,248.93809509277344,229.0,66803.9765625,0.0,4131.08984375,1.0,278.2575378417969,282.7269592285156,296.76959228515625,301.10260009765625,293.1499938964844,293.1499938964844,278.54998779296875,38520.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379487037658693,1.0,0.0,0.0,3.57151198387146,3.571535587310791,8.511331657246046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.2060546875,0.0,1466.0413818359375,1895.4371337890625,0.0,3753.776123046875,0.8899295926094055,1.0,0.0,3.0,1.0,0.0
17933940,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8684878349304199,0.5243260860443115,0.4749589562416076,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9678657650947572,0.713351845741272,0.6760665774345398,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8408923745155334,0.4747848510742187,0.3345067501068115,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8176596760749817,0.432900607585907,0.4140336215496063,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6708260178565979,0.2361349016427993,1.0867249965667725,285.0018615722656,284.95001220703125,304.0824584960937,293.7588195800781,299.4797058105469,297.228515625,285.0011291503906,1.0,0.6906024217605591,0.4304687976837158,0.4304687976837158,1.0,1.0,-3.586491823196411,1.1763767004013062,2.4101150035858154,0.3613267540931701,0.9458045959472656,0.9458045959472656,0.0,237.73329162597656,217.0,66274.6640625,0.0,4085.724853515625,1.0,278.54180908203125,282.8421630859375,296.73944091796875,300.9598999023437,293.1499938964844,293.1499938964844,278.25,33476.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306300282478333,1.0,0.0,0.0,3.684001922607422,3.684025764465332,9.055928558154848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10361.5517578125,0.0,1552.27197265625,1895.4371337890625,0.0,3686.91455078125,0.9112409353256226,1.0,0.0,3.0,1.0,0.0
17934000,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8684878349304199,0.5243260860443115,0.4749589562416076,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9678657650947572,0.713351845741272,0.6760665774345398,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8408923745155334,0.4747848510742187,0.3345067501068115,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8176596760749817,0.432900607585907,0.4140336215496063,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6708260178565979,0.2361349016427993,1.0867249965667725,285.0018615722656,284.95001220703125,304.0824584960937,293.7588195800781,299.4797058105469,297.228515625,285.0011291503906,1.0,0.6906024217605591,0.4304687976837158,0.4304687976837158,1.0,1.0,-3.586491823196411,1.1763767004013062,2.4101150035858154,0.3613267540931701,0.9458045959472656,0.9458045959472656,0.0,237.73329162597656,217.0,66274.6640625,0.0,4085.724853515625,1.0,278.54180908203125,282.8421630859375,296.73944091796875,300.9598999023437,293.1499938964844,293.1499938964844,278.25,33476.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306300282478333,1.0,0.0,0.0,3.684001922607422,3.684025764465332,9.055928558154848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10361.5517578125,0.0,1552.27197265625,1895.4371337890625,0.0,3686.91455078125,0.9112409353256226,1.0,0.0,3.0,1.0,0.0
17934060,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8769610524177551,0.523015022277832,0.4737343192100525,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9755744338035583,0.7076535224914551,0.671595573425293,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.850624144077301,0.4772085845470428,0.3360783159732818,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8260278105735779,0.4336014091968536,0.414526492357254,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.678354024887085,0.2364391386508941,1.0869638919830322,284.9053039550781,284.95001220703125,304.09893798828125,293.7665405273437,299.47412109375,297.22589111328125,284.90625,1.0,0.6852275133132935,0.428801417350769,0.428801417350769,1.0,1.0,-3.582429885864258,1.1702405214309692,2.412189245223999,0.3560431003570556,0.8583517670631409,0.8583517670631409,0.0,228.1579132080078,205.0,66840.4453125,0.0,4016.543212890625,1.0,278.25750732421875,282.7259826660156,296.78375244140625,301.1188659667969,293.1499938964844,293.1499938964844,278.54998779296875,38550.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376007914543152,1.0,0.0,0.0,3.574205160140991,3.5742287635803223,8.524172585566703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.4560546875,0.0,1469.152587890625,1895.4371337890625,0.0,3750.60693359375,0.8905603289604187,1.0,0.0,3.0,1.0,0.0
17934120,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8769610524177551,0.523015022277832,0.4737343192100525,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9755744338035583,0.7076535224914551,0.671595573425293,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.850624144077301,0.4772085845470428,0.3360783159732818,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8260278105735779,0.4336014091968536,0.414526492357254,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.678354024887085,0.2364391386508941,1.0869638919830322,284.9053039550781,284.95001220703125,304.09893798828125,293.7665405273437,299.47412109375,297.22589111328125,284.90625,1.0,0.6852275133132935,0.428801417350769,0.428801417350769,1.0,1.0,-3.582429885864258,1.1702405214309692,2.412189245223999,0.3560431003570556,0.8583517670631409,0.8583517670631409,0.0,228.1579132080078,205.0,66840.4453125,0.0,4016.543212890625,1.0,278.25750732421875,282.7259826660156,296.78375244140625,301.1188659667969,293.1499938964844,293.1499938964844,278.54998779296875,38550.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376007914543152,1.0,0.0,0.0,3.574205160140991,3.5742287635803223,8.524172585566703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.4560546875,0.0,1469.152587890625,1895.4371337890625,0.0,3750.60693359375,0.8905603289604187,1.0,0.0,3.0,1.0,0.0
17934180,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8908087611198425,0.5230402946472168,0.4729533195495605,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9912749528884888,0.715436577796936,0.6771281957626343,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8654972910881042,0.480616956949234,0.3378674387931824,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.838754415512085,0.4350481629371643,0.415151983499527,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.6899805665016174,0.2371947467327118,1.0871853828430176,285.0023803710937,284.95001220703125,304.115478515625,293.77459716796875,299.474853515625,297.2313232421875,285.0016784667969,1.0,0.6800501346588135,0.4271340668201446,0.4271340668201446,1.0,1.0,-3.591296672821045,1.1687870025634766,2.4225096702575684,0.3520572781562805,0.946564257144928,0.946564257144928,0.0,215.40524291992188,193.0,66325.2890625,0.0,3961.426025390625,1.0,278.5418395996094,282.8418884277344,296.7548522949219,300.9775695800781,293.1499938964844,293.1499938964844,278.25,33481.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302126169204712,1.0,0.0,0.0,3.686749696731568,3.6867735385894775,9.069442512554816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10372.05859375,0.0,1555.4072265625,1895.4371337890625,0.0,3683.090087890625,0.911823868751526,1.0,0.0,3.0,1.0,0.0
17934240,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8908087611198425,0.5230402946472168,0.4729533195495605,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9912749528884888,0.715436577796936,0.6771281957626343,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8654972910881042,0.480616956949234,0.3378674387931824,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.838754415512085,0.4350481629371643,0.415151983499527,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.6899805665016174,0.2371947467327118,1.0871853828430176,285.0023803710937,284.95001220703125,304.115478515625,293.77459716796875,299.474853515625,297.2313232421875,285.0016784667969,1.0,0.6800501346588135,0.4271340668201446,0.4271340668201446,1.0,1.0,-3.591296672821045,1.1687870025634766,2.4225096702575684,0.3520572781562805,0.946564257144928,0.946564257144928,0.0,215.40524291992188,193.0,66325.2890625,0.0,3961.426025390625,1.0,278.5418395996094,282.8418884277344,296.7548522949219,300.9775695800781,293.1499938964844,293.1499938964844,278.25,33481.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302126169204712,1.0,0.0,0.0,3.686749696731568,3.6867735385894775,9.069442512554816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10372.05859375,0.0,1555.4072265625,1895.4371337890625,0.0,3683.090087890625,0.911823868751526,1.0,0.0,3.0,1.0,0.0
17934300,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8971576690673828,0.522481381893158,0.4725750684738159,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9964165687561036,0.7114332914352417,0.6763877272605896,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8725576400756836,0.4819392561912536,0.338802307844162,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8447160720825195,0.4354760348796844,0.4155345559120178,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.6954008936882019,0.2374224960803985,1.0877233743667605,284.8787841796875,284.95001220703125,304.123779296875,293.7787475585937,299.47265625,297.2306823730469,284.8774719238281,1.0,0.6773558855056763,0.4263003766536712,0.4263003766536712,1.0,1.0,-3.5922064781188965,1.1667532920837402,2.425453186035156,0.3499431908130646,0.8609986901283264,0.8609986901283264,0.0,209.9185028076172,193.0,67227.6484375,0.0,3930.107666015625,1.0,278.2968444824219,282.7001037597656,296.807861328125,301.2048034667969,293.1499938964844,293.1499938964844,278.25,37664.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357882142066956,1.0,0.0,0.0,3.652803421020508,3.652827739715576,8.903195407583553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10061.671875,0.0,1548.7535400390625,1895.4371337890625,0.0,3734.079345703125,0.9049845933914183,1.0,0.0,3.0,1.0,0.0
17934360,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9022154808044434,0.521788477897644,0.4717649519443512,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9990000128746032,0.7097458839416504,0.6720701456069946,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8785233497619629,0.4831471145153045,0.3395005464553833,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8496879935264587,0.4357669055461883,0.4156440794467926,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6998293399810791,0.2375375181436538,1.0875086784362793,284.9053039550781,284.95001220703125,304.132080078125,293.7829895019531,299.46954345703125,297.2289428710937,284.90631103515625,1.0,0.6742224097251892,0.4255172610282898,0.4255172610282898,1.0,1.0,-3.586759567260742,1.162580132484436,2.4241793155670166,0.3468777537345886,0.8589974045753479,0.8589974045753479,0.0,205.17770385742188,181.0,66881.046875,0.0,3887.071533203125,1.0,278.25762939453125,282.7249755859375,296.8001403808594,301.1382751464844,293.1499938964844,293.1499938964844,278.54998779296875,38565.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371541738510132,1.0,0.0,0.0,3.57723331451416,3.5772571563720703,8.538622751075309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.8095703125,0.0,1472.521240234375,1895.4371337890625,0.0,3746.536865234375,0.8912442922592163,1.0,0.0,3.0,1.0,0.0
17934420,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.912075936794281,0.5216394066810608,0.4711251854896545,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.9990000128746032,0.7402260303497314,0.6533735394477844,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8897852897644043,0.4864716231822967,0.3414512574672699,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8589714169502258,0.4370461106300354,0.4164062440395355,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7078972458839417,0.2381717413663864,1.0885146856307983,284.98248291015625,284.95001220703125,304.1487121582031,293.79168701171875,299.4692687988281,297.2355651855469,284.9805908203125,1.0,0.6666458249092102,0.4239509999752044,0.4239509999752044,1.0,1.0,-3.562337636947632,1.1494081020355225,2.4129295349121094,0.3388957381248474,0.9289721250534058,0.9289721250534058,0.0,196.57554626464844,169.0,65873.2734375,0.0,3778.595458984375,1.0,278.54180908203125,282.8296203613281,296.7690734863281,300.9774169921875,293.1499938964844,293.1499938964844,278.25,34116.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293327927589417,1.0,0.0,0.0,3.67296838760376,3.67299222946167,9.001764738059137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.326171875,0.0,1544.69091796875,1895.4371337890625,0.0,3675.02392578125,0.908984363079071,1.0,0.0,3.0,1.0,0.0
17934480,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.912075936794281,0.5216394066810608,0.4711251854896545,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.9990000128746032,0.7402260303497314,0.6533735394477844,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8897852897644043,0.4864716231822967,0.3414512574672699,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8589714169502258,0.4370461106300354,0.4164062440395355,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7078972458839417,0.2381717413663864,1.0885146856307983,284.98248291015625,284.95001220703125,304.1487121582031,293.79168701171875,299.4692687988281,297.2355651855469,284.9805908203125,1.0,0.6666458249092102,0.4239509999752044,0.4239509999752044,1.0,1.0,-3.562337636947632,1.1494081020355225,2.4129295349121094,0.3388957381248474,0.9289721250534058,0.9289721250534058,0.0,196.57554626464844,169.0,65873.2734375,0.0,3778.595458984375,1.0,278.54180908203125,282.8296203613281,296.7690734863281,300.9774169921875,293.1499938964844,293.1499938964844,278.25,34116.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293327927589417,1.0,0.0,0.0,3.67296838760376,3.67299222946167,9.001764738059137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.326171875,0.0,1544.69091796875,1895.4371337890625,0.0,3675.02392578125,0.908984363079071,1.0,0.0,3.0,1.0,0.0
17934540,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9253461360931396,0.5203208327293396,0.4698447585105896,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9990000128746032,0.7920058369636536,0.6275562047958374,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.903663456439972,0.488996148109436,0.3430688381195068,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8708364963531494,0.4376594722270965,0.4167945384979248,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7175321578979492,0.238475427031517,1.088667631149292,284.8968811035156,284.95001220703125,304.1654052734375,293.8007202148437,299.4679260253906,297.2407531738281,284.8971862792969,1.0,0.6581813097000122,0.4223847389221191,0.4223847389221191,1.0,1.0,-3.537989377975464,1.136286973953247,2.401702642440796,0.3308823406696319,0.8391565680503845,0.8391565680503845,0.0,186.5778045654297,172.0,65861.484375,0.0,3651.393798828125,1.0,278.2582702636719,282.731689453125,296.8070983886719,301.08843994140625,293.1499938964844,293.1499938964844,278.54998779296875,39400.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341037273406982,1.0,0.0,0.0,3.518094301223755,3.518117666244507,8.258634807134513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.4365234375,0.0,1415.8341064453125,1895.4371337890625,0.0,3718.6982421875,0.8788122534751892,1.0,0.0,3.0,1.0,0.0
17934600,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9253461360931396,0.5203208327293396,0.4698447585105896,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9990000128746032,0.7920058369636536,0.6275562047958374,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.903663456439972,0.488996148109436,0.3430688381195068,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8708364963531494,0.4376594722270965,0.4167945384979248,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7175321578979492,0.238475427031517,1.088667631149292,284.8968811035156,284.95001220703125,304.1654052734375,293.8007202148437,299.4679260253906,297.2407531738281,284.8971862792969,1.0,0.6581813097000122,0.4223847389221191,0.4223847389221191,1.0,1.0,-3.537989377975464,1.136286973953247,2.401702642440796,0.3308823406696319,0.8391565680503845,0.8391565680503845,0.0,186.5778045654297,172.0,65861.484375,0.0,3651.393798828125,1.0,278.2582702636719,282.731689453125,296.8070983886719,301.08843994140625,293.1499938964844,293.1499938964844,278.54998779296875,39400.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341037273406982,1.0,0.0,0.0,3.518094301223755,3.518117666244507,8.258634807134513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.4365234375,0.0,1415.8341064453125,1895.4371337890625,0.0,3718.6982421875,0.8788122534751892,1.0,0.0,3.0,1.0,0.0
17934660,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9337257146835328,0.5202919244766235,0.4693765342235565,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9990000128746032,0.8691070675849915,0.6125780940055847,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9137086868286132,0.492495596408844,0.345187783241272,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8786040544509888,0.4390004575252533,0.4176762104034424,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.723363995552063,0.2391772270202636,1.09032940864563,284.9841613769531,284.95001220703125,304.1821594238281,293.8100891113281,299.4830322265625,297.26446533203125,284.9836730957031,1.0,0.653964102268219,0.4213996827602386,0.4213996827602386,1.0,1.0,-3.524986267089844,1.1288591623306274,2.3961269855499268,0.3255066573619842,0.9113983511924744,0.9113983511924744,0.0,180.95721435546875,175.0,64929.83984375,0.0,3585.633544921875,1.0,278.5412902832031,282.847900390625,296.77935791015625,300.9222412109375,293.1499938964844,293.1499938964844,278.25,34298.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245094656944276,1.0,0.0,0.0,3.603704690933228,3.6037278175354,8.665460882184561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10178.6171875,0.0,1469.7005615234375,1895.4371337890625,0.0,3630.714599609375,0.8937669396400452,1.0,0.0,3.0,1.0,0.0
17934720,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9337257146835328,0.5202919244766235,0.4693765342235565,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9990000128746032,0.8691070675849915,0.6125780940055847,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9137086868286132,0.492495596408844,0.345187783241272,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8786040544509888,0.4390004575252533,0.4176762104034424,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.723363995552063,0.2391772270202636,1.09032940864563,284.9841613769531,284.95001220703125,304.1821594238281,293.8100891113281,299.4830322265625,297.26446533203125,284.9836730957031,1.0,0.653964102268219,0.4213996827602386,0.4213996827602386,1.0,1.0,-3.524986267089844,1.1288591623306274,2.3961269855499268,0.3255066573619842,0.9113983511924744,0.9113983511924744,0.0,180.95721435546875,175.0,64929.83984375,0.0,3585.633544921875,1.0,278.5412902832031,282.847900390625,296.77935791015625,300.9222412109375,293.1499938964844,293.1499938964844,278.25,34298.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245094656944276,1.0,0.0,0.0,3.603704690933228,3.6037278175354,8.665460882184561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10178.6171875,0.0,1469.7005615234375,1895.4371337890625,0.0,3630.714599609375,0.8937669396400452,1.0,0.0,3.0,1.0,0.0
17934780,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.937068521976471,0.5191667675971985,0.4685097336769104,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9990000128746032,0.9295079708099364,0.6058219075202942,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.919581413269043,0.4952355325222015,0.3471455574035644,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8824660778045654,0.4397255480289459,0.4184257090091705,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7262187004089355,0.2395646870136261,1.0920875072479248,284.9115295410156,284.95001220703125,304.1990051269531,293.8197937011719,299.4937744140625,297.2807312011719,284.911865234375,1.0,0.6523458361625671,0.4204146564006805,0.4204146564006805,1.0,1.0,-3.5211806297302246,1.1247481107711792,2.396432638168335,0.3218258023262024,0.8375817537307739,0.8375817537307739,0.0,178.5544891357422,193.0,65339.3046875,0.0,3561.930908203125,1.0,278.2587890625,282.7552490234375,296.826904296875,301.0635070800781,293.1499938964844,293.1499938964844,278.54998779296875,38650.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293591380119324,1.0,0.0,0.0,3.472917556762696,3.472940444946289,8.04789465291833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.5771484375,0.0,1363.80419921875,1895.4371337890625,0.0,3675.265625,0.8682206869125366,1.0,0.0,3.0,1.0,0.0
17934840,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.937068521976471,0.5191667675971985,0.4685097336769104,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9990000128746032,0.9295079708099364,0.6058219075202942,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.919581413269043,0.4952355325222015,0.3471455574035644,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8824660778045654,0.4397255480289459,0.4184257090091705,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7262187004089355,0.2395646870136261,1.0920875072479248,284.9115295410156,284.95001220703125,304.1990051269531,293.8197937011719,299.4937744140625,297.2807312011719,284.911865234375,1.0,0.6523458361625671,0.4204146564006805,0.4204146564006805,1.0,1.0,-3.5211806297302246,1.1247481107711792,2.396432638168335,0.3218258023262024,0.8375817537307739,0.8375817537307739,0.0,178.5544891357422,193.0,65339.3046875,0.0,3561.930908203125,1.0,278.2587890625,282.7552490234375,296.826904296875,301.0635070800781,293.1499938964844,293.1499938964844,278.54998779296875,38650.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293591380119324,1.0,0.0,0.0,3.472917556762696,3.472940444946289,8.04789465291833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.5771484375,0.0,1363.80419921875,1895.4371337890625,0.0,3675.265625,0.8682206869125366,1.0,0.0,3.0,1.0,0.0
