time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934900,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9350079298019408,0.5191662311553955,0.4682697057723999,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9990000128746032,0.9563421607017516,0.6089726686477661,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.918868362903595,0.4970256984233856,0.3482502996921539,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8812568783760071,0.4403868615627289,0.4189135134220123,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7253240942955017,0.2399260848760604,1.093402862548828,285.0182189941406,284.95001220703125,304.2074279785156,293.8247375488281,299.5006103515625,297.2900085449219,285.0184631347656,1.0,0.654333233833313,0.4199221432209015,0.4199221432209015,1.0,1.0,-3.528151035308838,1.1258710622787476,2.402279853820801,0.3209466338157654,0.914284884929657,0.914284884929657,0.0,179.87261962890625,193.0,64756.09765625,0.0,3586.899658203125,1.0,278.4974365234375,282.87994384765625,296.7886047363281,300.87115478515625,293.1499938964844,293.1499938964844,278.54998779296875,33821.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233494997024536,1.0,0.0,0.0,3.528425455093384,3.52844786643982,8.307209782287828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.7568359375,0.0,1386.31689453125,1895.4371337890625,0.0,3620.037109375,0.8782090544700623,1.0,0.0,3.0,1.0,0.0
17934960,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.931300938129425,0.5192346572875977,0.4684401452541351,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9990000128746032,0.975830078125,0.6154620051383972,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9165085554122924,0.4988927543163299,0.3496132791042328,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8786405920982361,0.4411317408084869,0.4196940064430237,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7234066724777222,0.2403554022312164,1.0956705808639526,285.0058898925781,284.95001220703125,304.2159118652344,293.8298034667969,299.50494384765625,297.296142578125,285.0053405761719,1.0,0.6576677560806274,0.4192799925804138,0.4192799925804138,1.0,1.0,-3.541456699371338,1.1288306713104248,2.412626028060913,0.3207184672355652,0.926769495010376,0.926769495010376,0.0,182.59939575195312,211.0,65091.5703125,0.0,3636.040283203125,1.0,278.5419311523437,282.8653564453125,296.8075561523437,300.9473571777344,293.1499938964844,293.1499938964844,278.25,33127.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921627938747406,1.0,0.0,0.0,3.5993032455444336,3.5993263721466064,8.6443071722897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.3603515625,0.0,1456.2999267578125,1895.4371337890625,0.0,3604.174560546875,0.8917171359062195,1.0,0.0,3.0,1.0,0.0
17935020,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.917982816696167,0.5180793404579163,0.4679560363292694,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.9990000128746032,0.977522075176239,0.6380495429039001,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.9064990282058716,0.5016729831695557,0.3519113063812256,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.8688088655471802,0.4418258965015411,0.4208305478096008,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.7159474492073059,0.2407101243734359,1.099299669265747,284.9276733398437,284.95001220703125,304.23291015625,293.8401184082031,299.4974365234375,297.2840576171875,284.9284362792969,1.0,0.6672255992889404,0.4179956912994385,0.4179956912994385,1.0,1.0,-3.576530694961548,1.137630820274353,2.4388999938964844,0.3214803338050842,0.8621196150779724,0.8621196150779724,0.0,191.7916412353516,229.0,66336.359375,0.0,3779.436279296875,1.0,278.2586364746094,282.7529602050781,296.8628845214844,301.1495666503906,293.1499938964844,293.1499938964844,278.54998779296875,37226.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929701030254364,1.0,0.0,0.0,3.5279533863067627,3.5279765129089355,8.304987773044559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.01953125,0.0,1410.4498291015625,1895.4371337890625,0.0,3678.400390625,0.8793401718139648,1.0,0.0,3.0,1.0,0.0
17935080,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.917982816696167,0.5180793404579163,0.4679560363292694,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.9990000128746032,0.977522075176239,0.6380495429039001,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.9064990282058716,0.5016729831695557,0.3519113063812256,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.8688088655471802,0.4418258965015411,0.4208305478096008,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.7159474492073059,0.2407101243734359,1.099299669265747,284.9276733398437,284.95001220703125,304.23291015625,293.8401184082031,299.4974365234375,297.2840576171875,284.9284362792969,1.0,0.6672255992889404,0.4179956912994385,0.4179956912994385,1.0,1.0,-3.576530694961548,1.137630820274353,2.4388999938964844,0.3214803338050842,0.8621196150779724,0.8621196150779724,0.0,191.7916412353516,229.0,66336.359375,0.0,3779.436279296875,1.0,278.2586364746094,282.7529602050781,296.8628845214844,301.1495666503906,293.1499938964844,293.1499938964844,278.54998779296875,37226.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929701030254364,1.0,0.0,0.0,3.5279533863067627,3.5279765129089355,8.304987773044559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.01953125,0.0,1410.4498291015625,1895.4371337890625,0.0,3678.400390625,0.8793401718139648,1.0,0.0,3.0,1.0,0.0
17935140,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.903101086616516,0.5180460214614868,0.4680555462837219,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9990000128746032,0.9542664289474488,0.6671213507652283,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8949470520019531,0.5052967071533203,0.3545607924461365,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.857048749923706,0.4431183636188507,0.422273576259613,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7061163783073425,0.2413133680820465,1.1034777164459229,285.0282897949219,284.95001220703125,304.25,293.8507995605469,299.4881896972656,297.2685241699219,285.0279846191406,1.0,0.6794826984405518,0.4167113900184631,0.4167113900184631,1.0,1.0,-3.6215591430664062,1.1498502492904663,2.4717087745666504,0.3234733939170837,0.9682069420814514,0.9682069420814514,0.0,204.0491638183593,232.0,66530.34375,0.0,3970.208251953125,1.0,278.5416259765625,282.8616638183594,296.8444519042969,301.0691223144531,293.1499938964844,293.1499938964844,278.25,32303.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251741766929626,1.0,0.0,0.0,3.681993246078491,3.6820168495178223,9.046055424732912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10424.6474609375,0.0,1541.1522216796875,1895.4371337890625,0.0,3636.829833984375,0.9100326299667358,1.0,0.0,3.0,1.0,0.0
17935200,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.903101086616516,0.5180460214614868,0.4680555462837219,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9990000128746032,0.9542664289474488,0.6671213507652283,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8949470520019531,0.5052967071533203,0.3545607924461365,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.857048749923706,0.4431183636188507,0.422273576259613,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7061163783073425,0.2413133680820465,1.1034777164459229,285.0282897949219,284.95001220703125,304.25,293.8507995605469,299.4881896972656,297.2685241699219,285.0279846191406,1.0,0.6794826984405518,0.4167113900184631,0.4167113900184631,1.0,1.0,-3.6215591430664062,1.1498502492904663,2.4717087745666504,0.3234733939170837,0.9682069420814514,0.9682069420814514,0.0,204.0491638183593,232.0,66530.34375,0.0,3970.208251953125,1.0,278.5416259765625,282.8616638183594,296.8444519042969,301.0691223144531,293.1499938964844,293.1499938964844,278.25,32303.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251741766929626,1.0,0.0,0.0,3.681993246078491,3.6820168495178223,9.046055424732912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10424.6474609375,0.0,1541.1522216796875,1895.4371337890625,0.0,3636.829833984375,0.9100326299667358,1.0,0.0,3.0,1.0,0.0
17935260,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.8924869894981384,0.51659095287323,0.467393010854721,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.9990000128746032,0.8982240557670593,0.6894979476928711,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.8867613673210144,0.5078552961349487,0.3567669987678528,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.8485540747642517,0.4435422420501709,0.4232315719127655,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.6984916925430298,0.2413652688264846,1.1059882640838623,284.9207763671875,284.95001220703125,304.26739501953125,293.8617858886719,299.4664306640625,297.2426147460937,284.9221496582031,1.0,0.6882743239402771,0.4145805537700653,0.4145805537700653,1.0,1.0,-3.654539108276367,1.1552728414535522,2.4992663860321045,0.3218936026096344,0.8881266117095947,0.8881266117095947,0.0,213.75997924804688,235.0,68021.140625,0.0,4117.31689453125,1.0,278.25738525390625,282.7216186523437,296.8953552246094,301.28973388671875,293.1499938964844,293.1499938964844,278.54998779296875,36980.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354112148284912,1.0,0.0,0.0,3.640269279479981,3.6402933597564697,8.842199576974963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.2705078125,0.0,1529.6859130859375,1895.4371337890625,0.0,3730.638916015625,0.9039884209632874,1.0,0.0,3.0,1.0,0.0
17935320,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.8924869894981384,0.51659095287323,0.467393010854721,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.9990000128746032,0.8982240557670593,0.6894979476928711,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.8867613673210144,0.5078552961349487,0.3567669987678528,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.8485540747642517,0.4435422420501709,0.4232315719127655,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.6984916925430298,0.2413652688264846,1.1059882640838623,284.9207763671875,284.95001220703125,304.26739501953125,293.8617858886719,299.4664306640625,297.2426147460937,284.9221496582031,1.0,0.6882743239402771,0.4145805537700653,0.4145805537700653,1.0,1.0,-3.654539108276367,1.1552728414535522,2.4992663860321045,0.3218936026096344,0.8881266117095947,0.8881266117095947,0.0,213.75997924804688,235.0,68021.140625,0.0,4117.31689453125,1.0,278.25738525390625,282.7216186523437,296.8953552246094,301.28973388671875,293.1499938964844,293.1499938964844,278.54998779296875,36980.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354112148284912,1.0,0.0,0.0,3.640269279479981,3.6402933597564697,8.842199576974963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.2705078125,0.0,1529.6859130859375,1895.4371337890625,0.0,3730.638916015625,0.9039884209632874,1.0,0.0,3.0,1.0,0.0
17935380,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8853426575660706,0.5163589119911194,0.467094749212265,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9990000128746032,0.8468865156173706,0.7054097056388855,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8818875551223755,0.5113413333892822,0.3591591715812683,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8430503606796265,0.4446063339710235,0.4242555201053619,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6933392882347107,0.2417339831590652,1.108190417289734,285.0224609375,284.95001220703125,304.28521728515625,293.8731689453125,299.45733642578125,297.2362670898437,285.0212707519531,1.0,0.695038378238678,0.4124497175216675,0.4124497175216675,1.0,1.0,-3.680086374282837,1.1579009294509888,2.5221855640411377,0.3188891410827636,0.9919684529304504,0.9919684529304504,0.0,220.9264068603516,238.0,67812.2578125,0.0,4230.77392578125,1.0,278.543212890625,282.8348693847656,296.867431640625,301.181884765625,293.1499938964844,293.1499938964844,278.25,32671.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931035339832306,1.0,0.0,0.0,3.7784931659698486,3.778517961502075,9.526438589091412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10625.6845703125,0.0,1655.099609375,1895.4371337890625,0.0,3690.62744140625,0.9317535161972046,1.0,0.0,3.0,1.0,0.0
17935440,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8853426575660706,0.5163589119911194,0.467094749212265,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9990000128746032,0.8468865156173706,0.7054097056388855,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8818875551223755,0.5113413333892822,0.3591591715812683,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8430503606796265,0.4446063339710235,0.4242555201053619,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6933392882347107,0.2417339831590652,1.108190417289734,285.0224609375,284.95001220703125,304.28521728515625,293.8731689453125,299.45733642578125,297.2362670898437,285.0212707519531,1.0,0.695038378238678,0.4124497175216675,0.4124497175216675,1.0,1.0,-3.680086374282837,1.1579009294509888,2.5221855640411377,0.3188891410827636,0.9919684529304504,0.9919684529304504,0.0,220.9264068603516,238.0,67812.2578125,0.0,4230.77392578125,1.0,278.543212890625,282.8348693847656,296.867431640625,301.181884765625,293.1499938964844,293.1499938964844,278.25,32671.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931035339832306,1.0,0.0,0.0,3.7784931659698486,3.778517961502075,9.526438589091412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10625.6845703125,0.0,1655.099609375,1895.4371337890625,0.0,3690.62744140625,0.9317535161972046,1.0,0.0,3.0,1.0,0.0
17935500,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8824166655540466,0.5156590938568115,0.4669034779071808,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9990000128746032,0.8176542520523071,0.7119888663291931,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8800885081291199,0.512658417224884,0.3603421151638031,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8409008979797363,0.4448282122611999,0.4247702360153198,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6912879943847656,0.24173404276371,1.1092597246170044,284.8896179199219,284.95001220703125,304.2943115234375,293.8789978027344,299.4520568847656,297.2322692871094,284.8871154785156,1.0,0.6979097127914429,0.4113843142986297,0.4113843142986297,1.0,1.0,-3.6911075115203857,1.1585594415664673,2.532548189163208,0.3171939253807068,0.9056269526481628,0.9056269526481628,0.0,223.9585723876953,238.0,69097.484375,0.0,4279.794921875,1.0,278.294677734375,282.6802673339844,296.9201354980469,301.4278869628906,293.1499938964844,293.1499938964844,278.25,36130.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377195835113524,1.0,0.0,0.0,3.772502183914185,3.7725272178649902,9.496252459939568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10347.3701171875,0.0,1674.7867431640625,1895.4371337890625,0.0,3751.689453125,0.9311163425445556,1.0,0.0,3.0,1.0,0.0
17935560,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8791652917861938,0.5147714614868164,0.4662064015865326,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9990000128746032,0.7861343622207642,0.71867436170578,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8780248761177063,0.5138180255889893,0.3612222969532013,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8385396003723145,0.4448804557323456,0.4249465465545654,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6889914870262146,0.2415864467620849,1.109268307685852,284.9060974121094,284.95001220703125,304.3034973144531,293.8849182128906,299.4466857910156,297.2275085449219,284.9075622558594,1.0,0.7004221081733704,0.4104304611682892,0.4104304611682892,1.0,1.0,-3.699598550796509,1.1586291790008545,2.5409693717956543,0.3154571652412414,0.8980140089988708,0.8980140089988708,0.0,226.9329528808593,226.0,69035.5546875,0.0,4321.78515625,1.0,278.2567138671875,282.6930236816406,296.9140319824219,301.3817443847656,293.1499938964844,293.1499938964844,278.54998779296875,37545.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402660131454468,1.0,0.0,0.0,3.717961549758911,3.7179863452911377,9.223655297319056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.7578125,0.0,1621.88330078125,1895.4371337890625,0.0,3774.86328125,0.9216905832290648,1.0,0.0,3.0,1.0,0.0
17935620,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8787543177604675,0.5144351124763489,0.4655960500240326,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.998889148235321,0.7485126852989197,0.7153244614601135,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8798058032989502,0.5172485709190369,0.3634061217308044,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8389421105384827,0.4458199143409729,0.4256238341331482,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.6889842748641968,0.241714522242546,1.1093082427978516,285.0055847167969,284.95001220703125,304.3221740722656,293.8970031738281,299.44287109375,297.22955322265625,285.0036315917969,1.0,0.6997743248939514,0.408522754907608,0.408522754907608,1.0,1.0,-3.698428869247437,1.1524537801742554,2.545974969863892,0.3101654946804046,0.991724133491516,0.991724133491516,0.0,226.9322662353516,214.0,68337.25,0.0,4318.50732421875,1.0,278.5437316894531,282.8125305175781,296.8840637207031,301.2427978515625,293.1499938964844,293.1499938964844,278.25,33430.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934463918209076,1.0,0.0,0.0,3.828685998916626,3.8287112712860094,9.781214203030686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.1806640625,0.0,1721.037109375,1895.4371337890625,0.0,3721.988525390625,0.9435061812400818,1.0,0.0,3.0,1.0,0.0
17935680,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8787543177604675,0.5144351124763489,0.4655960500240326,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.998889148235321,0.7485126852989197,0.7153244614601135,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8798058032989502,0.5172485709190369,0.3634061217308044,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8389421105384827,0.4458199143409729,0.4256238341331482,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.6889842748641968,0.241714522242546,1.1093082427978516,285.0055847167969,284.95001220703125,304.3221740722656,293.8970031738281,299.44287109375,297.22955322265625,285.0036315917969,1.0,0.6997743248939514,0.408522754907608,0.408522754907608,1.0,1.0,-3.698428869247437,1.1524537801742554,2.545974969863892,0.3101654946804046,0.991724133491516,0.991724133491516,0.0,226.9322662353516,214.0,68337.25,0.0,4318.50732421875,1.0,278.5437316894531,282.8125305175781,296.8840637207031,301.2427978515625,293.1499938964844,293.1499938964844,278.25,33430.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934463918209076,1.0,0.0,0.0,3.828685998916626,3.8287112712860094,9.781214203030686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.1806640625,0.0,1721.037109375,1895.4371337890625,0.0,3721.988525390625,0.9435061812400818,1.0,0.0,3.0,1.0,0.0
17935740,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8810823559761047,0.5127045512199402,0.4642745852470398,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9958589673042296,0.736638069152832,0.698931872844696,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8844538331031799,0.5196310877799988,0.3651673197746277,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8418974876403809,0.4459382593631744,0.4258514940738678,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.6913275718688965,0.2414398491382599,1.1080992221832275,284.88446044921875,284.95001220703125,304.3412475585937,293.909423828125,299.4325561523437,297.2240295410156,284.8861083984375,1.0,0.695070207118988,0.4066150486469269,0.4066150486469269,1.0,1.0,-3.6779863834381104,1.1396456956863403,2.5383405685424805,0.3018675744533539,0.8789904713630676,0.8789904713630676,0.0,223.03738403320312,202.0,68691.5078125,0.0,4238.45849609375,1.0,278.2562561035156,282.6795959472656,296.9252014160156,301.3849792480469,293.1499938964844,293.1499938964844,278.54998779296875,39125.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410906434059144,1.0,0.0,0.0,3.709200859069824,3.70922589302063,9.18023886242736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.3564453125,0.0,1623.80322265625,1895.4371337890625,0.0,3782.357421875,0.9207616448402404,1.0,0.0,3.0,1.0,0.0
17935800,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8810823559761047,0.5127045512199402,0.4642745852470398,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9958589673042296,0.736638069152832,0.698931872844696,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8844538331031799,0.5196310877799988,0.3651673197746277,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8418974876403809,0.4459382593631744,0.4258514940738678,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.6913275718688965,0.2414398491382599,1.1080992221832275,284.88446044921875,284.95001220703125,304.3412475585937,293.909423828125,299.4325561523437,297.2240295410156,284.8861083984375,1.0,0.695070207118988,0.4066150486469269,0.4066150486469269,1.0,1.0,-3.6779863834381104,1.1396456956863403,2.5383405685424805,0.3018675744533539,0.8789904713630676,0.8789904713630676,0.0,223.03738403320312,202.0,68691.5078125,0.0,4238.45849609375,1.0,278.2562561035156,282.6795959472656,296.9252014160156,301.3849792480469,293.1499938964844,293.1499938964844,278.54998779296875,39125.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410906434059144,1.0,0.0,0.0,3.709200859069824,3.70922589302063,9.18023886242736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.3564453125,0.0,1623.80322265625,1895.4371337890625,0.0,3782.357421875,0.9207616448402404,1.0,0.0,3.0,1.0,0.0
17935860,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.890164315700531,0.5125303268432617,0.4634493291378021,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9990000128746032,0.749138355255127,0.688892126083374,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8958553075790405,0.5232709050178528,0.3672140836715698,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8507296442985535,0.4469624757766723,0.4262373745441437,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.6990099549293518,0.2418097108602523,1.1073286533355713,284.99041748046875,284.95001220703125,304.3606262207031,293.92218017578125,299.4335632324219,297.2287292480469,284.98876953125,1.0,0.6891915202140808,0.4053621590137481,0.4053621590137481,1.0,1.0,-3.666913986206055,1.1319788694381714,2.5349349975585938,0.296893835067749,0.9657113552093506,0.9657113552093506,0.0,214.18893432617188,190.0,67724.171875,0.0,4153.1904296875,1.0,278.5435485839844,282.8086242675781,296.89666748046875,301.21929931640625,293.1499938964844,293.1499938964844,278.25,34127.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325499534606934,1.0,0.0,0.0,3.796759605407715,3.7967848777771,9.618769354347023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.501953125,0.0,1688.0872802734375,1895.4371337890625,0.0,3704.491943359375,0.9367213249206544,1.0,0.0,3.0,1.0,0.0
17935920,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.890164315700531,0.5125303268432617,0.4634493291378021,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9990000128746032,0.749138355255127,0.688892126083374,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8958553075790405,0.5232709050178528,0.3672140836715698,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8507296442985535,0.4469624757766723,0.4262373745441437,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.6990099549293518,0.2418097108602523,1.1073286533355713,284.99041748046875,284.95001220703125,304.3606262207031,293.92218017578125,299.4335632324219,297.2287292480469,284.98876953125,1.0,0.6891915202140808,0.4053621590137481,0.4053621590137481,1.0,1.0,-3.666913986206055,1.1319788694381714,2.5349349975585938,0.296893835067749,0.9657113552093506,0.9657113552093506,0.0,214.18893432617188,190.0,67724.171875,0.0,4153.1904296875,1.0,278.5435485839844,282.8086242675781,296.89666748046875,301.21929931640625,293.1499938964844,293.1499938964844,278.25,34127.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325499534606934,1.0,0.0,0.0,3.796759605407715,3.7967848777771,9.618769354347023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.501953125,0.0,1688.0872802734375,1895.4371337890625,0.0,3704.491943359375,0.9367213249206544,1.0,0.0,3.0,1.0,0.0
17935980,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8986526727676392,0.5110840797424316,0.462176501750946,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9990000128746032,0.7724754810333252,0.6682749390602112,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9069027304649352,0.5259667634963989,0.3690385222434997,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8593158721923828,0.4472508728504181,0.4264227151870727,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7064166069030762,0.2418744266033172,1.106722116470337,284.889892578125,284.95001220703125,304.3803405761719,293.935302734375,299.4291687011719,297.2267761230469,284.8909606933594,1.0,0.6815897822380066,0.4041092693805694,0.4041092693805694,1.0,1.0,-3.642288208007813,1.1197171211242676,2.522571086883545,0.2903497517108917,0.8647550940513611,0.8647550940513611,0.0,205.5387725830078,178.0,67873.203125,0.0,4033.869140625,1.0,278.2568359375,282.6957092285156,296.9427185058594,301.3511657714844,293.1499938964844,293.1499938964844,278.54998779296875,39444.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375477433204652,1.0,0.0,0.0,3.6529479026794434,3.65297269821167,8.903899697543238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.109375,0.0,1562.2454833984375,1895.4371337890625,0.0,3750.12353515625,0.9086933135986328,1.0,0.0,3.0,1.0,0.0
17936040,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8986526727676392,0.5110840797424316,0.462176501750946,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9990000128746032,0.7724754810333252,0.6682749390602112,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9069027304649352,0.5259667634963989,0.3690385222434997,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8593158721923828,0.4472508728504181,0.4264227151870727,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7064166069030762,0.2418744266033172,1.106722116470337,284.889892578125,284.95001220703125,304.3803405761719,293.935302734375,299.4291687011719,297.2267761230469,284.8909606933594,1.0,0.6815897822380066,0.4041092693805694,0.4041092693805694,1.0,1.0,-3.642288208007813,1.1197171211242676,2.522571086883545,0.2903497517108917,0.8647550940513611,0.8647550940513611,0.0,205.5387725830078,178.0,67873.203125,0.0,4033.869140625,1.0,278.2568359375,282.6957092285156,296.9427185058594,301.3511657714844,293.1499938964844,293.1499938964844,278.54998779296875,39444.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375477433204652,1.0,0.0,0.0,3.6529479026794434,3.65297269821167,8.903899697543238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.109375,0.0,1562.2454833984375,1895.4371337890625,0.0,3750.12353515625,0.9086933135986328,1.0,0.0,3.0,1.0,0.0
17936100,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9037360548973083,0.5109685659408569,0.4616073668003082,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9990000128746032,0.797216534614563,0.6565975546836853,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9137093424797058,0.5278022289276123,0.3699934482574463,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.86439448595047,0.4477181136608124,0.426503986120224,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7106912732124329,0.2421027868986129,1.1064010858535769,284.9994506835937,284.95001220703125,304.3902893066406,293.94195556640625,299.43023681640625,297.2306213378906,284.99951171875,1.0,0.6773492097854614,0.4034828245639801,0.4034828245639801,1.0,1.0,-3.6284139156341553,1.1130603551864624,2.515353441238404,0.2868280112743377,0.9370840191841124,0.9370840191841124,0.0,200.74208068847656,178.0,66780.125,0.0,3967.791748046875,1.0,278.5014953613281,282.8260498046875,296.9012145996094,301.12841796875,293.1499938964844,293.1499938964844,278.54998779296875,34937.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308163523674012,1.0,0.0,0.0,3.687033414840698,3.687057495117188,9.070838018487848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.0419921875,0.0,1566.732177734375,1895.4371337890625,0.0,3688.62158203125,0.9143254160881042,1.0,0.0,3.0,1.0,0.0
17936160,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9101883172988892,0.5109496712684631,0.4614467918872833,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.9990000128746032,0.8296449184417725,0.6435205340385437,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9219539761543274,0.5297378897666931,0.3712093234062195,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8704667687416077,0.4482916295528412,0.4268575608730316,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7155681848526001,0.2424313277006149,1.106915831565857,284.98126220703125,284.95001220703125,304.4003295898437,293.9486999511719,299.4342041015625,297.2373962402344,284.9798278808594,1.0,0.6729620099067688,0.4030225872993469,0.4030225872993469,1.0,1.0,-3.6149964332580566,1.1070300340652466,2.5079665184021,0.2838573753833771,0.938701331615448,0.938701331615448,0.0,195.5618896484375,181.0,66697.84375,0.0,3900.990478515625,1.0,278.5428161621094,282.8177490234375,296.9170837402344,301.17559814453125,293.1499938964844,293.1499938964844,278.25,34517.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278906583786012,1.0,0.0,0.0,3.7292826175689697,3.729307174682617,9.27991209209722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10474.34765625,0.0,1611.84375,1895.4371337890625,0.0,3661.79150390625,0.9218705296516418,1.0,0.0,3.0,1.0,0.0
17936220,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.916942536830902,0.5097034573554993,0.460392564535141,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9990000128746032,0.8905351758003235,0.6295936107635498,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9318242073059082,0.5326782464981079,0.3732466995716095,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8771740794181824,0.4487029612064361,0.4272229671478271,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7207285165786743,0.2426739782094955,1.1076141595840454,284.9014892578125,284.95001220703125,304.4205627441406,293.9624328613281,299.4404602050781,297.24688720703125,284.9024658203125,1.0,0.6687111258506775,0.4021021127700805,0.4021021127700805,1.0,1.0,-3.600681781768799,1.0993633270263672,2.501318454742432,0.2792635262012481,0.8529261946678162,0.8529261946678162,0.0,190.13522338867188,184.0,66816.7734375,0.0,3830.882568359375,1.0,278.2574462890625,282.719970703125,296.9652099609375,301.3012084960937,293.1499938964844,293.1499938964844,278.54998779296875,39287.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318699836730956,1.0,0.0,0.0,3.577476739883423,3.577500581741333,8.539784630556824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.98046875,0.0,1478.0802001953125,1895.4371337890625,0.0,3698.269775390625,0.8919882774353027,1.0,0.0,3.0,1.0,0.0
17936280,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.916942536830902,0.5097034573554993,0.460392564535141,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9990000128746032,0.8905351758003235,0.6295936107635498,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9318242073059082,0.5326782464981079,0.3732466995716095,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8771740794181824,0.4487029612064361,0.4272229671478271,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7207285165786743,0.2426739782094955,1.1076141595840454,284.9014892578125,284.95001220703125,304.4205627441406,293.9624328613281,299.4404602050781,297.24688720703125,284.9024658203125,1.0,0.6687111258506775,0.4021021127700805,0.4021021127700805,1.0,1.0,-3.600681781768799,1.0993633270263672,2.501318454742432,0.2792635262012481,0.8529261946678162,0.8529261946678162,0.0,190.13522338867188,184.0,66816.7734375,0.0,3830.882568359375,1.0,278.2574462890625,282.719970703125,296.9652099609375,301.3012084960937,293.1499938964844,293.1499938964844,278.54998779296875,39287.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318699836730956,1.0,0.0,0.0,3.577476739883423,3.577500581741333,8.539784630556824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.98046875,0.0,1478.0802001953125,1895.4371337890625,0.0,3698.269775390625,0.8919882774353027,1.0,0.0,3.0,1.0,0.0
17936340,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.920889973640442,0.5096949338912964,0.4600449502468109,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9990000128746032,0.9530165791511536,0.6221464276313782,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9385446906089784,0.5366344451904297,0.3757497370243072,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8812838792800903,0.4498418867588043,0.4280142784118652,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7237712740898132,0.2432850301265716,1.109365940093994,284.9958190917969,284.95001220703125,304.4410095214844,293.9765014648437,299.4560546875,297.2685546875,284.9952087402344,1.0,0.667080283164978,0.4011816084384918,0.4011816084384918,1.0,1.0,-3.5973615646362305,1.0954720973968506,2.50188946723938,0.2761274576187134,0.9360138177871704,0.9360138177871704,0.0,187.48545837402344,202.0,66073.9453125,0.0,3806.174560546875,1.0,278.54180908203125,282.8386535644531,296.9477844238281,301.15966796875,293.1499938964844,293.1499938964844,278.25,33937.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227415323257446,1.0,0.0,0.0,3.6759612560272217,3.675985097885132,9.01644057194062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10388.7001953125,0.0,1546.705078125,1895.4371337890625,0.0,3614.43701171875,0.9097644090652466,1.0,0.0,3.0,1.0,0.0
17936400,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.920889973640442,0.5096949338912964,0.4600449502468109,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9990000128746032,0.9530165791511536,0.6221464276313782,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9385446906089784,0.5366344451904297,0.3757497370243072,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8812838792800903,0.4498418867588043,0.4280142784118652,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7237712740898132,0.2432850301265716,1.109365940093994,284.9958190917969,284.95001220703125,304.4410095214844,293.9765014648437,299.4560546875,297.2685546875,284.9952087402344,1.0,0.667080283164978,0.4011816084384918,0.4011816084384918,1.0,1.0,-3.5973615646362305,1.0954720973968506,2.50188946723938,0.2761274576187134,0.9360138177871704,0.9360138177871704,0.0,187.48545837402344,202.0,66073.9453125,0.0,3806.174560546875,1.0,278.54180908203125,282.8386535644531,296.9477844238281,301.15966796875,293.1499938964844,293.1499938964844,278.25,33937.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227415323257446,1.0,0.0,0.0,3.6759612560272217,3.675985097885132,9.01644057194062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10388.7001953125,0.0,1546.705078125,1895.4371337890625,0.0,3614.43701171875,0.9097644090652466,1.0,0.0,3.0,1.0,0.0
17936460,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9185768365859984,0.5090423822402954,0.4598243236541748,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9990000128746032,0.9751466512680054,0.6259092092514038,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9377270340919496,0.5383493304252625,0.377166211605072,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8798387050628662,0.4501293897628784,0.428532212972641,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7227223515510559,0.2434583753347396,1.110889554023743,284.8851013183594,284.95001220703125,304.4525451660156,293.9844970703125,299.4600524902344,297.2730712890625,284.8873291015625,1.0,0.6694095730781555,0.4006353616714477,0.4006353616714477,1.0,1.0,-3.6057591438293457,1.0967310667037964,2.509028196334839,0.2753533720970154,0.855284571647644,0.855284571647644,0.0,189.12722778320312,202.0,66910.2109375,0.0,3837.71826171875,1.0,278.28826904296875,282.7081298828125,297.0067749023437,301.3780212402344,293.1499938964844,293.1499938964844,278.25,38610.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279565811157228,1.0,0.0,0.0,3.6180689334869385,3.618093013763428,8.734679113331367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10043.2001953125,0.0,1517.2945556640625,1895.4371337890625,0.0,3662.397216796875,0.8984969854354858,1.0,0.0,3.0,1.0,0.0
17936520,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.914404571056366,0.5085265636444092,0.4593764245510101,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.9990000128746032,0.9834984540939332,0.6327863335609436,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.93468576669693,0.5396904945373535,0.3781152963638305,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.8767401576042175,0.4503053426742553,0.4287633597850799,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.7204151153564453,0.2435446083545684,1.1116939783096311,284.9189453125,284.95001220703125,304.4616394042969,293.9908447265625,299.46063232421875,297.2724609375,284.9202575683594,1.0,0.6722891330718994,0.4002061486244201,0.4002061486244201,1.0,1.0,-3.615872383117676,1.09890615940094,2.5169663429260254,0.2752695977687835,0.8642601370811462,0.8642601370811462,0.0,191.92007446289065,220.0,66953.21875,0.0,3880.898681640625,1.0,278.2576904296875,282.7343444824219,297.00347900390625,301.3352355957031,293.1499938964844,293.1499938964844,278.54998779296875,38090.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286455512046814,1.0,0.0,0.0,3.5738348960876465,3.5738587379455566,8.522407597411075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.54296875,0.0,1465.3843994140625,1895.4371337890625,0.0,3668.719970703125,0.8902724981307983,1.0,0.0,3.0,1.0,0.0
17936580,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9033381938934326,0.5085452198982239,0.4594104588031769,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9990000128746032,0.986303687095642,0.6543022990226746,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9252908825874328,0.5437261462211609,0.3809511363506317,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8677241802215576,0.4514506161212921,0.4299425184726715,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7134329676628113,0.2441405355930328,1.1152526140213013,285.0248413085937,284.95001220703125,304.4824523925781,294.0054626464844,299.4627990722656,297.27117919921875,285.0246276855469,1.0,0.6816941499710083,0.3992307186126709,0.3992307186126709,1.0,1.0,-3.6508901119232178,1.1079206466674805,2.5429694652557373,0.2764892876148224,0.9702703952789308,0.9702703952789308,0.0,200.99319458007807,238.0,66936.609375,0.0,4028.40966796875,1.0,278.5419311523437,282.8515625,296.9908447265625,301.2442321777344,293.1499938964844,293.1499938964844,278.25,32739.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922394871711731,1.0,0.0,0.0,3.713139057159424,3.713162899017334,9.19974297630688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10523.810546875,0.0,1579.7364501953125,1895.4371337890625,0.0,3611.243408203125,0.9173824191093444,1.0,0.0,3.0,1.0,0.0
17936640,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9033381938934326,0.5085452198982239,0.4594104588031769,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9990000128746032,0.986303687095642,0.6543022990226746,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9252908825874328,0.5437261462211609,0.3809511363506317,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8677241802215576,0.4514506161212921,0.4299425184726715,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7134329676628113,0.2441405355930328,1.1152526140213013,285.0248413085937,284.95001220703125,304.4824523925781,294.0054626464844,299.4627990722656,297.27117919921875,285.0246276855469,1.0,0.6816941499710083,0.3992307186126709,0.3992307186126709,1.0,1.0,-3.6508901119232178,1.1079206466674805,2.5429694652557373,0.2764892876148224,0.9702703952789308,0.9702703952789308,0.0,200.99319458007807,238.0,66936.609375,0.0,4028.40966796875,1.0,278.5419311523437,282.8515625,296.9908447265625,301.2442321777344,293.1499938964844,293.1499938964844,278.25,32739.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922394871711731,1.0,0.0,0.0,3.713139057159424,3.713162899017334,9.19974297630688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10523.810546875,0.0,1579.7364501953125,1895.4371337890625,0.0,3611.243408203125,0.9173824191093444,1.0,0.0,3.0,1.0,0.0
17936700,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8969044089317322,0.5079705715179443,0.4593956768512726,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9990000128746032,0.970623791217804,0.6680285930633545,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9191860556602478,0.5452777147293091,0.3823648989200592,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8621687293052673,0.4516993761062622,0.4305690824985504,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7088523507118225,0.2442513108253479,1.1172268390655518,284.90460205078125,284.95001220703125,304.492919921875,294.0129089355469,299.4579467773437,297.26171875,284.90313720703125,1.0,0.6874907612800598,0.3987429738044739,0.3987429738044739,1.0,1.0,-3.672214984893799,1.1136939525604248,2.558521032333374,0.2776177525520324,0.8950614929199219,0.8950614929199219,0.0,206.8772125244141,238.0,68313.5,0.0,4121.77294921875,1.0,278.2960510253906,282.70184326171875,297.0495300292969,301.4993591308594,293.1499938964844,293.1499938964844,278.25,36037.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288512468338012,1.0,0.0,0.0,3.711294174194336,3.711318731307984,9.19060369142244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.345703125,0.0,1602.7215576171875,1895.4371337890625,0.0,3670.607177734375,0.9173740148544312,1.0,0.0,3.0,1.0,0.0
