time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936760,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8894161581993103,0.5072195529937744,0.458937793970108,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.9990000128746032,0.9435868263244628,0.6838608384132385,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.9120489358901978,0.546675443649292,0.3834986388683319,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.855769157409668,0.451777309179306,0.4308952987194061,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.7032883167266846,0.2442308664321899,1.118358135223389,284.92657470703125,284.95001220703125,304.5033874511719,294.0203857421875,299.4488830566406,297.24932861328125,284.9283142089844,1.0,0.693713366985321,0.3978432714939117,0.3978432714939117,1.0,1.0,-3.693827867507935,1.1183586120605469,2.5754690170288086,0.277577131986618,0.8973485231399536,0.8973485231399536,0.0,213.65164184570312,241.0,68516.421875,0.0,4222.55712890625,1.0,278.2567443847656,282.7149963378906,297.0496826171875,301.4742431640625,293.1499938964844,293.1499938964844,278.54998779296875,36907.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316450953483582,1.0,0.0,0.0,3.672122240066528,3.672146797180176,8.99761857908743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.759765625,0.0,1564.7529296875,1895.4371337890625,0.0,3696.211181640625,0.911164402961731,1.0,0.0,3.0,1.0,0.0
17936820,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.880142092704773,0.5070404410362244,0.458778977394104,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9990000128746032,0.8861747980117798,0.7049195170402527,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9043684005737304,0.5505605936050415,0.3862230777740478,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8480422496795654,0.4527167677879333,0.4318847358226776,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.6963397860527039,0.2445935159921646,1.1209443807601929,285.0358581542969,284.95001220703125,304.5244445800781,294.0355834960937,299.4411315917969,297.24139404296875,285.0355224609375,1.0,0.7022728323936462,0.3960438668727875,0.3960438668727875,1.0,1.0,-3.726574659347534,1.1238622665405271,2.602712392807007,0.2762770652770996,1.0,1.0,0.0,223.09671020507807,244.0,68485.859375,0.0,4372.1357421875,1.0,278.5426330566406,282.83709716796875,297.0310363769531,301.3863220214844,293.1499938964844,293.1499938964844,278.25,32785.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927503764629364,1.0,0.0,0.0,3.812065601348877,3.8120906352996826,9.69647771853488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10764.26953125,0.0,1695.9373779296875,1895.4371337890625,0.0,3658.239501953125,0.939411461353302,1.0,0.0,3.0,1.0,0.0
17936880,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.880142092704773,0.5070404410362244,0.458778977394104,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9990000128746032,0.8861747980117798,0.7049195170402527,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9043684005737304,0.5505605936050415,0.3862230777740478,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8480422496795654,0.4527167677879333,0.4318847358226776,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.6963397860527039,0.2445935159921646,1.1209443807601929,285.0358581542969,284.95001220703125,304.5244445800781,294.0355834960937,299.4411315917969,297.24139404296875,285.0355224609375,1.0,0.7022728323936462,0.3960438668727875,0.3960438668727875,1.0,1.0,-3.726574659347534,1.1238622665405271,2.602712392807007,0.2762770652770996,1.0,1.0,0.0,223.09671020507807,244.0,68485.859375,0.0,4372.1357421875,1.0,278.5426330566406,282.83709716796875,297.0310363769531,301.3863220214844,293.1499938964844,293.1499938964844,278.25,32785.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927503764629364,1.0,0.0,0.0,3.812065601348877,3.8120906352996826,9.69647771853488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10764.26953125,0.0,1695.9373779296875,1895.4371337890625,0.0,3658.239501953125,0.939411461353302,1.0,0.0,3.0,1.0,0.0
17936940,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8727700710296631,0.5054523348808289,0.4579502940177917,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9990000128746032,0.8146923780441284,0.721333384513855,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8990538716316223,0.5532792806625366,0.3885154724121094,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8422096967697144,0.4528048634529114,0.4324681758880615,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6908943057060242,0.2443743646144867,1.12202250957489,284.90972900390625,284.95001220703125,304.5455322265625,294.0510559082031,299.431396484375,297.231689453125,284.910888671875,1.0,0.7088066339492798,0.3942444622516632,0.3942444622516632,1.0,1.0,-3.7501003742218018,1.1261590719223022,2.62394118309021,0.2737655341625213,0.9161199927330016,0.9161199927330016,0.0,230.538314819336,232.0,69940.8203125,0.0,4485.32568359375,1.0,278.2569885253906,282.6820678710937,297.0818786621094,301.60601806640625,293.1499938964844,293.1499938964844,278.1499938964844,37059.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370726943016052,1.0,0.0,0.0,3.776513814926148,3.7765393257141113,9.516460295344586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10628.9384765625,0.0,1686.7286376953125,1895.4371337890625,0.0,3745.794189453125,0.934284806251526,1.0,0.0,3.0,1.0,0.0
17937000,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8727700710296631,0.5054523348808289,0.4579502940177917,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9990000128746032,0.8146923780441284,0.721333384513855,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8990538716316223,0.5532792806625366,0.3885154724121094,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8422096967697144,0.4528048634529114,0.4324681758880615,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6908943057060242,0.2443743646144867,1.12202250957489,284.90972900390625,284.95001220703125,304.5455322265625,294.0510559082031,299.431396484375,297.231689453125,284.910888671875,1.0,0.7088066339492798,0.3942444622516632,0.3942444622516632,1.0,1.0,-3.7501003742218018,1.1261590719223022,2.62394118309021,0.2737655341625213,0.9161199927330016,0.9161199927330016,0.0,230.538314819336,232.0,69940.8203125,0.0,4485.32568359375,1.0,278.2569885253906,282.6820678710937,297.0818786621094,301.60601806640625,293.1499938964844,293.1499938964844,278.1499938964844,37059.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370726943016052,1.0,0.0,0.0,3.776513814926148,3.7765393257141113,9.516460295344586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10628.9384765625,0.0,1686.7286376953125,1895.4371337890625,0.0,3745.794189453125,0.934284806251526,1.0,0.0,3.0,1.0,0.0
17937060,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8711110949516296,0.5045408010482788,0.4571234285831451,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9990000128746032,0.7734431028366089,0.7241109013557434,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8988043665885925,0.5549852252006531,0.3896966278553009,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8412048816680908,0.4528087377548218,0.4324971139431,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.6897441744804382,0.244100347161293,1.1210888624191284,284.8954772949219,284.95001220703125,304.5585632324219,294.0607604980469,299.4262390136719,297.2281494140625,284.8974304199219,1.0,0.7093673348426819,0.3931370079517364,0.3931370079517364,1.0,1.0,-3.752807855606079,1.1235761642456057,2.6292314529418945,0.2710557579994201,0.8855527639389038,0.8855527639389038,0.0,231.7751007080078,232.0,70061.5390625,0.0,4500.8720703125,1.0,278.160400390625,282.6595458984375,297.0810546875,301.6263427734375,293.1499938964844,293.1499938964844,278.1499938964844,38428.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392598867416382,1.0,0.0,0.0,3.719167709350586,3.71919298171997,9.229641477759288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10451.3681640625,0.0,1630.0052490234375,1895.4371337890625,0.0,3765.712890625,0.9221574068069458,1.0,0.0,3.0,1.0,0.0
17937120,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8710962533950806,0.5041083097457886,0.4566530585289001,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.7538546919822693,0.7231053113937378,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8997030854225159,0.5561539530754089,0.3904491364955902,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8414753675460815,0.452888935804367,0.4325138628482818,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.6898118853569031,0.2439578920602798,1.1203006505966189,284.91455078125,284.95001220703125,304.5666809082031,294.0668029785156,299.4236755371094,297.227294921875,284.91558837890625,1.0,0.7088225483894348,0.392448753118515,0.392448753118515,1.0,1.0,-3.7507591247558594,1.1207212209701538,2.630038022994995,0.26887047290802,0.887018084526062,0.887018084526062,0.0,231.4131622314453,220.0,69898.828125,0.0,4493.10302734375,1.0,278.1523742675781,282.67681884765625,297.0741882324219,301.5921630859375,293.1499938964844,293.1499938964844,278.45001220703125,38024.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390082359313964,1.0,0.0,0.0,3.690834045410156,3.690858602523804,9.089548029805884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.29296875,0.0,1594.3907470703125,1895.4371337890625,0.0,3763.4228515625,0.9160642623901368,1.0,0.0,3.0,1.0,0.0
17937180,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8739565014839172,0.5038782954216003,0.456121027469635,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9970031976699828,0.7463306188583374,0.706593930721283,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.905023992061615,0.5599887371063232,0.3928639888763428,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8446985483169556,0.4537499547004699,0.4330181181430816,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.6922924518585205,0.2440422922372818,1.119384765625,285.0007629394531,284.95001220703125,304.5878295898437,294.0827941894531,299.421142578125,297.2322082519531,284.99969482421875,1.0,0.7045140266418457,0.3906530141830444,0.3906530141830444,1.0,1.0,-3.733083486557007,1.109180212020874,2.623903274536133,0.2612963020801544,0.9703769683837892,0.9703769683837892,0.0,227.53013610839844,208.0,68897.0390625,0.0,4418.35498046875,1.0,278.4433898925781,282.79168701171875,297.0585021972656,301.4532775878906,293.1499938964844,293.1499938964844,278.1499938964844,33827.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311240911483764,1.0,0.0,0.0,3.788207769393921,3.788232803344727,9.57548650148965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10852.1513671875,0.0,1675.5623779296875,1895.4371337890625,0.0,3691.440673828125,0.934678554534912,1.0,0.0,3.0,1.0,0.0
17937240,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8739565014839172,0.5038782954216003,0.456121027469635,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9970031976699828,0.7463306188583374,0.706593930721283,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.905023992061615,0.5599887371063232,0.3928639888763428,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8446985483169556,0.4537499547004699,0.4330181181430816,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.6922924518585205,0.2440422922372818,1.119384765625,285.0007629394531,284.95001220703125,304.5878295898437,294.0827941894531,299.421142578125,297.2322082519531,284.99969482421875,1.0,0.7045140266418457,0.3906530141830444,0.3906530141830444,1.0,1.0,-3.733083486557007,1.109180212020874,2.623903274536133,0.2612963020801544,0.9703769683837892,0.9703769683837892,0.0,227.53013610839844,208.0,68897.0390625,0.0,4418.35498046875,1.0,278.4433898925781,282.79168701171875,297.0585021972656,301.4532775878906,293.1499938964844,293.1499938964844,278.1499938964844,33827.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311240911483764,1.0,0.0,0.0,3.788207769393921,3.788232803344727,9.57548650148965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10852.1513671875,0.0,1675.5623779296875,1895.4371337890625,0.0,3691.440673828125,0.934678554534912,1.0,0.0,3.0,1.0,0.0
17937300,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8780908584594727,0.5032145380973816,0.455698549747467,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9990000128746032,0.7410537004470825,0.7036680579185486,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.91085547208786,0.5614606142044067,0.3939736187458038,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8488391041755676,0.4538970589637756,0.4332054853439331,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.6958803534507751,0.2440191507339477,1.119006872177124,284.873291015625,284.95001220703125,304.5984191894531,294.0909118652344,299.4176330566406,297.23101806640625,284.8715209960937,1.0,0.702025294303894,0.3897551596164703,0.3897551596164703,1.0,1.0,-3.730027914047241,1.1053236722946167,2.624704360961914,0.2585569322109222,0.8809871673583984,0.8809871673583984,0.0,223.3954620361328,208.0,69808.796875,0.0,4383.6884765625,1.0,278.1947631835937,282.64666748046875,297.1138610839844,301.6815185546875,293.1499938964844,293.1499938964844,278.1499938964844,37727.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360154271125792,1.0,0.0,0.0,3.7523891925811768,3.7524144649505615,9.395264441991458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10511.5810546875,0.0,1663.3795166015625,1895.4371337890625,0.0,3736.152587890625,0.9274417757987976,1.0,0.0,3.0,1.0,0.0
17937360,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8811269998550415,0.5024111270904541,0.4548473656177521,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9990000128746032,0.7377998232841492,0.6963616013526917,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9157193303108216,0.5628107786178589,0.3948049545288086,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8520658016204834,0.4538924992084503,0.4330963790416717,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6986236572265625,0.2438994795083999,1.117953538894653,284.8959655761719,284.95001220703125,304.6089782714844,294.0990600585937,299.4149780273437,297.22857666015625,284.8971862792969,1.0,0.6988593339920044,0.3892571926116943,0.3892571926116943,1.0,1.0,-3.7198171615600586,1.1002691984176636,2.619547843933105,0.2559722363948822,0.8735538721084595,0.8735538721084595,0.0,219.7507476806641,196.0,69347.5078125,0.0,4332.29052734375,1.0,278.1566772460937,282.6698303222656,297.1102600097656,301.612060546875,293.1499938964844,293.1499938964844,278.45001220703125,38938.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367740154266356,1.0,0.0,0.0,3.670810222625733,3.670835018157959,8.991190156848461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.8095703125,0.0,1578.5535888671875,1895.4371337890625,0.0,3743.0712890625,0.9122247099876404,1.0,0.0,3.0,1.0,0.0
17937420,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8897701501846313,0.5021867752075195,0.4540720283985138,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9990000128746032,0.7617899775505066,0.6758256554603577,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9285802245140076,0.5667096972465515,0.3970819413661957,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8607255220413208,0.4547471404075622,0.4333915710449219,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7059885859489441,0.2442359179258346,1.1172994375228882,284.9859619140625,284.95001220703125,304.63006591796875,294.11553955078125,299.4173278808594,297.2343139648437,284.984375,1.0,0.6914556622505188,0.3882612287998199,0.3882612287998199,1.0,1.0,-3.696466207504273,1.0893640518188477,2.607102155685425,0.2505148351192474,0.950471818447113,0.950471818447113,0.0,211.00796508789065,184.0,68254.296875,0.0,4213.1826171875,1.0,278.4432678222656,282.7877197265625,297.08837890625,301.4490966796875,293.1499938964844,293.1499938964844,278.1499938964844,34257.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280913472175598,1.0,0.0,0.0,3.756351947784424,3.7563767433166495,9.415119279765348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10765.4267578125,0.0,1641.32666015625,1895.4371337890625,0.0,3663.63427734375,0.9276852011680604,1.0,0.0,3.0,1.0,0.0
17937480,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8897701501846313,0.5021867752075195,0.4540720283985138,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9990000128746032,0.7617899775505066,0.6758256554603577,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9285802245140076,0.5667096972465515,0.3970819413661957,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8607255220413208,0.4547471404075622,0.4333915710449219,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7059885859489441,0.2442359179258346,1.1172994375228882,284.9859619140625,284.95001220703125,304.63006591796875,294.11553955078125,299.4173278808594,297.2343139648437,284.984375,1.0,0.6914556622505188,0.3882612287998199,0.3882612287998199,1.0,1.0,-3.696466207504273,1.0893640518188477,2.607102155685425,0.2505148351192474,0.950471818447113,0.950471818447113,0.0,211.00796508789065,184.0,68254.296875,0.0,4213.1826171875,1.0,278.4432678222656,282.7877197265625,297.08837890625,301.4490966796875,293.1499938964844,293.1499938964844,278.1499938964844,34257.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280913472175598,1.0,0.0,0.0,3.756351947784424,3.7563767433166495,9.415119279765348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10765.4267578125,0.0,1641.32666015625,1895.4371337890625,0.0,3663.63427734375,0.9276852011680604,1.0,0.0,3.0,1.0,0.0
17937540,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8996536731719971,0.500809371471405,0.4527900815010071,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9990000128746032,0.798901379108429,0.652585506439209,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9429849982261658,0.5696422457695007,0.399038165807724,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8708255887031555,0.4548968970775604,0.4334016740322113,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7143151760101318,0.2443004697561264,1.1165019273757937,284.89361572265625,284.95001220703125,304.65106201171875,294.1322631835937,299.4143371582031,297.2332458496094,284.8944091796875,1.0,0.6829553842544556,0.3872652351856231,0.3872652351856231,1.0,1.0,-3.668384552001953,1.0768978595733645,2.591486692428589,0.2446124851703643,0.8552167415618896,0.8552167415618896,0.0,201.4122467041016,187.0,68283.3359375,0.0,4077.50634765625,1.0,278.1571960449219,282.6831359863281,297.1364440917969,301.5749206542969,293.1499938964844,293.1499938964844,278.45001220703125,39487.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323784708976746,1.0,0.0,0.0,3.604680061340332,3.6047043800354,8.670152737977332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.4814453125,0.0,1509.1015625,1895.4371337890625,0.0,3702.9228515625,0.8980501294136047,1.0,0.0,3.0,1.0,0.0
17937600,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8996536731719971,0.500809371471405,0.4527900815010071,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9990000128746032,0.798901379108429,0.652585506439209,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9429849982261658,0.5696422457695007,0.399038165807724,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8708255887031555,0.4548968970775604,0.4334016740322113,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7143151760101318,0.2443004697561264,1.1165019273757937,284.89361572265625,284.95001220703125,304.65106201171875,294.1322631835937,299.4143371582031,297.2332458496094,284.8944091796875,1.0,0.6829553842544556,0.3872652351856231,0.3872652351856231,1.0,1.0,-3.668384552001953,1.0768978595733645,2.591486692428589,0.2446124851703643,0.8552167415618896,0.8552167415618896,0.0,201.4122467041016,187.0,68283.3359375,0.0,4077.50634765625,1.0,278.1571960449219,282.6831359863281,297.1364440917969,301.5749206542969,293.1499938964844,293.1499938964844,278.45001220703125,39487.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323784708976746,1.0,0.0,0.0,3.604680061340332,3.6047043800354,8.670152737977332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.4814453125,0.0,1509.1015625,1895.4371337890625,0.0,3702.9228515625,0.8980501294136047,1.0,0.0,3.0,1.0,0.0
17937660,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9041181206703186,0.5007762312889099,0.4522947967052459,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9990000128746032,0.8364040851593018,0.6425719261169434,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9497698545455932,0.5722457766532898,0.4005152285099029,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8755066990852356,0.4554861187934875,0.433587908744812,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7179409265518188,0.2446426600217819,1.1167033910751345,284.9979248046875,284.95001220703125,304.6644287109375,294.1430969238281,299.4199523925781,297.2407531738281,284.9965515136719,1.0,0.679931640625,0.3868318200111389,0.3868318200111389,1.0,1.0,-3.657957077026367,1.0720601081848145,2.5858969688415527,0.2419029474258422,0.9297117590904236,0.9297117590904236,0.0,197.42987060546875,187.0,67334.875,0.0,4025.036376953125,1.0,278.42022705078125,282.8111572265625,297.1003112792969,301.3724670410156,293.1499938964844,293.1499938964844,278.45001220703125,34246.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243065118789672,1.0,0.0,0.0,3.664011240005493,3.6640350818634033,8.957914019447344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.0478515625,0.0,1535.644287109375,1895.4371337890625,0.0,3628.84716796875,0.907599687576294,1.0,0.0,3.0,1.0,0.0
17937720,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9062994122505188,0.5007550716400146,0.4522793889045715,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9990000128746032,0.8577514290809631,0.638190507888794,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9530259370803832,0.573700487613678,0.4015199840068817,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8777503371238708,0.4558542668819427,0.4338956475257873,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.719661295413971,0.244872510433197,1.1174746751785278,284.98779296875,284.95001220703125,304.67193603515625,294.14923095703125,299.42413330078125,297.2460021972656,284.9872741699219,1.0,0.6788169145584106,0.3865880072116852,0.3865880072116852,1.0,1.0,-3.655169725418091,1.070375680923462,2.584794044494629,0.2408543080091476,0.933055579662323,0.933055579662323,0.0,195.7958831787109,205.0,67358.8671875,0.0,4007.5029296875,1.0,278.44195556640625,282.8057861328125,297.1181945800781,301.4143981933594,293.1499938964844,293.1499938964844,278.1499938964844,34318.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227670431137084,1.0,0.0,0.0,3.688256740570069,3.6882808208465576,9.076859441847772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10629.0439453125,0.0,1563.438720703125,1895.4371337890625,0.0,3614.67236328125,0.9127260446548462,1.0,0.0,3.0,1.0,0.0
17937780,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9027827382087708,0.4996399581432342,0.4515826404094696,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9990000128746032,0.8914610743522644,0.6443018317222595,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9517527222633362,0.5768086314201355,0.4038804471492767,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8753045797348022,0.4561948478221893,0.4344586431980133,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7178733348846436,0.2450965344905853,1.119380235671997,284.9159240722656,284.95001220703125,304.69268798828125,294.1664123535156,299.4294128417969,297.24957275390625,284.9181213378906,1.0,0.6823287010192871,0.3859107792377472,0.3859107792377472,1.0,1.0,-3.667457818984986,1.0723645687103271,2.595093250274658,0.2398890107870102,0.860234797000885,0.860234797000885,0.0,198.4681091308593,223.0,67980.0703125,0.0,4056.710205078125,1.0,278.1577453613281,282.7078552246094,297.1746826171875,301.5793151855469,293.1499938964844,293.1499938964844,278.45001220703125,38483.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277374148368835,1.0,0.0,0.0,3.567852258682251,3.567876100540161,8.493897780681436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.46484375,0.0,1461.8475341796875,1895.4371337890625,0.0,3660.384765625,0.8893008828163147,1.0,0.0,3.0,1.0,0.0
17937840,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9027827382087708,0.4996399581432342,0.4515826404094696,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9990000128746032,0.8914610743522644,0.6443018317222595,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9517527222633362,0.5768086314201355,0.4038804471492767,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8753045797348022,0.4561948478221893,0.4344586431980133,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7178733348846436,0.2450965344905853,1.119380235671997,284.9159240722656,284.95001220703125,304.69268798828125,294.1664123535156,299.4294128417969,297.24957275390625,284.9181213378906,1.0,0.6823287010192871,0.3859107792377472,0.3859107792377472,1.0,1.0,-3.667457818984986,1.0723645687103271,2.595093250274658,0.2398890107870102,0.860234797000885,0.860234797000885,0.0,198.4681091308593,223.0,67980.0703125,0.0,4056.710205078125,1.0,278.1577453613281,282.7078552246094,297.1746826171875,301.5793151855469,293.1499938964844,293.1499938964844,278.45001220703125,38483.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277374148368835,1.0,0.0,0.0,3.567852258682251,3.567876100540161,8.493897780681436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.46484375,0.0,1461.8475341796875,1895.4371337890625,0.0,3660.384765625,0.8893008828163147,1.0,0.0,3.0,1.0,0.0
17937900,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8987237811088562,0.499646782875061,0.4514141380786896,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9990000128746032,0.8982866406440735,0.6525629162788391,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9484223127365112,0.5788542032241821,0.4051852226257324,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8718098402023315,0.4566853046417236,0.4348444938659668,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7151782512664795,0.2453521639108657,1.1205918788909912,285.02752685546875,284.95001220703125,304.7030029296875,294.1750793457031,299.4334411621094,297.2524719238281,285.02838134765625,1.0,0.6859546303749084,0.3855721354484558,0.3855721354484558,1.0,1.0,-3.680673122406006,1.075694561004639,2.604978561401367,0.2402228415012359,0.943232536315918,0.943232536315918,0.0,201.9668426513672,223.0,67478.8671875,0.0,4113.86279296875,1.0,278.3999328613281,282.8356628417969,297.1417236328125,301.3962707519531,293.1499938964844,293.1499938964844,278.45001220703125,33651.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220574498176576,1.0,0.0,0.0,3.631657600402832,3.631680965423584,8.800413979770383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.091796875,0.0,1495.37109375,1895.4371337890625,0.0,3608.13330078125,0.9009814262390136,1.0,0.0,3.0,1.0,0.0
17937960,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8941099643707275,0.499715507030487,0.4516348838806152,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9990000128746032,0.8968619704246521,0.662735641002655,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9443163275718688,0.5809578895568848,0.4067594110965729,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8677489757537842,0.4572641253471374,0.4355213344097137,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.711955726146698,0.245667278766632,1.122628092765808,285.0201721191406,284.95001220703125,304.7132873535156,294.1838073730469,299.4353332519531,297.2539978027344,285.0195617675781,1.0,0.6905862092971802,0.3849877417087555,0.3849877417087555,1.0,1.0,-3.698328256607056,1.0797605514526367,2.61856746673584,0.2403504401445388,0.9632397890090942,0.9632397890090942,0.0,206.3990936279297,241.0,67905.4921875,0.0,4189.2783203125,1.0,278.44287109375,282.8244323730469,297.1648254394531,301.48358154296875,293.1499938964844,293.1499938964844,278.1499938964844,32872.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207068085670472,1.0,0.0,0.0,3.7054696083068848,3.705493450164795,9.161778393718124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10728.3134765625,0.0,1572.0067138671875,1895.4371337890625,0.0,3595.679931640625,0.91546231508255,1.0,0.0,3.0,1.0,0.0
17938020,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.8814600706100464,0.4984512031078338,0.4511904716491699,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9990000128746032,0.8524112105369568,0.6902201771736145,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.9319320321083068,0.5839213132858276,0.4093102216720581,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.856711208820343,0.4575035572052002,0.4363690912723541,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.7025763988494873,0.2457344532012939,1.1255260705947876,284.9233093261719,284.95001220703125,304.733642578125,294.201416015625,299.4278259277344,297.2411804199219,284.9261779785156,1.0,0.7018104791641235,0.3838188946247101,0.3838188946247101,1.0,1.0,-3.738433122634888,1.0893036127090454,2.649129629135132,0.2410950809717178,0.8888910412788391,0.8888910412788391,0.0,218.3094482421875,259.0,69393.8515625,0.0,4374.83203125,1.0,278.1573791503906,282.6916198730469,297.22802734375,301.7174072265625,293.1499938964844,293.1499938964844,278.45001220703125,37176.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929430902004242,1.0,0.0,0.0,3.651303291320801,3.651327610015869,8.895884207049676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.474609375,0.0,1543.422119140625,1895.4371337890625,0.0,3675.923583984375,0.9066267013549804,1.0,0.0,3.0,1.0,0.0
17938080,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.8814600706100464,0.4984512031078338,0.4511904716491699,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9990000128746032,0.8524112105369568,0.6902201771736145,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.9319320321083068,0.5839213132858276,0.4093102216720581,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.856711208820343,0.4575035572052002,0.4363690912723541,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.7025763988494873,0.2457344532012939,1.1255260705947876,284.9233093261719,284.95001220703125,304.733642578125,294.201416015625,299.4278259277344,297.2411804199219,284.9261779785156,1.0,0.7018104791641235,0.3838188946247101,0.3838188946247101,1.0,1.0,-3.738433122634888,1.0893036127090454,2.649129629135132,0.2410950809717178,0.8888910412788391,0.8888910412788391,0.0,218.3094482421875,259.0,69393.8515625,0.0,4374.83203125,1.0,278.1573791503906,282.6916198730469,297.22802734375,301.7174072265625,293.1499938964844,293.1499938964844,278.45001220703125,37176.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929430902004242,1.0,0.0,0.0,3.651303291320801,3.651327610015869,8.895884207049676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.474609375,0.0,1543.422119140625,1895.4371337890625,0.0,3675.923583984375,0.9066267013549804,1.0,0.0,3.0,1.0,0.0
17938140,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8683554530143738,0.4983922243118286,0.4512747824192047,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.9990000128746032,0.7846078872680664,0.721627950668335,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.9184821248054504,0.5879456400871277,0.4122239649295807,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8451973795890808,0.4584496319293976,0.4374973773956299,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.6922556161880493,0.2460526823997497,1.1287004947662354,285.0438537597656,284.95001220703125,304.7538146972656,294.21923828125,299.4293518066406,297.2406005859375,285.04364013671875,1.0,0.7148025035858154,0.3826500475406647,0.3826500475406647,1.0,1.0,-3.784999847412109,1.1008737087249756,2.684126377105713,0.2423401027917862,1.0,1.0,0.0,232.4717712402344,262.0,69572.359375,0.0,4597.12158203125,1.0,278.44342041015625,282.819091796875,297.2132568359375,301.63604736328125,293.1499938964844,293.1499938964844,278.1499938964844,32541.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250028729438782,1.0,0.0,0.0,3.800927400588989,3.800952196121216,9.639896916269208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10991.923828125,0.0,1680.7105712890625,1895.4371337890625,0.0,3635.254150390625,0.9366185665130616,1.0,0.0,3.0,1.0,0.0
17938200,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8683554530143738,0.4983922243118286,0.4512747824192047,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.9990000128746032,0.7846078872680664,0.721627950668335,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.9184821248054504,0.5879456400871277,0.4122239649295807,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8451973795890808,0.4584496319293976,0.4374973773956299,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.6922556161880493,0.2460526823997497,1.1287004947662354,285.0438537597656,284.95001220703125,304.7538146972656,294.21923828125,299.4293518066406,297.2406005859375,285.04364013671875,1.0,0.7148025035858154,0.3826500475406647,0.3826500475406647,1.0,1.0,-3.784999847412109,1.1008737087249756,2.684126377105713,0.2423401027917862,1.0,1.0,0.0,232.4717712402344,262.0,69572.359375,0.0,4597.12158203125,1.0,278.44342041015625,282.819091796875,297.2132568359375,301.63604736328125,293.1499938964844,293.1499938964844,278.1499938964844,32541.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250028729438782,1.0,0.0,0.0,3.800927400588989,3.800952196121216,9.639896916269208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10991.923828125,0.0,1680.7105712890625,1895.4371337890625,0.0,3635.254150390625,0.9366185665130616,1.0,0.0,3.0,1.0,0.0
17938260,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8485429883003235,0.4964960813522339,0.4508827924728393,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.969038188457489,0.7215399742126465,0.6914176940917969,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8977027535438538,0.590287446975708,0.414816677570343,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8275604844093323,0.4581816792488098,0.4384588301181793,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.6758758425712585,0.2454087287187576,1.131131291389465,284.879150390625,284.95001220703125,304.773681640625,294.2372436523437,299.41619873046875,297.23297119140625,284.8838195800781,1.0,0.7199556827545166,0.3807701468467712,0.3807701468467712,1.0,1.0,-3.7602806091308594,1.0866076946258545,2.673672914505005,0.2382618635892868,0.8898661732673645,0.8898661732673645,0.0,252.3155670166016,265.0,70393.828125,0.0,4648.3232421875,1.0,278.15679931640625,282.64227294921875,297.2659912109375,301.8437805175781,293.1499938964844,293.1499938964844,278.45001220703125,38340.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344258904457092,1.0,0.0,0.0,3.74696683883667,3.746992111206055,9.368131372866628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.212890625,0.0,1661.7281494140625,1895.4371337890625,0.0,3721.64111328125,0.9275001883506776,1.0,0.0,3.0,1.0,0.0
17938320,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8485429883003235,0.4964960813522339,0.4508827924728393,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.969038188457489,0.7215399742126465,0.6914176940917969,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8977027535438538,0.590287446975708,0.414816677570343,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8275604844093323,0.4581816792488098,0.4384588301181793,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.6758758425712585,0.2454087287187576,1.131131291389465,284.879150390625,284.95001220703125,304.773681640625,294.2372436523437,299.41619873046875,297.23297119140625,284.8838195800781,1.0,0.7199556827545166,0.3807701468467712,0.3807701468467712,1.0,1.0,-3.7602806091308594,1.0866076946258545,2.673672914505005,0.2382618635892868,0.8898661732673645,0.8898661732673645,0.0,252.3155670166016,265.0,70393.828125,0.0,4648.3232421875,1.0,278.15679931640625,282.64227294921875,297.2659912109375,301.8437805175781,293.1499938964844,293.1499938964844,278.45001220703125,38340.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344258904457092,1.0,0.0,0.0,3.74696683883667,3.746992111206055,9.368131372866628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.212890625,0.0,1661.7281494140625,1895.4371337890625,0.0,3721.64111328125,0.9275001883506776,1.0,0.0,3.0,1.0,0.0
17938380,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8430027961730957,0.4958481788635254,0.450096845626831,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9634178876876832,0.7300353646278381,0.6923915147781372,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8935925364494324,0.5937406420707703,0.4170769155025482,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8229416608810425,0.458626240491867,0.4388058483600616,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6712544560432434,0.2452350407838821,1.1303783655166626,284.9954833984375,284.95001220703125,304.79327392578125,294.25543212890625,299.4093017578125,297.2327575683594,284.9947814941406,1.0,0.7228372693061829,0.3788902759552002,0.3788902759552002,1.0,1.0,-3.757889032363892,1.079992651939392,2.67789626121521,0.2283555269241333,0.9808255434036256,0.9808255434036256,0.0,258.08447265625,268.0,69397.515625,0.0,4684.556640625,1.0,278.4437561035156,282.78082275390625,297.2341003417969,301.6629333496094,293.1499938964844,293.1499938964844,278.1499938964844,33978.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266865849494934,1.0,0.0,0.0,3.8252241611480713,3.825249433517456,9.76353362602822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10978.1787109375,0.0,1721.1378173828125,1895.4371337890625,0.0,3650.733154296875,0.943178653717041,1.0,0.0,3.0,1.0,0.0
17938440,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8430027961730957,0.4958481788635254,0.450096845626831,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9634178876876832,0.7300353646278381,0.6923915147781372,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8935925364494324,0.5937406420707703,0.4170769155025482,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8229416608810425,0.458626240491867,0.4388058483600616,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6712544560432434,0.2452350407838821,1.1303783655166626,284.9954833984375,284.95001220703125,304.79327392578125,294.25543212890625,299.4093017578125,297.2327575683594,284.9947814941406,1.0,0.7228372693061829,0.3788902759552002,0.3788902759552002,1.0,1.0,-3.757889032363892,1.079992651939392,2.67789626121521,0.2283555269241333,0.9808255434036256,0.9808255434036256,0.0,258.08447265625,268.0,69397.515625,0.0,4684.556640625,1.0,278.4437561035156,282.78082275390625,297.2341003417969,301.6629333496094,293.1499938964844,293.1499938964844,278.1499938964844,33978.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266865849494934,1.0,0.0,0.0,3.8252241611480713,3.825249433517456,9.76353362602822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10978.1787109375,0.0,1721.1378173828125,1895.4371337890625,0.0,3650.733154296875,0.943178653717041,1.0,0.0,3.0,1.0,0.0
17938500,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8406094908714294,0.4951249063014984,0.4498701095581054,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.9595929384231568,0.723014235496521,0.6903047561645508,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8919034004211426,0.5951002240180969,0.4183201193809509,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8209590315818787,0.4586416780948639,0.4391399919986725,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.6693547964096069,0.24509958922863,1.13084077835083,284.8692321777344,284.95001220703125,304.8029479980469,294.2645874023437,299.404296875,297.23046875,284.8674011230469,1.0,0.7240628004074097,0.3779503107070923,0.3779503107070923,1.0,1.0,-3.757591962814331,1.0768605470657349,2.680731296539306,0.2257264107465744,0.8908093571662903,0.8908093571662903,0.0,260.9430236816406,268.0,70377.2109375,0.0,4702.04638671875,1.0,278.1939697265625,282.6354675292969,297.2889404296875,301.8939514160156,293.1499938964844,293.1499938964844,278.1499938964844,37649.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316275715827942,1.0,0.0,0.0,3.7920405864715576,3.7920663356781006,9.594873517926317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.4384765625,0.0,1709.8306884765625,1895.4371337890625,0.0,3696.050537109375,0.936355471611023,1.0,0.0,3.0,1.0,0.0
17938560,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8372953534126282,0.4942450821399688,0.4492185711860657,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9526556730270386,0.7181774377822876,0.6839815378189087,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8891968131065369,0.5963165760040283,0.4192644953727722,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8181205987930298,0.4584989547729492,0.4391769170761108,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.6666997671127319,0.2448504865169525,1.1305433511734009,284.8918151855469,284.95001220703125,304.81256103515625,294.2738037109375,299.4010925292969,297.2268371582031,284.8934020996094,1.0,0.7246871590614319,0.3775710165500641,0.3775710165500641,1.0,1.0,-3.7500197887420654,1.0730656385421753,2.6769540309906006,0.2236460447311401,0.881809651851654,0.881809651851654,0.0,264.3725280761719,271.0,69949.34375,0.0,4702.3125,1.0,278.1564025878906,282.6584167480469,297.2860717773437,301.8270568847656,293.1499938964844,293.1499938964844,278.45001220703125,38932.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324667453765868,1.0,0.0,0.0,3.711329936981201,3.711354970932007,9.190780474455096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.7470703125,0.0,1624.7896728515625,1895.4371337890625,0.0,3703.730712890625,0.9212117195129396,1.0,0.0,3.0,1.0,0.0
